time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4914.0,-30.01164243638777,4.997362819051822,35.004650067430276,24.102936044242256,5.001139542466782,-26.510408358483712,-40.032606886792905,1.499905464562766,-0.017489060993398198,-5.009948079661321,40.00929616809299,42258.90603074548,25748.826247443274,25748.826247443274,68007.73227818875,77336.29700818603,77336.29700818603,25748.826247443274,103085.1232556293,103085.1232556293,103085.1232556293,127877.74182723177,127877.74182723177,0.0,0.0,91511.53327083348,56434.14229339303,38974.87886382272,24792.61857160248,63767.497435425204,21073.72578586211,1535.0312538268372,0.0,0.8868344472488646,2.815820115190062,0.0014959128700940735,0.0,-0.017489060993398198,354518.493398005,1554934.0908476755,4.386045071849066,1554934.0908476755,4.386045071849066,0.85,0.09556956642705608,4.028046144702076,101325.0,128380.38624226616,1.267015901724808,1.0,0.0,4.028046144701099,1.2847373565408056,1.2850275504705513,3.1353070915192447,22718.591094393207,2316.6515674968728,19310.805378028137,1969.1541329636664,0.85,0.8500001297524965,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.768905447842,4632.441516551485,5.561579157254408,4.997362819051822,-2.3298878545534203,7.327250673605242,3.4966352013265705,3.5,0.9990386289504487,0.6,0.0002258662607270373,0.9687608365709953,0.0002331496610933495,198.93415531680003,0.0,0.0,0.0,0.0015060535018850767,7.856519980918454e-05,0.00014730106091785276,0.0005933354705406824,0.09556956077450364,0.07169833632142154,0.0238712244530821,0.09556959193655651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1861438387,579.5950629367944,0.0,0.09556956077450364,0.07169834193664407,0.023871224490412016,0.3753684551140285,0.3753684551140285,0.12497502296511528,0.0,4.992451638225475,4.99038934326893,4.998645948545061,4.992459018667944,4.990406194538764,4.99862488189882,24792.61857160248,21073.72578586211,0.85,1.0664952368102176,0.6627029086963838,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663590786025098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.77313872632,1535.0312538268372,0.3753684551140285,0.12497502296511528,6.112871282664199,3.4966352013265705
4915.0,-30.01164243638777,4.997362819051822,35.004650067430276,24.10293527590113,5.001139542466782,-26.510408358483712,-40.032606886792905,1.499905464562766,-0.017608164400314763,-5.009948079661321,40.00929616809299,42258.90603074548,25748.80011975151,25748.80011975151,68007.70615049699,77336.29397062301,77336.29397062301,25748.80011975151,103085.09409037452,103085.09409037452,103085.09409037452,127877.71680358658,127877.71680358658,0.0,0.0,91511.53023327043,56434.14229339303,38974.87548875267,24792.622713212055,63767.49820196472,21073.729306230245,1535.0315070584966,0.0,0.8868344472488646,2.815821679454333,0.0014959128700940735,0.0,-0.017608164400314763,354518.493398005,1554934.0908476755,4.386045071849066,1554934.0908476755,4.386045071849066,0.85,0.09556956642705608,4.028046144702076,101325.0,128380.38624226616,1.267015901724808,1.0,0.0,4.028046144701099,1.2847373565408056,1.2850275504705513,3.1353070915192447,22718.59034028987,2316.651490599733,19310.805378028137,1969.1541329636664,0.85,0.8500001579667442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.765413650523,4632.441516551485,5.561577708415435,4.997362819051822,-2.329889629911918,7.32725244896374,3.4966308060249904,3.5,0.9990373731499973,0.6,0.0002258662607270373,0.9687608365709953,0.0002331496610933495,198.93415531680003,0.0,0.0,0.0,0.0015060535018850767,7.856519980918454e-05,0.00014730106091785276,0.0005933354705406824,0.09556955484417375,0.07169833065373207,0.023871224190441676,0.09556966079402297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1861438387,579.5950629367944,0.0,0.09556955484417375,0.07169834193664407,0.023871224490412016,0.37536842544148724,0.37536842544148724,0.12497502159009186,0.0,4.99242929362822,4.990389406627401,4.998556298208712,4.992339915261027,4.990389660062078,4.998197697211367,24792.622713212055,21073.729306230245,0.85,1.0664948142563577,0.6627029007301317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663590786025098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.77275064511,1535.0315070584966,0.37536842544148724,0.12497502159009186,6.112871282664199,3.4966308060249904
4916.0,-30.011649690729207,4.997372585626489,35.00464990894404,24.10292294751855,5.001127313836045,-26.51041611027823,-40.03261181116102,1.4998937333850801,-0.017443586994545512,-5.009959307671388,40.009295518607885,42258.89705299766,25748.828011039914,25748.828011039914,68007.72506403757,77336.29344548752,77336.29344548752,25748.828011039914,103085.12145652744,103085.12145652744,103085.12145652744,127877.74411700667,127877.74411700667,0.0,0.0,91511.52769412655,56434.1313016367,38974.884880544276,24792.62266047923,63767.5075410235,21073.729261407345,1535.0317602901557,0.0,0.8868343924694894,2.8158182074348383,0.0014959128700940735,0.0,-0.017443586994545512,354518.3382345278,1554934.0628386086,4.386046912501206,1554934.0628386086,4.386046912501206,0.8500000000000001,0.09556955281373003,4.028046144702076,101325.0,128380.3828460245,1.2670158682065087,1.0,0.0,4.028046144703306,1.284737411416058,1.2850276053581986,3.13530695760023,22718.589709923734,2316.651426320276,19310.803689572218,1969.1539607890788,0.85,0.8500001072309978,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.761921851448,4632.441516551485,5.561587927342692,4.997372585626489,-2.3298970107253334,7.327269596351822,3.49662641072341,3.5,0.9990361173495457,0.6,0.0002258662607270373,0.9687615680908291,0.0002331494850401214,198.93416125225315,0.0,0.0,0.0,0.0015060535018850767,7.85651560154088e-05,0.00014730110471162852,0.000593335646944032,0.0955695528137272,0.07169832875877129,0.023871224054955904,0.09556955281551431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1829348516,579.5950639865586,0.0,0.0955695528137272,0.07169832875877341,0.023871224054956612,0.37536839530019345,0.37536839530019345,0.12497501414858507,0.0,4.9924508482694705,4.990409445698219,4.998582404083493,4.992515720676863,4.990468257476948,4.99866548051466,24792.62266047923,21073.729261407345,0.85,1.066494954664587,0.6627026628853461,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663590786025098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.772362563894,1535.0317602901557,0.37536839530019345,0.12497501414858507,6.112871282664199,3.49662641072341
4917.0,-30.011649690729207,4.997372585626489,35.00464990894404,24.10292193470525,5.001127313836045,-26.51041611027823,-40.03261181116102,1.4998937333850801,-0.017495813706261742,-5.009959307671388,40.009295518607885,42258.89705299766,25748.81939718886,25748.81939718886,68007.71645018652,77336.28927041424,77336.28927041424,25748.81939718886,103085.10866760311,103085.10866760311,103085.10866760311,127877.72749653363,127877.72749653363,0.0,0.0,91511.52351905327,56434.1313016367,38974.88024157397,24792.61882893051,63767.49907050448,21073.72600459093,1535.031521659112,0.0,0.8868343924694894,2.8158188933618753,0.0014959128700940735,0.0,-0.017495813706261742,354518.3382345278,1554934.0628386086,4.386046912501206,1554934.0628386086,4.386046912501206,0.8499999999999999,0.09556955281373003,4.028046144702076,101325.0,128380.3828460245,1.2670158682065087,1.0,0.0,4.028046144703744,1.284737411416058,1.2850276053581986,3.13530695760023,22718.58867342288,2316.6513206266036,19310.803689572218,1969.1539607890788,0.85,0.8500001460109524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.760770667967,4632.441516551485,5.561587449684555,4.997372585626489,-2.3298975960312664,7.327270181657756,3.4966249616718543,3.5,0.9990357033348155,0.6,0.0002258662607270373,0.9687615680908291,0.0002331494850401214,198.93416125225315,0.0,0.0,0.0,0.0015060535018850767,7.85651560154088e-05,0.00014730110471162852,0.000593335646944032,0.09556954619791788,0.07169832316140061,0.023871223036517272,0.0955695612391089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1829348516,579.5950639865586,0.0,0.09556954619791788,0.07169832875877341,0.023871224054956612,0.3753683659957998,0.3753683659957998,0.12497500881666819,0.0,4.992453377408708,4.990416662785776,4.998570852253636,4.992463493965147,4.990445531138448,4.998524644940801,24792.61882893051,21073.72600459093,0.85,1.0664949612496775,0.6627027509150727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663590323082954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.77182915404,1535.031521659112,0.3753683659957998,0.12497500881666819,6.112871282664199,3.4966249616718543
4918.0,-30.011656868246646,4.997382379111679,35.00464973392818,24.102917324658506,5.001123789270397,-26.510422922463817,-40.03262036768717,1.4998898434875838,-0.01743584426549205,-5.009961723933921,40.00929472017459,42258.90350049654,25748.824781777206,25748.824781777206,68007.72828227375,77336.28491713382,77336.28491713382,25748.824781777206,103085.10969891102,103085.10969891102,103085.10969891102,127877.73138026614,127877.73138026614,0.0,0.0,91511.52064487002,56434.13922823273,38974.8682407081,24792.62168135511,63767.48992206321,21073.728429151844,1535.031772173298,0.0,0.886834383065902,2.815817823730224,0.0014959128700940735,0.0,-0.01743584426549205,354518.3048443572,1554934.0284055155,4.3860472284729335,1554934.0284055155,4.3860472284729335,0.85,0.09556953951820583,4.028046144702076,101325.0,128380.3844606312,1.267015884141438,1.0,0.0,4.028046144700491,1.2847374296119394,1.2850276235581901,3.1353069131945235,22718.587959880097,2316.651247865489,19310.80310615371,1969.1539012969477,0.85,0.8500001470274312,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.757291798151,4632.441516551485,5.561592791784691,4.997382379111679,-2.3298985111975075,7.327280890309186,3.4966205826478984,3.5,0.9990344521851139,0.6,0.0002258662607270373,0.9687622918644012,0.00023314931085143028,198.93416712484978,0.0,0.0,0.0,0.0015060535018850767,7.856507991989471e-05,0.0001473011808071426,0.0005933359534602742,0.09556953951815839,0.07169831759456145,0.02387122192359693,0.09556953951894337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1789899381,579.5950652770675,0.0,0.09556953951815839,0.07169831759459705,0.02387122192360878,0.3753683365964187,0.3753683365964187,0.12497500290525973,0.0,4.992468796662365,4.990431647434434,4.998587576503553,4.992525879668449,4.990486992563945,4.998649879488028,24792.62168135511,21073.728429151844,0.85,1.0664952998054804,0.662702947099619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663590323082954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.771440831017,1535.031772173298,0.3753683365964187,0.12497500290525973,6.112871282664199,3.4966205826478984
4919.0,-30.011656868246646,4.997382379111679,35.00464973392818,24.10291627692061,5.001123789270397,-26.510422922463817,-40.03262036768717,1.4998898434875838,-0.017487437382328608,-5.009961723933921,40.00929472017459,42258.90350049654,25748.816312931263,25748.816312931263,68007.7198134278,77336.28075220832,77336.28075220832,25748.816312931263,103085.09706513958,103085.09706513958,103085.09706513958,127877.72052526884,127877.72052526884,0.0,0.0,91511.51647994452,56434.13922823273,38974.8636130131,24792.623460129274,63767.48707314237,21073.729941109883,1535.031880921621,0.0,0.886834383065902,2.815818501335695,0.0014959128700940735,0.0,-0.017487437382328608,354518.3048443572,1554934.0284055155,4.3860472284729335,1554934.0284055155,4.3860472284729335,0.85,0.09556953951820583,4.028046144702076,101325.0,128380.3844606312,1.267015884141438,1.0,0.0,4.028046144700637,1.2847374296119394,1.2850276235581901,3.1353069131945235,22718.58692589852,2316.651142428711,19310.80310615371,1969.1539012969477,0.85,0.8500001857131336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.756159994765,4632.441516551485,5.561592322166786,4.997382379111679,-2.3298990866510088,7.327281465762688,3.496619157991975,3.5,0.9990340451405643,0.6,0.0002258662607270373,0.9687622918644012,0.00023314931085143028,198.93416712484978,0.0,0.0,0.0,0.0015060535018850767,7.856507991989471e-05,0.0001473011808071426,0.0005933359534602742,0.0955695330875686,0.07169831205546078,0.02387122103210782,0.09556956928760052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1789899381,579.5950652770675,0.0,0.0955695330875686,0.07169831759459705,0.02387122192360878,0.375368307597091,0.375368307597091,0.1249749982379723,0.0,4.99246989464018,4.990438182238847,4.99857234414651,4.992474286551612,4.990464321457807,4.998511414727147,24792.623460129274,21073.729941109883,0.85,1.066495214644758,0.6627029767069992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358985886525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.770908718394,1535.031880921621,0.375368307597091,0.1249749982379723,6.112871282664199,3.496619157991975
4920.0,-30.011664005528893,4.997392147448793,35.00464956667905,24.10290971109646,5.001118050250404,-26.51042991993244,-40.0326251523569,1.4998839646539728,-0.01741010259087261,-5.009966499238025,40.009294596366814,42258.89453857955,25748.827799546234,25748.827799546234,68007.72233812578,77336.27739458722,77336.27739458722,25748.827799546234,103085.10519413344,103085.10519413344,103085.10519413344,127877.73099006654,127877.73099006654,0.0,0.0,91511.51368837839,56434.13083237082,38974.8698400084,24792.62579593309,63767.495635941494,21073.731926543125,1535.03213065257,0.0,0.8868343592157752,2.815816928272775,0.0014959128700940735,0.0,-0.01741010259087261,354518.2388517241,1554934.0230670301,4.38604802986561,1554934.0230670301,4.38604802986561,0.85,0.0955695288749054,4.028046144702076,101325.0,128380.38039627638,1.2670158440293746,1.0,0.0,4.028046144702828,1.2847374571115235,1.2850276510639858,3.1353068460838185,22718.586232866208,2316.6510717590827,19310.795535433,1969.1531292982825,0.85,0.8499998784033809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.75269408987,4632.441516551485,5.5615989667042065,4.997392147448793,-2.3299017292347073,7.3272938766835,3.4966147952904945,3.5,0.999032798654427,0.6,0.0002258662607270373,0.9687630115812743,0.0002331491376393124,198.93417296452657,0.0,0.0,0.0,0.0015060535018850767,7.856503736855521e-05,0.00014730122335848212,0.0005933361248590332,0.09556952887498278,0.07169830830523329,0.023871220569749493,0.09556952887524935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.178378226,579.5950654771784,0.0,0.09556952887498278,0.07169830830517523,0.02387122056973016,0.37536827841517195,0.37536827841517195,0.12497499263843036,0.0,4.9924890107239435,4.990452884762419,4.9986047165836,4.99255639664716,4.990502617156096,4.998725127573778,24792.62579593309,21073.731926543125,0.85,1.066495111026351,0.6627027471776863,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358985886525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.77052015612,1535.03213065257,0.37536827841517195,0.12497499263843036,6.112871282664199,3.4966147952904945
4921.0,-30.011664005528893,4.997392147448793,35.00464956667905,24.102908663358562,5.001118050250404,-26.51042991993244,-40.0326251523569,1.4998839646539728,-0.01746146559224826,-5.009966499238025,40.009294596366814,42258.89453857955,25748.819382616162,25748.819382616162,68007.71392119571,77336.27323409832,77336.27323409832,25748.819382616162,103085.09261671448,103085.09261671448,103085.09261671448,127877.71874007935,127877.71874007935,0.0,0.0,91511.50952788949,56434.13083237082,38974.865217242965,24792.626123364873,63767.49134060784,21073.73220486014,1535.0321495473816,0.0,0.8868343592157752,2.815817602855599,0.0014959128700940735,0.0,-0.01746146559224826,354518.2388517241,1554934.0230670301,4.38604802986561,1554934.0230670301,4.38604802986561,0.85,0.0955695288749054,4.028046144702076,101325.0,128380.38039627638,1.2670158440293746,1.0,0.0,4.0280461447012215,1.2847374571115235,1.2850276510639858,3.1353068460838185,22718.58519998606,2316.6509664346195,19310.795535433,1969.1531292982825,0.85,0.8499999170478648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.751569226078,4632.441516551485,5.561598499964526,4.997392147448793,-2.329902301161126,7.327294448609919,3.49661337937071,3.5,0.9990323941059172,0.6,0.0002258662607270373,0.9687630115812743,0.0002331491376393124,198.93417296452657,0.0,0.0,0.0,0.0015060535018850767,7.856503736855521e-05,0.00014730122335848212,0.0005933361248590332,0.09556952270626695,0.07169830279883309,0.023871219907433867,0.09556955294713057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.178378226,579.5950654771784,0.0,0.09556952270626695,0.07169830830517523,0.02387122056973016,0.3753682495870446,0.3753682495870446,0.12497498917095409,0.0,4.992492215308175,4.990458301848776,4.998601275581848,4.992505033645784,4.990479970195167,4.998587511576147,24792.626123364873,21073.73220486014,0.85,1.0664950508706565,0.6627027918168803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358939583961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.769988610293,1535.0321495473816,0.3753682495870446,0.12497498917095409,6.112871282664199,3.49661337937071
4922.0,-30.01167117915897,4.99740190214415,35.004649401162624,24.102902586478763,5.001112843324742,-26.51043689689249,-40.03262993702663,1.4998785610582552,-0.017391134227693783,-5.0099706937948465,40.009294312337076,42258.88541704851,25748.829436557244,25748.829436557244,68007.71485360575,77336.26962422545,77336.26962422545,25748.829436557244,103085.0990607827,103085.0990607827,103085.0990607827,127877.72762722902,127877.72762722902,0.0,0.0,91511.50671426281,56434.12250708599,38974.87134130758,24792.628566446318,63767.499907753896,21073.73428147937,1535.0323980029927,0.0,0.8868343389014446,2.81581618957477,0.0014959128700940735,0.0,-0.017391134227693783,354518.1808866553,1554934.0108185092,4.38604871245135,1554934.0108185092,4.38604871245135,0.85,0.09556951825850592,4.028046144702076,101325.0,128380.3802849242,1.2670158429304141,1.0,0.0,4.028046144702957,1.2847374823880748,1.2850276763462465,3.1353067843982636,22718.584501477013,2316.6508952065196,19310.796473451686,1969.1532249495688,0.85,0.8499999844706974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.748116252833,4632.441516551485,5.561604819529038,4.99740190214415,-2.3299045156127196,7.327306417756869,3.496609032949791,3.5,0.999031152271369,0.6,0.0002258662607270373,0.9687637349640077,0.00023314896354520215,198.9341788339433,0.0,0.0,0.0,0.0015060535018850767,7.856499481723681e-05,0.0001473012659098005,0.0005933362962577071,0.09556951825848307,0.0716982986344402,0.023871219624042872,0.09556951825944442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.176974886,579.5950659362579,0.0,0.09556951825848307,0.07169829863445734,0.023871219624048576,0.3753682204884358,0.3753682204884358,0.12497498525803002,0.0,4.992511279124358,4.990471945613308,4.998636618762532,4.992579559567162,4.990518546664646,4.998770016562446,24792.628566446318,21073.73428147937,0.85,1.066494922209366,0.6627025597393693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358939583961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.769599810108,1535.0323980029927,0.3753682204884358,0.12497498525803002,6.112871282664199,3.496609032949791
4923.0,-30.01167117915897,4.99740190214415,35.004649401162624,24.102901538740866,5.001112843324742,-26.51043689689249,-40.03262993702663,1.4998785610582552,-0.01744223293496816,-5.0099706937948465,40.009294312337076,42258.88541704851,25748.821091928414,25748.821091928414,68007.70650897692,77336.26545615685,77336.26545615685,25748.821091928414,103085.08654808527,103085.08654808527,103085.08654808527,127877.71576691902,127877.71576691902,0.0,0.0,91511.50254619423,56434.12250708599,38974.866710120266,24792.629218833747,63767.49592895401,21073.734836008683,1535.0324370244828,0.0,0.8868343389014446,2.8158168606861347,0.0014959128700940735,0.0,-0.01744223293496816,354518.1808866553,1554934.0108185092,4.38604871245135,1554934.0108185092,4.38604871245135,0.85,0.09556951825850592,4.028046144702076,101325.0,128380.37555245627,1.267015796224587,1.0,0.0,4.0280461447035405,1.2847374823880748,1.2850276763462465,3.1353067843982636,22718.583466715136,2316.650789690173,19310.791980248174,1969.1527667703217,0.85,0.8499998254090226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.74700105291,4632.441516551485,5.561604356798016,4.99740190214415,-2.329905082626866,7.327306984771015,3.496607629195305,3.5,0.9990307511986586,0.6,0.0002258662607270373,0.9687637349640077,0.00023314896354520215,198.9341788339433,0.0,0.0,0.0,0.0015060535018850767,7.856499481723681e-05,0.0001473012659098005,0.0005933362962577071,0.09556951238862525,0.07169829313106352,0.023871219257561735,0.09556954346657288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.176974886,579.5950659362579,0.0,0.09556951238862525,0.07169829863445734,0.023871219624048576,0.3753681916761384,0.3753681916761384,0.12497498333936079,0.0,4.992514715471259,4.990476728178351,4.998636011539531,4.992528460859887,4.99049585843926,4.998633582647244,24792.629218833747,21073.734836008683,0.85,1.0664948578935434,0.6627026010889759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663588933460614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.7690672982,1535.0324370244828,0.3753681916761384,0.12497498333936079,6.112871282664199,3.496607629195305
4924.0,-30.011678307803074,4.997411638654711,35.00464923899518,24.10289532216268,5.001107486868788,-26.510443848318964,-40.03263475662095,1.4998730273846401,-0.017372883772452496,-5.0099750527921465,40.009294078850374,42258.87646214298,25748.831618732664,25748.831618732664,68007.70808087564,77336.26192870346,77336.26192870346,25748.831618732664,103085.09354743612,103085.09354743612,103085.09354743612,127877.72515799143,127877.72515799143,0.0,0.0,91511.49973623133,56434.11426967072,38974.8727406229,24792.63161055531,63767.50435117821,21073.736868972013,1535.0326843229993,0.0,0.8868343175668263,2.8158154410975715,0.0014959128700940735,0.0,-0.017372883772452496,354518.12064736994,1554934.000748993,4.386049429319992,1554934.000748993,4.386049429319992,0.8500000000000001,0.09556950838241146,4.028046144702076,101325.0,128380.37566380849,1.2670157973235479,1.0,0.0,4.02804614470331,1.2847375082730967,1.2850277022371153,3.135306721227784,22718.582769115656,2316.650718554823,19310.79304900981,1969.1528757536787,0.85,0.849999898552717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.743560993283,4632.441516551485,5.561610762996214,4.997411638654711,-2.3299074157915736,7.327319054446285,3.4966032990322122,3.5,0.9990295140092035,0.6,0.0002258662607270373,0.9687644538109786,0.0002331487905429563,198.93418466655305,0.0,0.0,0.0,0.0015060535018850767,7.856495195534631e-05,0.00014730130877169101,0.00059333646890738,0.09556950838243493,0.07169828909210137,0.023871219290333562,0.09556950838279792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.175821272,579.5950663136422,0.0,0.09556950838243493,0.07169828909208376,0.0238712192903277,0.37536816256440647,0.37536816256440647,0.12497498085866637,0.0,4.9925338636440415,4.990489900921034,4.998673107094362,4.992602169019676,4.990534305545509,4.998813202017686,24792.63161055531,21073.736868972013,0.85,1.0664947416845094,0.6627023731306206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663588933460614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.768678258893,1535.0326843229993,0.37536816256440647,0.12497498085866637,6.112871282664199,3.4966032990322122
4925.0,-30.011678307803074,4.997411638654711,35.00464923899518,24.10289430934938,5.001107486868788,-26.510443848318964,-40.03263475662095,1.4998730273846401,-0.017423699888126976,-5.0099750527921465,40.009294078850374,42258.87646214298,25748.823338123217,25748.823338123217,68007.6998002662,77336.25776581727,77336.25776581727,25748.823338123217,103085.08110394048,103085.08110394048,103085.08110394048,127877.71325093192,127877.71325093192,0.0,0.0,91511.49557334514,56434.11426967072,38974.8681151938,24792.632146991444,63767.50026218525,21073.737324942726,1535.0327161729545,0.0,0.8868343175668263,2.815816108497174,0.0014959128700940735,0.0,-0.017423699888126976,354518.12064736994,1554934.000748993,4.386049429319992,1554934.000748993,4.386049429319992,0.85,0.09556950838241146,4.028046144702076,101325.0,128380.37566380849,1.2670157973235479,1.0,0.0,4.028046144701411,1.2847375082730967,1.2850277022371153,3.135306721227784,22718.581735640357,2316.6506131696715,19310.79304900981,1969.1528757536787,0.85,0.8499999372194749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.742454350414,4632.441516551485,5.561610303814613,4.997411638654711,-2.329907978456185,7.327319617110896,3.496601906049805,3.5,0.9990291160142301,0.6,0.0002258662607270373,0.9687644538109786,0.0002331487905429563,198.93418466655305,0.0,0.0,0.0,0.0015060535018850767,7.856495195534631e-05,0.00014730130877169101,0.00059333646890738,0.09556950275104323,0.07169828358360755,0.02387121916743568,0.09556953301745891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.175821272,579.5950663136422,0.0,0.09556950275104323,0.07169828909208376,0.0238712192903277,0.37536813372531946,0.37536813372531946,0.12497498021524886,0.0,4.99253736149609,4.990494249841561,4.998674048632097,4.992551352904002,4.990511645524862,4.998677814783775,24792.632146991444,21073.737324942726,0.85,1.0664946802155806,0.662702415625392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663588471943612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.768146409086,1535.0327161729545,0.37536813372531946,0.12497498021524886,6.112871282664199,3.496601906049805
4926.0,-30.01168538736261,4.997421356811765,35.00464907982643,24.102888127695792,5.001102171054357,-26.510450751505175,-40.03263954129068,1.4998675351969113,-0.0173563845736453,-5.0099793756755675,40.00929384185908,42258.8676766668,25748.83382115345,25748.83382115345,68007.70149782025,77336.25423815231,77336.25423815231,25748.83382115345,103085.08805930577,103085.08805930577,103085.08805930577,127877.72259031178,127877.72259031178,0.0,0.0,91511.49275975219,56434.10619826668,38974.873957206124,24792.63453100601,63767.50848821213,21073.739351355107,1535.0329622811475,0.0,0.886834296428983,2.815814719843288,0.0014959128700940735,0.0,-0.0173563845736453,354518.06090801326,1554933.9905280797,4.386050139576777,1554933.9905280797,4.386050139576777,0.85,0.09556949893004202,4.028046144702076,101325.0,128380.3709870166,1.2670157511672007,1.0,0.0,4.028046144700049,1.2847375339640594,1.285027727933881,3.1353066585308937,22718.581037139684,2316.650541942425,19310.789582869922,1969.1525223057745,0.85,0.8499998107848901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.739027180354,4632.441516551485,5.561616685084567,4.997421356811765,-2.3299102835473073,7.3273316403590725,3.4965975921142296,3.5,0.9990278834612084,0.6,0.0002258662607270373,0.9687651677088678,0.00023314861873204176,198.93419045900254,0.0,0.0,0.0,0.0015060535018850767,7.856490940407109e-05,0.00014730135132296623,0.0005933366403058801,0.0955694989300199,0.07169827951871208,0.023871219411307827,0.09556949893070038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1746503403,579.5950666966921,0.0,0.0955694989300199,0.07169827951872866,0.02387121941131335,0.37536810457781833,0.37536810457781833,0.12497497887303954,0.0,4.992556131200388,4.990507093338977,4.998710617745189,4.992622991101939,4.990550249504736,4.998848675426245,24792.63453100601,21073.739351355107,0.85,1.0664945692584484,0.6627021923630377,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663588471943612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.76775713216,1535.0329622811475,0.37536810457781833,0.12497497887303954,6.112871282664199,3.4965975921142296
4927.0,-30.01168538736261,4.997421356811765,35.00464907982643,24.102887079957895,5.001102171054357,-26.510450751505175,-40.03263954129068,1.4998675351969113,-0.017406917434698244,-5.0099793756755675,40.00929384185908,42258.8676766668,25748.825604080983,25748.825604080983,68007.69328074779,77336.25008109318,77336.25008109318,25748.825604080983,103085.07568517416,103085.07568517416,103085.07568517416,127877.71075967082,127877.71075967082,0.0,0.0,91511.48860269305,56434.10619826668,38974.86933825152,24792.63507449667,63767.50441274819,21073.73981332217,1535.032994575471,0.0,0.886834296428983,2.815815383522434,0.0014959128700940735,0.0,-0.017406917434698244,354518.06090801326,1554933.9905280797,4.386050139576777,1554933.9905280797,4.386050139576777,0.85,0.09556949893004202,4.028046144702076,101325.0,128380.3709870166,1.2670157511672007,1.0,0.0,4.028046144702825,1.2847375339640594,1.285027727933881,3.1353066585308937,22718.580005111005,2316.650436704788,19310.789582869922,1969.1525223057745,0.85,0.8499998493975226,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.737929030044,4632.441516551485,5.56161622942565,4.997421356811765,-2.329910841895153,7.327332198706918,3.496596209822699,3.5,0.9990274885207712,0.6,0.0002258662607270373,0.9687651677088678,0.00023314861873204176,198.93419045900254,0.0,0.0,0.0,0.0015060535018850767,7.856490940407109e-05,0.00014730135132296623,0.0005933366403058801,0.09556949346428936,0.07169827400316835,0.023871219461121022,0.09556952346675701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1746503403,579.5950666966921,0.0,0.09556949346428936,0.07169827951872866,0.02387121941131335,0.37536807570182285,0.37536807570182285,0.1249749791338307,0.0,4.9925593966082715,4.990511198910781,4.998711359594552,4.992572458240886,4.990527621197771,4.998714326992911,24792.63507449667,21073.73981332217,0.85,1.066494508559628,0.6627022347171947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663588011296603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.767226028056,1535.032994575471,0.37536807570182285,0.1249749791338307,6.112871282664199,3.496596209822699
4928.0,-30.01168538736261,4.997421356811765,35.00464907982643,24.10288631161677,5.001102171054357,-26.510450751505175,-40.03263954129068,1.4998675351969113,-0.017523699715184193,-5.0099793756755675,40.00929384185908,42258.8676766668,25748.80005604221,25748.80005604221,68007.66773270901,77336.24703229805,77336.24703229805,25748.80005604221,103085.04708834026,103085.04708834026,103085.04708834026,127877.68616930823,127877.68616930823,0.0,0.0,91511.48555389792,56434.10619826668,38974.86595070137,24792.639080967972,63767.505031669345,21073.743218822776,1535.033239502372,0.0,0.886834296428983,2.815816917297642,0.0014959128700940735,0.0,-0.017523699715184193,354518.06090801326,1554933.9905280797,4.386050139576777,1554933.9905280797,4.386050139576777,0.85,0.09556949893004202,4.028046144702076,101325.0,128380.3709870166,1.2670157511672007,1.0,0.0,4.02804614470224,1.2847375339640594,1.285027727933881,3.1353066585308937,22718.579248219197,2316.650359523303,19310.789582869922,1969.1525223057745,0.85,0.8499998777161034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.734514725276,4632.441516551485,5.561614812716775,4.997421356811765,-2.32991257787831,7.327333934690075,3.496591912084052,3.5,0.9990262605954434,0.6,0.0002258662607270373,0.9687651677088678,0.00023314861873204176,198.93419045900254,0.0,0.0,0.0,0.0015060535018850767,7.856490940407109e-05,0.00014730135132296623,0.0005933366403058801,0.09556948777487419,0.07169826842949441,0.023871219345379783,0.0955695907723927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1746503403,579.5950666966921,0.0,0.09556948777487419,0.07169827951872866,0.02387121941131335,0.37536804652149336,0.37536804652149336,0.12497497852788098,0.0,4.992538652475048,4.990511164239649,4.998628411463926,4.9924556759604,4.9905110255553495,4.998296619239625,24792.639080967972,21073.743218822776,0.85,1.0664940975647996,0.6627022282850717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663588011296603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.766836515144,1535.033239502372,0.37536804652149336,0.12497497852788098,6.112871282664199,3.496591912084052
4929.0,-30.01169244031869,4.997431127250184,35.00464891014131,24.102874332480155,5.001090312723003,-26.510458285024026,-40.03264820259062,1.499856157428329,-0.017363309036909413,-5.009990219285311,40.009293217208864,42258.87506653079,25748.82754738973,25748.82754738973,68007.70261392053,77336.24641252554,77336.24641252554,25748.82754738973,103085.07395991526,103085.07395991526,103085.07395991526,127877.71299635264,127877.71299635264,0.0,0.0,91511.48298849993,56434.11164250506,38974.85705110542,24792.639036437373,63767.49608754279,21073.743180971767,1535.033484429273,0.0,0.8868342435155498,2.8158135451388877,0.0014959128700940735,0.0,-0.017363309036909413,354517.91105675657,1554933.9635897325,4.386051917531454,1554933.9635897325,4.386051917531454,0.85,0.09556948586538884,4.028046144702076,101325.0,128380.371209721,1.267015753365122,1.0,0.0,4.028046144704022,1.284737587186175,1.2850277811680184,3.135306528646274,22718.578611335233,2316.6502945792126,19310.792032401605,1969.1527720884917,0.85,0.8500000093653155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.7311004188305,4632.441516551485,5.561624852264174,4.997431127250184,-2.3299196368597053,7.327350764109889,3.4965876143454047,3.5,0.9990250326701157,0.6,0.0002258662607270373,0.9687658789246433,0.00023314844756687248,198.9341962296856,0.0,0.0,0.0,0.0015060535018850767,7.856483237699902e-05,0.0001473014283500383,0.0005933369505744808,0.09556948586537808,0.07169826649497166,0.02387121937040642,0.09556948586708378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1715640572,579.595067706313,0.0,0.09556948586537808,0.07169826649497973,0.02387121937040911,0.37536801684925897,0.37536801684925897,0.12497497215184102,0.0,4.9925604271300585,4.990530667803512,4.998657006585972,4.992626910248418,4.990588068265538,4.998750770826348,24792.639036437373,21073.743180971767,0.85,1.0664947941590273,0.6627024371243301,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663588011296603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.766447002232,1535.033484429273,0.37536801684925897,0.12497497215184102,6.112871282664199,3.4965876143454047
4930.0,-30.01169244031869,4.997431127250184,35.00464891014131,24.102873319666855,5.001090312723003,-26.510458285024026,-40.03264820259062,1.499856157428329,-0.017413056455495735,-5.009990219285311,40.009293217208864,42258.87506653079,25748.8195203321,25748.8195203321,68007.6945868629,77336.24225778772,77336.24225778772,25748.8195203321,103085.06177811982,103085.06177811982,103085.06177811982,127877.69708836489,127877.69708836489,0.0,0.0,91511.4788337621,56434.11164250506,38974.85243473005,24792.63531024506,63767.48774497511,21073.7400137083,1535.0332523877353,0.0,0.8868342435155498,2.815814198502026,0.0014959128700940735,0.0,-0.017413056455495735,354517.91105675657,1554933.9635897325,4.386051917531454,1554933.9635897325,4.386051917531454,0.85,0.09556948586538884,4.028046144702076,101325.0,128380.371209721,1.267015753365122,1.0,0.0,4.028046144699786,1.284737587186175,1.2850277811680184,3.135306528646274,22718.577579882844,2316.65018940034,19310.792032401605,1969.1527720884917,0.85,0.8500000479563997,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.730027664392,4632.441516551485,5.561624407141052,4.997431127250184,-2.329920182297033,7.327351309547217,3.4965862640223473,3.5,0.9990246468635278,0.6,0.0002258662607270373,0.9687658789246433,0.00023314844756687248,198.9341962296856,0.0,0.0,0.0,0.0015060535018850767,7.856483237699902e-05,0.0001473014283500383,0.0005933369505744808,0.0955694795313801,0.07169826097857455,0.023871218552805547,0.09556949359575563,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1715640572,579.595067706313,0.0,0.0955694795313801,0.07169826649497973,0.02387121937040911,0.37536798796879717,0.37536798796879717,0.12497496787138743,0.0,4.992563774269968,4.99053762475944,4.998649511101803,4.992577162829832,4.9905654525855425,4.998619529167058,24792.63531024506,21073.7400137083,0.85,1.0664948078062229,0.6627025238243104,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358754817144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.7659161951,1535.0332523877353,0.37536798796879717,0.12497496787138743,6.112871282664199,3.4965862640223473
4931.0,-30.011699510621867,4.997440918980392,35.00464872579381,24.102868849318497,5.0010869745457125,-26.5104649820795,-40.03265298726035,1.4998524460033709,-0.017355078308014527,-5.0099924460992105,40.009292450764896,42258.866193347516,25748.824992374983,25748.824992374983,68007.6911857225,77336.23785368871,77336.23785368871,25748.824992374983,103085.0628460637,103085.0628460637,103085.0628460637,127877.70095477675,127877.70095477675,0.0,0.0,91511.47594080844,56434.10428046734,38974.85740037899,24792.638108713065,63767.495509092056,21073.742392406104,1535.0334946794515,0.0,0.8868342349597849,2.815813177131051,0.0014959128700940735,0.0,-0.017355078308014527,354517.8802838555,1554933.9305363933,4.386052205015409,1554933.9305363933,4.386052205015409,0.85,0.0955694730924806,4.028046144702076,101325.0,128380.36831456416,1.2670157247921456,1.0,0.0,4.028046144702378,1.2847376045472152,1.28502779853298,3.135306486277947,22718.57686168013,2316.650116164045,19310.786776394594,1969.1522361249351,0.85,0.8499998434746359,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.726626292505,4632.441516551485,5.561629675096972,4.997440918980392,-2.3299209198610944,7.327361838841487,3.4965819825677644,3.5,0.9990234235907899,0.6,0.0002258662607270373,0.9687665918902602,0.0002331482759808288,198.93420201456226,0.0,0.0,0.0,0.0015060535018850767,7.856478982578384e-05,0.00014730147090125347,0.0005933371219727391,0.09556947309247096,0.07169825544878085,0.023871217643690115,0.0955694730929514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1677771965,579.5950689451178,0.0,0.09556947309247096,0.07169825544878808,0.023871217643692516,0.37536795897359493,0.37536795897359493,0.12497496309696957,0.0,4.992579339740303,4.990552129720015,4.998668261474052,4.99263736779119,4.990605916354696,4.998739029254409,24792.638108713065,21073.742392406104,0.85,1.0664946246167983,0.6627023039868672,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358754817144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.76552644709,1535.0334946794515,0.37536795897359493,0.12497496309696957,6.112871282664199,3.4965819825677644
4932.0,-30.011699510621867,4.997440918980392,35.00464872579381,24.102867836505197,5.0010869745457125,-26.5104649820795,-40.03265298726035,1.4998524460033709,-0.01740429321165493,-5.0099924460992105,40.009292450764896,42258.866193347516,25748.817100287786,25748.817100287786,68007.6832936353,77336.23369438124,77336.23369438124,25748.817100287786,103085.05079466902,103085.05079466902,103085.05079466902,127877.69066940728,127877.69066940728,0.0,0.0,91511.47178150095,56434.10428046734,38974.85277892623,24792.639874738263,63767.49265366449,21073.743893527524,1535.0336027022588,0.0,0.8868342349597849,2.8158138235001986,0.0014959128700940735,0.0,-0.01740429321165493,354517.8802838555,1554933.9305363933,4.386052205015409,1554933.9305363933,4.386052205015409,0.85,0.0955694730924806,4.028046144702076,101325.0,128380.36831456416,1.2670157247921456,1.0,0.0,4.0280461447025235,1.2847376045472152,1.28502779853298,3.135306486277947,22718.57582909328,2316.6500108694895,19310.786776394594,1969.1522361249351,0.85,0.8499998821081606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.725571576871,4632.441516551485,5.561629237457765,4.997440918980392,-2.3299214561277224,7.327362375108114,3.4965806549517944,3.5,0.9990230442719412,0.6,0.0002258662607270373,0.9687665918902602,0.0002331482759808288,198.93420201456226,0.0,0.0,0.0,0.0015060535018850767,7.856478982578384e-05,0.00014730147090125347,0.0005933371219727391,0.09556946694072008,0.0716982499812851,0.02387121695943497,0.09556950175627896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1677771965,579.5950689451178,0.0,0.09556946694072008,0.07169825544878808,0.023871217643692516,0.37536793034915056,0.37536793034915056,0.12497495951463193,0.0,4.9925811023697975,4.990558358934777,4.9986566080470425,4.992588152887549,4.9905832757947906,4.998609994344747,24792.639874738263,21073.743893527524,0.85,1.0664945486095907,0.6627023336618372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663587084037056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.76499505734,1535.0336027022588,0.37536793034915056,0.12497495951463193,6.112871282664199,3.4965806549517944
4933.0,-30.011706543967577,4.997450681080633,35.0046485504693,24.102861480228626,5.001081450009412,-26.510471864555484,-40.032661508861906,1.4998467705973122,-0.01732927233422288,-5.009996987341231,40.00929234488553,42258.873267230214,25748.828547971036,25748.828547971036,68007.70181520125,77336.23027220153,77336.23027220153,25748.828547971036,103085.05882017256,103085.05882017256,103085.05882017256,127877.70098640672,127877.70098640672,0.0,0.0,91511.46897013862,56434.11196516731,38974.841116634794,24792.642166234164,63767.483282868954,21073.745841299038,1535.0338442521577,0.0,0.8868342122360683,2.815812308157526,0.0014959128700940735,0.0,-0.01732927233422288,354517.8175267275,1554933.9259703504,4.386052968559534,1554933.9259703504,4.386052968559534,0.85,0.09556946291430606,4.028046144702076,101325.0,128380.37288000378,1.2670157698495315,1.0,0.0,4.028046144701679,1.284737631095228,1.2850278250869895,3.1353064214894992,22718.575131146375,2316.6499396987124,19310.787987613327,1969.152359634873,0.85,0.8499999615353917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.722183167766,4632.441516551485,5.561635780562771,4.997450681080633,-2.3299238896482266,7.3273745707288604,3.4965763898167617,3.5,0.9990218256619319,0.6,0.0002258662607270373,0.9687673011296585,0.000233148105291807,198.93420776920092,0.0,0.0,0.0,0.0015060535018850767,7.856471404118968e-05,0.00014730154668584765,0.0005933374272365815,0.09556946291431434,0.07169824622479123,0.02387121668952311,0.09556946291493565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1672540655,579.5950691162511,0.0,0.09556946291431434,0.07169824622478502,0.02387121668952104,0.3753679015289206,0.3753679015289206,0.12497495505396157,0.0,4.992600151634974,4.990572565611785,4.9986902022112645,4.99266771500703,4.9906207594193575,4.99881594497333,24792.642166234164,21073.745841299038,0.85,1.0664949957884164,0.662702541980091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663587084037056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.76460507365,1535.0338442521577,0.3753679015289206,0.12497495505396157,6.112871282664199,3.4965763898167617
4934.0,-30.011706543967577,4.997450681080633,35.0046485504693,24.102860467415326,5.001081450009412,-26.510471864555484,-40.03265773700548,1.4998467705973122,-0.017378292005844287,-5.009996987341231,40.00929234488553,42258.857582396624,25748.82069974706,25748.82069974706,68007.67828214368,77336.22611684103,77336.22611684103,25748.82069974706,103085.04681658809,103085.04681658809,103085.04681658809,127877.68931644165,127877.68931644165,0.0,0.0,91511.46481477811,56434.09628033371,38974.853927160446,24792.642499853562,63767.496427014004,21073.746124875528,1535.0338635929302,0.0,0.8868342122360683,2.8158129519622004,0.0014959128700940735,0.0,-0.017378292005844287,354517.8175267275,1554933.9259703504,4.386052968559534,1554933.9259703504,4.386052968559534,0.85,0.09556946291430606,4.028046144702076,101325.0,128380.36397182883,1.2670156819326803,1.0,0.0,4.028046144700802,1.284737631095228,1.2850278250869895,3.1353064214894992,22718.5740995394,2316.6498345040764,19310.787987613327,1969.152359634873,0.85,0.8500000001322634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.721134315388,4632.441516551485,5.561635345355336,4.997450681080633,-2.3299244229348663,7.3273751040155,3.496575069581968,3.5,0.9990214484519909,0.6,0.0002258662607270373,0.9687673011296585,0.000233148105291807,198.93420776920092,0.0,0.0,0.0,0.0015060535018850767,7.856474758518186e-05,0.00014730151314185547,0.0005933372921198331,0.0955694570093375,0.07169824078321603,0.023871216226121462,0.09556948596998244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1672540655,579.5950691162511,0.0,0.0955694570093375,0.07169824622478502,0.02387121668952104,0.375367873040181,0.375367873040181,0.1249749526278766,0.0,4.9926038603752545,4.990577680556896,4.998689687203353,4.992618695335409,4.990598140339102,4.998687627172387,24792.642499853562,21073.746124875528,0.85,1.0664944069112519,0.6627021594107054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663586621307172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.764074188603,1535.0338635929302,0.375367873040181,0.1249749526278766,6.112871282664199,3.496575069581968
