time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4935.0,-30.011713528487917,4.997460425131574,35.004648378139926,24.10285456515851,5.001076477591278,-26.51047864786605,-40.032662521675206,1.4998415969694059,-0.017310049434058783,-5.010000951922233,40.00929208147593,42258.84910889934,25748.830713887157,25748.830713887157,68007.6798227865,77336.22246769113,77336.22246769113,25748.830713887157,103085.05318157829,103085.05318157829,103085.05318157829,127877.69808066028,127877.69808066028,0.0,0.0,91511.461980254,56434.0886214623,38974.85928754633,24792.644899081984,63767.50418662831,21073.748164219687,1535.0341039151544,0.0,0.8868341930169896,2.8158115929543297,0.0014959128700940735,0.0,-0.017310049434058783,354517.7627391103,1554933.9146108963,4.386053614343642,1554933.9146108963,4.386053614343642,0.85,0.09556945273523344,4.028046144702076,101325.0,128380.36770212716,1.2670157187478623,1.0,0.0,4.028046144701109,1.2847376552960592,1.2850278492932872,3.135306362429176,22718.573395842366,2316.649762746949,19310.788694488438,1969.1524317160743,0.85,0.8500000575750248,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.717758829858,4632.441516551485,5.561641563306674,4.997460425131574,-2.3299264324983247,7.327386857629898,3.4965708207171025,3.5,0.9990202344906007,0.6,0.0002258662607270373,0.9687680054460932,0.00023314793578781704,198.93421348389123,0.0,0.0,0.0,0.0015060535018850767,7.856470503400843e-05,0.00014730155569302888,0.0005933374635179231,0.09556945273523207,0.07169823661201863,0.023871216123213444,0.0955694527359178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1659526065,579.5950695420016,0.0,0.09556945273523207,0.07169823661201966,0.023871216123213787,0.3753678442745397,0.3753678442745397,0.12497494978256629,0.0,4.992622776321866,4.990590870444237,4.998725801552382,4.992690902488164,4.990636093261969,4.998862721359444,24792.644899081984,21073.748164219687,0.85,1.0664943012940957,0.6627019458879932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663586621307172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.763683970472,1535.0341039151544,0.3753678442745397,0.12497494978256629,6.112871282664199,3.4965708207171025
4936.0,-30.011713528487917,4.997460425131574,35.004648378139926,24.10285355234521,5.001076477591278,-26.51047864786605,-40.032662521675206,1.4998415969694059,-0.017358782676581086,-5.010000951922233,40.00929208147593,42258.84910889934,25748.82293000088,25748.82293000088,68007.67203890021,77336.21831813433,77336.21831813433,25748.82293000088,103085.04124813521,103085.04124813521,103085.04124813521,127877.68681956078,127877.68681956078,0.0,0.0,91511.4578306972,56434.0886214623,38974.85467692766,24792.645571425575,63767.50024835323,21073.74873571174,1535.0341442356716,0.0,0.8868341930169896,2.8158122329968642,0.0014959128700940735,0.0,-0.017358782676581086,354517.7627391103,1554933.9146108963,4.386053614343642,1554933.9146108963,4.386053614343642,0.85,0.09556945273523344,4.028046144702076,101325.0,128380.36770212716,1.2670157187478623,1.0,0.0,4.028046144704614,1.2847376552960592,1.2850278492932872,3.135306362429176,22718.572365676213,2316.6496576992363,19310.788694488438,1969.1524317160743,0.85,0.8500000961179964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.716718576907,4632.441516551485,5.561641131666393,4.997460425131574,-2.329926961413729,7.327387386545302,3.496569511307604,3.5,0.9990198603736011,0.6,0.0002258662607270373,0.9687680054460932,0.00023314793578781704,198.93421348389123,0.0,0.0,0.0,0.0015060535018850767,7.856470503400843e-05,0.00014730155569302888,0.0005933374635179231,0.0955694471095277,0.07169823116946285,0.023871215940064854,0.09556947696945438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1659526065,579.5950695420016,0.0,0.0955694471095277,0.07169823661201966,0.023871216123213787,0.37536781578066686,0.37536781578066686,0.12497494882371335,0.0,4.992626654906587,4.9905953975086845,4.998727732330281,4.9926421692456415,4.990613505768238,4.99873545544267,24792.645571425575,21073.74873571174,0.85,1.06649424509402,0.6627019868164059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663586159432858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.763153829113,1535.0341442356716,0.37536781578066686,0.12497494882371335,6.112871282664199,3.496569511307604
4937.0,-30.011720471160864,4.997470146676583,35.00464821039378,24.102847545314603,5.0010713521678225,-26.510485408815985,-40.03267107820136,1.4998362898229092,-0.017291378777088084,-5.010005084370135,40.00929187031352,42258.85647608061,25748.833414598885,25748.833414598885,68007.6898906795,77336.21475173504,77336.21475173504,25748.833414598885,103085.04816633393,103085.04816633393,103085.04816633393,127877.69608604189,127877.69608604189,0.0,0.0,91511.45500002918,56434.09672437461,38974.84252850507,24792.647919707957,63767.49044821302,21073.750731751763,1535.034383452914,0.0,0.8868341727545964,2.8158108654091025,0.0014959128700940735,0.0,-0.017291378777088084,354517.70563144947,1554933.9055037352,4.386054295184393,1554933.9055037352,4.386054295184393,0.85,0.09556944326230904,4.028046144702076,101325.0,128380.36742374666,1.2670157160004605,1.0,0.0,4.028046144702879,1.2847376801214552,1.2850278741242904,3.135306301844651,22718.571662936494,2316.6495860397276,19310.785042361313,1969.15205930275,0.85,0.8499999616553927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.713355991082,4632.441516551485,5.5616474357486085,4.997470146676583,-2.3299290933632073,7.3273992400397905,3.496565278682823,3.5,0.9990186510522351,0.6,0.0002258662607270373,0.9687687055431882,0.00023314776729951677,198.93421916434266,0.0,0.0,0.0,0.0015060535018850767,7.856462893889856e-05,0.00014730163178813875,0.0005933377700325371,0.09556944326228081,0.07169822712432387,0.02387121613795694,0.09556944326294689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1649092918,579.5950698833029,0.0,0.09556944326228081,0.07169822712434505,0.023871216137963995,0.3753677869874575,0.3753677869874575,0.12497494732429923,0.0,4.992645636414238,4.990608160210911,4.998765392137727,4.992713705593076,4.990651355203852,4.998908174660016,24792.647919707957,21073.750731751763,0.85,1.0664946889498503,0.6627022041960386,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663586159432858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.762763378163,1535.034383452914,0.3753677869874575,0.12497494732429923,6.112871282664199,3.496565278682823
4938.0,-30.011720471160864,4.997470146676583,35.00464821039378,24.102846497576706,5.0010713521678225,-26.510485408815985,-40.03266730634493,1.4998362898229092,-0.01733986330981452,-5.010005084370135,40.00929187031352,42258.84079124734,25748.8256868796,25748.8256868796,68007.66647812695,77336.21060691612,77336.21060691612,25748.8256868796,103085.03629379573,103085.03629379573,103085.03629379573,127877.68476849464,127877.68476849464,0.0,0.0,91511.45085521026,56434.08103954134,38974.855350743244,24792.648474698915,63767.50382544216,21073.751203494077,1535.0344165142353,0.0,0.8868341727545964,2.815811502184891,0.0014959128700940735,0.0,-0.01733986330981452,354517.70563144947,1554933.9055037352,4.386054295184393,1554933.9055037352,4.386054295184393,0.85,0.09556944326230904,4.028046144702076,101325.0,128380.36269127871,1.2670156692946333,1.0,0.0,4.028046144703609,1.2847376801214552,1.2850278741242904,3.135306301844651,22718.570633946565,2316.6494811119564,19310.7805491578,1969.151601123503,0.85,0.8499998023776737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.712323245607,4632.441516551485,5.561647007222403,4.997470146676583,-2.329929618462564,7.3273997651391465,3.49656397872412,3.5,0.9990182796354629,0.6,0.0002258662607270373,0.9687687055431882,0.00023314776729951677,198.93421916434266,0.0,0.0,0.0,0.0015060535018850767,7.856466248285693e-05,0.0001473015982441804,0.0005933376349159249,0.09556943785808432,0.0716982216748613,0.023871216183223017,0.09556946693366278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1649092918,579.5950698833029,0.0,0.09556943785808432,0.07169822712434505,0.023871216137963995,0.3753677584574256,0.3753677584574256,0.12497494756128447,0.0,4.992649553343256,4.990612286867588,4.998768679118257,4.992665221060349,4.990628793495375,4.998781827041228,24792.648474698915,21073.751203494077,0.85,1.0664940980643034,0.6627018192044515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663585698625364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.762233842335,1535.0344165142353,0.3753677584574256,0.12497494756128447,6.112871282664199,3.49656397872412
4939.0,-30.011720471160864,4.997470146676583,35.00464821039378,24.10284576416018,5.0010713521678225,-26.510485408815985,-40.03266730634493,1.4998362898229092,-0.0174547101686926,-5.010005084370135,40.00929187031352,42258.84079124734,25748.800621980212,25748.800621980212,68007.64141322755,77336.20754894555,77336.20754894555,25748.800621980212,103085.00817092575,103085.00817092575,103085.00817092575,127877.66054064345,127877.66054064345,0.0,0.0,91511.44779723967,56434.08103954134,38974.85195299814,24792.6523697177,63767.504322715846,21073.754514260043,1535.034654592495,0.0,0.8868341727545964,2.8158130105376378,0.0014959128700940735,0.0,-0.0174547101686926,354517.70563144947,1554933.9055037352,4.386054295184393,1554933.9055037352,4.386054295184393,0.8499999999999999,0.09556944326230904,4.028046144702076,101325.0,128380.36269127871,1.2670156692946333,1.0,0.0,4.028046144702587,1.2847376801214552,1.2850278741242904,3.135306301844651,22718.569874776866,2316.6494036981912,19310.7805491578,1969.151601123503,0.85,0.8499998307814903,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.708973529713,4632.441516551485,5.561645617294428,4.997470146676583,-2.329931321625983,7.327401468302566,3.4965597623019145,3.5,0.9990170749434041,0.6,0.0002258662607270373,0.9687687055431882,0.00023314776729951677,198.93421916434266,0.0,0.0,0.0,0.0015060535018850767,7.856466248285693e-05,0.0001473015982441804,0.0005933376349159249,0.09556943226747769,0.0716982161671662,0.02387121610031149,0.09556953295008165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1649092918,579.5950698833029,0.0,0.09556943226747769,0.07169822712434505,0.023871216137963995,0.37536772962252407,0.37536772962252407,0.1249749471272109,0.0,4.992629717511534,4.990612259071213,4.998689346906076,4.992550374201471,4.990612147886395,4.99837201833077,24792.6523697177,21073.754514260043,0.85,1.0664936966805716,0.6627018140365502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663585698625364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.761843159962,1535.034654592495,0.37536772962252407,0.1249749471272109,6.112871282664199,3.4965597623019145
4940.0,-30.011727389197794,4.997479915969541,35.00464803323747,24.102834064420335,5.001059823106227,-26.51049278797989,-40.03267593272028,1.4998252218883192,-0.01729684521916397,-5.0100155749683335,40.00929126072924,42258.84863360952,25748.827684844997,25748.827684844997,68007.67631845453,77336.20682814965,77336.20682814965,25748.827684844997,103085.03451299464,103085.03451299464,103085.03451299464,127877.6868543122,127877.6868543122,0.0,0.0,91511.44520950656,56434.087014966426,38974.84243837793,24792.652341317567,63767.494779695495,21073.754490119933,1535.0348926707543,0.0,0.8868341215829589,2.81580971276568,0.0014959128700940735,0.0,-0.01729684521916397,354517.56065936136,1554933.879215911,4.386056014612972,1554933.879215911,4.386056014612972,0.85,0.09556943032884528,4.028046144702076,101325.0,128380.36714536621,1.267015713253059,1.0,0.0,4.028046144701973,1.284737731894263,1.2850279259087927,3.1353061754969875,22718.569232348,2316.649338188678,19310.7871804749,1969.1522773296592,0.85,0.8500001467072625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.705623812204,4632.441516551485,5.561655486778624,4.997479915969541,-2.3299380896484396,7.3274180056179805,3.496555545879709,3.5,0.9990158702513454,0.6,0.0002258662607270373,0.9687694031565454,0.00023314759940920547,198.93422482463734,0.0,0.0,0.0,0.0015060535018850767,7.856458576660086e-05,0.00014730167496043646,0.0005933379439325444,0.09556943032883966,0.0716982141705851,0.02387121615825456,0.09556943033068879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1618974475,579.5950708685754,0.0,0.09556943032883966,0.07169821417058932,0.023871216158255965,0.3753677002944411,0.3753677002944411,0.12497494114625059,0.0,4.992651508868221,4.990631414060431,4.998719055881736,4.9927187297491855,4.990688091161701,4.998817946567158,24792.652341317567,21073.754490119933,0.85,1.0664944036677002,0.6627020361958043,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663585698625364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.76145247759,1535.0348926707543,0.3753677002944411,0.12497494114625059,6.112871282664199,3.496555545879709
4941.0,-30.011727389197794,4.997479915969541,35.00464803323747,24.10283301668244,5.001059823106227,-26.51049278797989,-40.03267593272028,1.4998252218883192,-0.017344578461120363,-5.0100155749683335,40.00929126072924,42258.84863360952,25748.820139048075,25748.820139048075,68007.6687726576,77336.20268538131,77336.20268538131,25748.820139048075,103085.02282442938,103085.02282442938,103085.02282442938,127877.67154197604,127877.67154197604,0.0,0.0,91511.44106673823,56434.087014966426,38974.83783530201,24792.648717546665,63767.48655284867,21073.751409914665,1535.0346670245365,0.0,0.8868341215829589,2.815810339674034,0.0014959128700940735,0.0,-0.017344578461120363,354517.56065936136,1554933.879215911,4.386056014612972,1554933.879215911,4.386056014612972,0.85,0.09556943032884528,4.028046144702076,101325.0,128380.36714536621,1.267015713253059,1.0,0.0,4.028046144699636,1.284737731894263,1.2850279259087927,3.1353061754969875,22718.568203867148,2316.649233312818,19310.7871804749,1969.1522773296592,0.85,0.8500001851871909,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.704615380815,4632.441516551485,5.561655068339626,4.997479915969541,-2.3299386023870126,7.327418518356554,3.496554276527546,3.5,0.9990155075792988,0.6,0.0002258662607270373,0.9687694031565454,0.00023314759940920547,198.93422482463734,0.0,0.0,0.0,0.0015060535018850767,7.856458576660086e-05,0.00014730167496043646,0.0005933379439325444,0.09556942413730082,0.07169820871560995,0.02387121542169087,0.09556943755968139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1618974475,579.5950708685754,0.0,0.09556942413730082,0.07169821417058932,0.023871216158255965,0.37536767173555013,0.37536767173555013,0.12497493729005814,0.0,4.992655406395727,4.990638239369332,4.998714159386452,4.992670996507229,4.99066554060596,4.998694573406283,24792.648717546665,21073.751409914665,0.85,1.0664944229265614,0.6627021216931076,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663585235554604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.760923203878,1535.0346670245365,0.37536767173555013,0.12497493729005814,6.112871282664199,3.496554276527546
4942.0,-30.01173424335298,4.997489702359966,35.00464784287577,24.102828790806257,5.001056670082086,-26.510499271986102,-40.032680647540815,1.4998216987152082,-0.01728750229307252,-5.010017628010234,40.00929052178085,42258.84050614684,25748.825633149052,25748.825633149052,68007.66613929589,77336.19827667666,77336.19827667666,25748.825633149052,103085.02390982572,103085.02390982572,103085.02390982572,127877.67538750278,127877.67538750278,0.0,0.0,91511.4381566336,56434.080386103655,38974.84196725549,24792.651477677064,63767.49344493255,21073.753756025504,1535.0349025407822,0.0,0.8868341138115465,2.8158093504261443,0.0014959128700940735,0.0,-0.01728750229307252,354517.53228700435,1554933.8473479068,4.386056275741787,1554933.8473479068,4.386056275741787,0.85,0.09556941780963157,4.028046144702076,101325.0,128380.36397182883,1.2670156819326803,1.0,0.0,4.028046144703695,1.2847377483747158,1.285027942392968,3.135306135277678,22718.567481406546,2316.6491596423393,19310.786228457124,1969.152180250863,0.85,0.8500001703127437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.7012785965,4632.441516551485,5.561660263522411,4.997489702359966,-2.3299391813425254,7.327428883702491,3.496550076387495,3.5,0.9990143075392843,0.6,0.0002258662607270373,0.9687700943286146,0.00023314743306931775,198.93423043266472,0.0,0.0,0.0,0.0015060535018850767,7.85645438366921e-05,0.00014730171689034523,0.0005933381128281518,0.09556941780964265,0.07169820320721745,0.02387121460242519,0.09556941780978775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1582464351,579.5950720629394,0.0,0.09556941780964265,0.07169820320720914,0.023871214602422426,0.3753676430567821,0.3753676430567821,0.12497493305408738,0.0,4.992671130936799,4.99065246475385,4.998734386333183,4.9927301257171735,4.990705463553695,4.998811390925994,24792.651477677064,21073.753756025504,0.85,1.0664942663619827,0.6627019226126575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663585235554604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.760532290904,1535.0349025407822,0.3753676430567821,0.12497493305408738,6.112871282664199,3.496550076387495
4943.0,-30.01173424335298,4.997489702359966,35.00464784287577,24.102827777992957,5.001056670082086,-26.510499271986102,-40.032680647540815,1.4998216987152082,-0.017334681642125815,-5.010017628010234,40.00929052178085,42258.84050614684,25748.818214791907,25748.818214791907,68007.65872093875,77336.19414210404,77336.19414210404,25748.818214791907,103085.01235689595,103085.01235689595,103085.01235689595,127877.66561056665,127877.66561056665,0.0,0.0,91511.43402206096,56434.080386103655,38974.837373285896,24792.653253670698,63767.4906269566,21073.755265620093,1535.0350112353904,0.0,0.8868341138115465,2.815809970059753,0.0014959128700940735,0.0,-0.017334681642125815,354517.53228700435,1554933.8473479068,4.386056275741787,1554933.8473479068,4.386056275741787,0.85,0.09556941780963157,4.028046144702076,101325.0,128380.35923936094,1.2670156352268536,1.0,0.0,4.028046144702818,1.2847377483747158,1.285027942392968,3.135306135277678,22718.566454960353,2316.649054973957,19310.78173525361,1969.151722071616,0.85,0.8500000109398325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.70028719732,4632.441516551485,5.5616598521498375,4.997489702359966,-2.3299396854220125,7.327429387781978,3.496548828475222,3.5,0.9990139509929206,0.6,0.0002258662607270373,0.9687700943286146,0.00023314743306931775,198.93423043266472,0.0,0.0,0.0,0.0015060535018850767,7.85645438366921e-05,0.00014730171689034523,0.0005933381128281518,0.09556941182343734,0.07169819779764669,0.023871214025790653,0.09556944560753558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1582464351,579.5950720629394,0.0,0.09556941182343734,0.07169820320720914,0.023871214602422426,0.3753676147356006,0.3753676147356006,0.12497493003518513,0.0,4.992673494022938,4.990658563323848,4.998725529343801,4.99268294636812,4.990682957605259,4.998690101388718,24792.653253670698,21073.755265620093,0.85,1.06649419715741,0.6627019518983964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663584771673435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.760004066356,1535.0350112353904,0.3753676147356006,0.12497493003518513,6.112871282664199,3.496548828475222
4944.0,-30.011741147930774,4.997499455646575,35.00464766253525,24.102821596339368,5.001051349234262,-26.510506018203866,-40.032685397285945,1.4998162195073805,-0.017261123623939056,-5.010021968314288,40.009290432947246,42258.832333781036,25748.829605606836,25748.829605606836,68007.66193938788,77336.19067218323,77336.19067218323,25748.829605606836,103085.02027779007,103085.02027779007,103085.02027779007,127877.67579008524,127877.67579008524,0.0,0.0,91511.43119328265,56434.07285488057,38974.84259822453,24792.655512295165,63767.49811051969,21073.75718545089,1535.0352460509641,0.0,0.8868340920485797,2.8158084973871054,0.0014959128700940735,0.0,-0.017261123623939056,354517.4723069239,1554933.8435170257,4.386057007003706,1554933.8435170257,4.386057007003706,0.85,0.09556940789799502,4.028046144702076,101325.0,128380.35923936094,1.2670156352268536,1.0,0.0,4.028046144701552,1.2847377740049717,1.2850279680290133,3.1353060727289614,22718.565752689774,2316.6489833622873,19310.77825606745,1969.1513672933622,0.85,0.8499998840719574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.696963368867,4632.441516551485,5.56166630544871,4.997499455646575,-2.3299419413796634,7.327441397026238,3.496544644645822,3.5,0.999012755613092,0.6,0.0002258662607270373,0.9687707905858292,0.00023314726550586115,198.93423608194786,0.0,0.0,0.0,0.0015060535018850767,7.856450159621263e-05,0.00014730175913082468,0.0005933382829747521,0.0955694078980012,0.0716981940360709,0.023871213861930286,0.09556940789862849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.157807526,579.5950722065205,0.0,0.0955694078980012,0.07169819403606628,0.023871213861928742,0.37536758621694516,0.37536758621694516,0.12497492623899686,0.0,4.992692614513032,4.990672462537702,4.9987603321169445,4.992760844690338,4.990719808436097,4.9988912913115655,24792.655512295165,21073.75718545089,0.85,1.0664941224684599,0.6627017459668787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663584771673435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.75961292491,1535.0352460509641,0.37536758621694516,0.12497492623899686,6.112871282664199,3.496544644645822
4945.0,-30.011741147930774,4.997499455646575,35.00464766253525,24.102820583526068,5.001051349234262,-26.510506018203866,-40.032685397285945,1.4998162195073805,-0.01730818910908738,-5.010021968314288,40.009290432947246,42258.832333781036,25748.82222483194,25748.82222483194,68007.65455861298,77336.18652791354,77336.18652791354,25748.82222483194,103085.00875274547,103085.00875274547,103085.00875274547,127877.66462137006,127877.66462137006,0.0,0.0,91511.42704901296,56434.07285488057,38974.837993480425,24792.65586862459,63767.49386210502,21073.757488330903,1535.0352668502144,0.0,0.8868340920485797,2.815809115524921,0.0014959128700940735,0.0,-0.01730818910908738,354517.4723069239,1554933.8435170257,4.386057007003706,1554933.8435170257,4.386057007003706,0.85,0.09556940789799502,4.028046144702076,101325.0,128380.35923936094,1.2670156352268536,1.0,0.0,4.028046144701114,1.2847377740049717,1.2850279680290133,3.1353060727289614,22718.564723836193,2316.6488784484195,19310.77825606745,1969.1513672933622,0.85,0.8499999225658251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.695976993418,4632.441516551485,5.561665896159673,4.997499455646575,-2.329942442905897,7.327441898552472,3.4965434030578826,3.5,0.9990124008736807,0.6,0.0002258662607270373,0.9687707905858292,0.00023314726550586115,198.93423608194786,0.0,0.0,0.0,0.0015060535018850767,7.856450159621263e-05,0.00014730175913082468,0.0005933382829747521,0.09556940217262187,0.07169818864977466,0.02387121352284721,0.09556943017335241,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.157807526,579.5950722065205,0.0,0.09556940217262187,0.07169819403606628,0.023871213861928742,0.37536755801761534,0.37536755801761534,0.12497492446376739,0.0,4.992696847451327,4.990677419969643,4.9987623889323345,4.992713779205189,4.990697249698314,4.998770616192985,24792.65586862459,21073.757488330903,0.85,1.0664940777769496,0.6627017901183994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663584309361435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.759083461755,1535.0352668502144,0.37536755801761534,0.12497492446376739,6.112871282664199,3.4965434030578826
4946.0,-30.01174800608847,4.997509187261512,35.004647486185505,24.102814855892234,5.001046555762341,-26.510512669892687,-40.0326939538121,1.4998112195665556,-0.017241418616947612,-5.010025744975643,40.00929018850581,42258.83997677881,25748.83220620752,25748.83220620752,68007.67218298632,77336.1828410462,77336.1828410462,25748.83220620752,103085.01504725372,103085.01504725372,103085.01504725372,127877.67327943014,127877.67327943014,0.0,0.0,91511.42419806402,56434.08133379662,38974.82540474156,24792.658232176418,63767.48363691798,21073.759497349954,1535.0355004833775,0.0,0.8868340737169347,2.8158077977860665,0.0014959128700940735,0.0,-0.017241418616947612,354517.4201161684,1554933.8329758565,4.386057622969092,1554933.8329758565,4.386057622969092,0.85,0.09556939801847908,4.028046144702076,101325.0,128380.36269127871,1.2670156692946333,1.0,0.0,4.028046144700916,1.2847377973933474,1.2850279914226719,3.1353060156513877,22718.564016061548,2316.6488062754916,19310.778788367563,1969.1514215728678,0.85,0.8499999724769245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.692666077019,4632.441516551485,5.5616720295228275,4.997509187261512,-2.329944285413269,7.327453472674781,3.49653923548396,3.5,0.9990112101382743,0.6,0.0002258662607270373,0.968771482162576,0.0002331470990690591,198.93424169325073,0.0,0.0,0.0,0.0015060535018850767,7.856442550128449e-05,0.00014730183522575284,0.0005933385894886341,0.0955693980184935,0.07169818447868308,0.02387121353981042,0.09556939801909511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1565997849,579.5950726016129,0.0,0.0955693980184935,0.07169818447867227,0.02387121353980682,0.37536752954054403,0.37536752954054403,0.12497492234191869,0.0,4.992715779318019,4.990690295780269,4.998799510326364,4.992784326358674,4.990734619529519,4.99894081560268,24792.658232176418,21073.759497349954,0.85,1.0664945251754219,0.6627020162406595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663584309361435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.75869209016,1535.0355004833775,0.37536752954054403,0.12497492234191869,6.112871282664199,3.49653923548396
4947.0,-30.01174800608847,4.997509187261512,35.004647486185505,24.102813843078934,5.001046555762341,-26.510512669892687,-40.032690147031076,1.4998112195665556,-0.01728822592741608,-5.010025744975643,40.00929018850581,42258.82429194621,25748.824883188703,25748.824883188703,68007.64917513492,77336.17870224283,77336.17870224283,25748.824883188703,103085.00358543154,103085.00358543154,103085.00358543154,127877.66249733088,127877.66249733088,0.0,0.0,91511.42005926065,56434.065648964024,38974.838233662915,24792.658911899343,63767.49714556226,21073.760075114442,1535.035541312448,0.0,0.8868340737169347,2.8158084125328506,0.0014959128700940735,0.0,-0.01728822592741608,354517.4201161684,1554933.8329758565,4.386057622969092,1554933.8329758565,4.386057622969092,0.85,0.09556939801847908,4.028046144702076,101325.0,128380.35378310383,1.2670155813777826,1.0,0.0,4.028046144701939,1.2847377973933474,1.2850279914226719,3.1353060156513877,22718.562988565034,2316.648701500006,19310.778788367563,1969.1514215728678,0.85,0.8500000109200253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.691687421284,4632.441516551485,5.561671623436046,4.997509187261512,-2.32994478301542,7.327453970276932,3.496538003613877,3.5,0.9990108581753934,0.6,0.0002258662607270373,0.968771482162576,0.0002331470990690591,198.93424169325073,0.0,0.0,0.0,0.0015060535018850767,7.856445935575421e-05,0.0001473018013712831,0.0005933384531212678,0.09556939257742182,0.07169817908928323,0.023871213488138587,0.095569421425761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1565997849,579.5950726016129,0.0,0.09556939257742182,0.07169818447867227,0.02387121353980682,0.37536750132496616,0.37536750132496616,0.12497492207139692,0.0,4.992720127263624,4.990694654732351,4.9988038252135425,4.992737519048205,4.9907120905418765,4.998821084761573,24792.658911899343,21073.760075114442,0.85,1.0664939384384753,0.6627016298833537,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635838480767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.758163326806,1535.035541312448,0.37536750132496616,0.12497492207139692,6.112871282664199,3.496538003613877
4948.0,-30.01174800608847,4.997509187261512,35.004647486185505,24.102813109662407,5.001046555762341,-26.510512669892687,-40.032690147031076,1.4998112195665556,-0.01740152354489055,-5.010025744975643,40.00929018850581,42258.82429194621,25748.800204893243,25748.800204893243,68007.62449683946,77336.17563706025,77336.17563706025,25748.800204893243,103084.97584195349,103084.97584195349,103084.97584195349,127877.63855920182,127877.63855920182,0.0,0.0,91511.41699407808,56434.065648964024,38974.83482790451,24792.662717248328,63767.49754515284,21073.763309661077,1535.0357738803953,0.0,0.8868340737169347,2.815809900535856,0.0014959128700940735,0.0,-0.01740152354489055,354517.4201161684,1554933.8329758565,4.386057622969092,1554933.8329758565,4.386057622969092,0.85,0.09556939801847908,4.028046144702076,101325.0,128380.35378310383,1.2670155813777826,1.0,0.0,4.028046144702377,1.2847377973933474,1.2850279914226719,3.1353060156513877,22718.56222760489,2316.6486239036662,19310.778788367563,1969.1514215728678,0.85,0.8500000393908469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.6883893882705,4632.441516551485,5.561670254938147,4.997509187261512,-2.3299464599165622,7.327455647178074,3.496533852259313,3.5,0.9990096720740894,0.6,0.0002258662607270373,0.968771482162576,0.0002331470990690591,198.93424169325073,0.0,0.0,0.0,0.0015060535018850767,7.856445935575421e-05,0.0001473018013712831,0.0005933384531212678,0.09556938698672152,0.07169817364278903,0.023871213343932485,0.09556948640845157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1565997849,579.5950726016129,0.0,0.09556938698672152,0.07169818447867227,0.02387121353980682,0.37536747281047744,0.37536747281047744,0.12497492131642288,0.0,4.992700946094033,4.990694804917496,4.998726579484696,4.992624221430731,4.990695405657959,4.99841759682954,24792.662717248328,21073.763309661077,0.85,1.0664935447511368,0.6627016257306217,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635838480767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.7577717266,1535.0357738803953,0.37536747281047744,0.12497492131642288,6.112871282664199,3.496533852259313
4949.0,-30.011754849649613,4.997518962270012,35.004647301744626,24.102801619470142,5.001035284291479,-26.51051995626974,-40.03269880833102,1.4998003909116173,-0.017244487892241978,-5.010035975257945,40.0092896001339,42258.83237948363,25748.826998980014,25748.826998980014,68007.65937846365,77336.17482476585,77336.17482476585,25748.826998980014,103085.00182374587,103085.00182374587,103085.00182374587,127877.66452103935,127877.66452103935,0.0,0.0,91511.41438898144,56434.07194369911,38974.82493920259,24792.662697293483,63767.48763649607,21073.76329269946,1535.0360064483423,0.0,0.8868340237929677,2.815806644040254,0.0014959128700940735,0.0,-0.017244487892241978,354517.27874110703,1554933.8076014111,4.386059300474692,1554933.8076014111,4.386059300474692,0.85,0.09556938497960116,4.028046144702076,101325.0,128380.3577917825,1.2670156209403651,1.0,0.0,4.028046144699161,1.2847378480468785,1.2850280420876445,3.135305892035258,22718.561580865367,2316.648557954589,19310.776192774654,1969.1511568960507,0.85,0.8499999493383019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.685091353691,4632.441516551485,5.561680004341553,4.997518962270012,-2.3299530095654197,7.327471971835431,3.4965297009047487,3.5,0.9990084859727854,0.6,0.0002258662607270373,0.9687721722679424,0.00023314693298660043,198.93424729261102,0.0,0.0,0.0,0.0015060535018850767,7.856438232909021e-05,0.00014730187839794712,0.0005933387633882249,0.09556938497955537,0.07169817162545196,0.023871213354103415,0.09556938498129626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1536927461,579.5950735525983,0.0,0.09556938497955537,0.0716981716254863,0.023871213354114847,0.3753674438044342,0.3753674438044342,0.1249749152287529,0.0,4.992722944260095,4.990713769056356,4.998757689761419,4.992791487365707,4.990770177655634,4.99886268062869,24792.662697293483,21073.76329269946,0.85,1.0664942574833511,0.662701855534569,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635838480767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.757380126397,1535.0360064483423,0.3753674438044342,0.1249749152287529,6.112871282664199,3.4965297009047487
4950.0,-30.011754849649613,4.997518962270012,35.004647301744626,24.102800606656842,5.001035284291479,-26.51051995626974,-40.03269880833102,1.4998003909116173,-0.017290581742031463,-5.010035975257945,40.0092896001339,42258.83237948363,25748.819850177457,25748.819850177457,68007.6522296611,77336.17068645557,77336.17068645557,25748.819850177457,103084.99053663303,103084.99053663303,103084.99053663303,127877.64968778864,127877.64968778864,0.0,0.0,91511.41025067116,56434.07194369911,38974.820341080056,24792.6591511556,63767.47949223565,21073.76027848226,1535.0357856526837,0.0,0.8868340237929677,2.8158072494164488,0.0014959128700940735,0.0,-0.017290581742031463,354517.27874110703,1554933.8076014111,4.386059300474692,1554933.8076014111,4.386059300474692,0.85,0.09556938497960116,4.028046144702076,101325.0,128380.3577917825,1.2670156209403651,1.0,0.0,4.028046144700183,1.2847378480468785,1.2850280420876445,3.135305892035258,22718.56055349127,2316.648453191586,19310.776192774654,1969.1511568960507,0.85,0.8499999877768257,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.684135981965,4632.441516551485,5.561679607914783,4.997518962270012,-2.3299534953303027,7.327472457600314,3.4965284983444156,3.5,0.9990081423841187,0.6,0.0002258662607270373,0.9687721722679424,0.00023314693298660043,198.93424729261102,0.0,0.0,0.0,0.0015060535018850767,7.856438232909021e-05,0.00014730187839794712,0.0005933387633882249,0.09556937885019869,0.07169816622798578,0.02387121262221291,0.09556939178150022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1536927461,579.5950735525983,0.0,0.09556937885019869,0.0716981716254863,0.023871213354114847,0.37536741554662734,0.37536741554662734,0.1249749113970267,0.0,4.992727434111032,4.99072054551317,4.998755311457728,4.992745393515918,4.990747651343838,4.998745798243476,24792.6591511556,21073.76027848226,0.85,1.0664942815866154,0.6627019401735814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663583384735104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.75685142685,1535.0357856526837,0.37536741554662734,0.1249749113970267,6.112871282664199,3.4965284983444156
4951.0,-30.011761625145034,4.997528750997029,35.00464710525226,24.10279648555445,5.0010322721402165,-26.510526355395275,-40.03270348822696,1.4997970023904963,-0.017233969280482597,-5.010037879048178,40.009288880226485,42258.8245189376,25748.825352757955,25748.825352757955,68007.64987169555,77336.16623966575,77336.16623966575,25748.825352757955,103084.9915924237,103084.9915924237,103084.9915924237,127877.65347457014,127877.65347457014,0.0,0.0,91511.40732766727,56434.06560693924,38974.824134142254,24792.661882146436,63767.48601628869,21073.76259982447,1535.0360157158595,0.0,0.8868340167121793,2.815806283683559,0.0014959128700940735,0.0,-0.017233969280482597,354517.25243167,1554933.7765544879,4.386059538397747,1554933.7765544879,4.386059538397747,0.85,0.09556937256434324,4.028046144702076,101325.0,128380.35862692389,1.2670156291825698,1.0,0.0,4.028046144700908,1.2847378638974685,1.2850280579418147,3.135305853353088,22718.559827828307,2316.6483791945575,19310.779598619967,1969.151504195619,0.85,0.8500001648416948,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.680850888266,4632.441516551485,5.561684742873303,4.997528750997029,-2.3299539381246905,7.3274826891217195,3.496524363281532,3.5,0.9990069609375806,0.6,0.0002258662607270373,0.9687728555100754,0.00023314676855609758,198.93425283628073,0.0,0.0,0.0,0.0015060535018850767,7.85643407098733e-05,0.00014730192001716403,0.0005933389310323512,0.09556937256433601,0.07169816073653155,0.023871211827804453,0.09556937256459883,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1501358137,579.595074716185,0.0,0.09556937256433601,0.07169816073653698,0.02387121182780626,0.37536738716066625,0.37536738716066625,0.12497490735915515,0.0,4.992743453183039,4.99073453938837,4.9987774129727995,4.9928039097677015,4.990786895819099,4.9988621995482845,24792.661882146436,21073.76259982447,0.85,1.0664941354960076,0.6627017491036585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663583384735104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.756459598528,1535.0360157158595,0.37536738716066625,0.12497490735915515,6.112871282664199,3.496524363281532
4952.0,-30.011761625145034,4.997528750997029,35.00464710525226,24.102795437816553,5.0010322721402165,-26.510526355395275,-40.03269971637053,1.4997970023904963,-0.01727953093876522,-5.010037879048178,40.009288880226485,42258.8088341053,25748.81832539414,25748.81832539414,68007.62715949945,77336.16211023804,77336.16211023804,25748.81832539414,103084.98043563218,103084.98043563218,103084.98043563218,127877.64409651345,127877.64409651345,0.0,0.0,91511.40319823957,56434.04992210694,38974.8369734807,24792.663660881266,63767.50063436196,21073.764111749075,1535.0361246236182,0.0,0.8868340167121793,2.815806882070044,0.0014959128700940735,0.0,-0.01727953093876522,354517.25243167,1554933.7765544879,4.386059538397747,1554933.7765544879,4.386059538397747,0.85,0.09556937256434324,4.028046144702076,101325.0,128380.34966307288,1.2670155407162387,1.0,0.0,4.0280461447012,1.2847378638974685,1.2850280579418147,3.135305853353088,22718.55880265939,2316.648274656421,19310.770612212946,1969.1505878371256,0.85,0.8499998076441567,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.679911746621,4632.441516551485,5.56168435318026,4.997528750997029,-2.329954415638187,7.327483166635216,3.496523181151299,3.5,0.9990066231860855,0.6,0.0002258662607270373,0.9687728555100754,0.00023314676855609758,198.93425283628073,0.0,0.0,0.0,0.0015060535018850767,7.856437425371808e-05,0.00014730188647331925,0.0005933387959161965,0.09556936668790424,0.07169815537950114,0.0238712113084031,0.09556939965448769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1501358137,579.595074716185,0.0,0.09556936668790424,0.07169816073653698,0.02387121182780626,0.37536735911455615,0.37536735911455615,0.12497490463989079,0.0,4.992746432168246,4.990740515080802,4.998771390911884,4.992758348109419,4.990764417852688,4.9987473026680505,24792.663660881266,21073.764111749075,0.85,1.0664935348407343,0.6627013512167291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358292074327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.755932034448,1535.0361246236182,0.37536735911455615,0.12497490463989079,6.112871282664199,3.496523181151299
4953.0,-30.01176836706948,4.997538503902651,35.00464691963834,24.102789430785947,5.001027121812955,-26.510532938171856,-40.03270823797209,1.4997916929153419,-0.017206936628610947,-5.010042044307683,40.00928880410136,42258.81690583877,25748.82965132537,25748.82965132537,68007.64655716415,77336.15862274052,77336.15862274052,25748.82965132537,103084.9882740659,103084.9882740659,103084.9882740659,127877.65417102419,127877.65417102419,0.0,0.0,91511.40035507471,56434.05863817284,38974.82412989097,24792.665896958293,63767.490026849264,21073.766012414548,1535.0363540174271,0.0,0.8868339957935473,2.815805442481531,0.0014959128700940735,0.0,-0.017206936628610947,354517.1948699254,1554933.7732723195,4.386060241289099,1554933.7732723195,4.386060241289099,0.85,0.09556936282146569,4.028046144702076,101325.0,128380.35361607555,1.2670155797293416,1.0,0.0,4.028046144702507,1.2847378887337655,1.2850280827837217,3.13530579274198,22718.558096817214,2316.64820268055,19310.771455629885,1969.1506738417183,0.85,0.8499998711773549,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.676639611997,4632.441516551485,5.561690730409914,4.997538503902651,-2.3299565172775254,7.327495021180177,3.4965190624029607,3.5,0.9990054464008459,0.6,0.0002258662607270373,0.9687735353674236,0.00023314660494041443,198.93425835248314,0.0,0.0,0.0,0.0015060535018850767,7.856429846949496e-05,0.00014730196225754236,0.0005933391011785442,0.09556936282152542,0.0716981516118791,0.023871211209646314,0.0955693628218569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.149759694,579.5950748392278,0.0,0.09556936282152542,0.0716981516118343,0.023871211209631395,0.37536733086321966,0.37536733086321966,0.12497490128408294,0.0,4.99276575105813,4.9907541640201885,4.998807739710912,4.9928351076790705,4.9908008416762755,4.998945215912727,24792.665896958293,21073.766012414548,0.85,1.0664940164420704,0.6627015880356232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358292074327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.755539980277,1535.0363540174271,0.37536733086321966,0.12497490128408294,6.112871282664199,3.4965190624029607
4954.0,-30.01176836706948,4.997538503902651,35.00464691963834,24.102788452897244,5.001027121812955,-26.510532938171856,-40.03270823797209,1.4997916929153419,-0.01725235037758921,-5.010042044307683,40.00928880410136,42258.81690583877,25748.822656694683,25748.822656694683,68007.63956253346,77336.15449680133,77336.15449680133,25748.822656694683,103084.97715349602,103084.97715349602,103084.97715349602,127877.64342927623,127877.64342927623,0.0,0.0,91511.39622913553,56434.05863817284,38974.819545514096,24792.66627578021,63767.48582129431,21073.76633441318,1535.0363762536283,0.0,0.8868339957935473,2.8158060389251043,0.0014959128700940735,0.0,-0.01725235037758921,354517.1948699254,1554933.7732723195,4.386060241289099,1554933.7732723195,4.386060241289099,0.85,0.09556936282146569,4.028046144702076,101325.0,128380.35361607555,1.2670155797293416,1.0,0.0,4.028046144702945,1.2847378887337655,1.2850280827837217,3.13530579274198,22718.557072514355,2316.6480982307266,19310.771455629885,1969.1506738417183,0.85,0.8499999095009727,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.675704845945,4632.441516551485,5.561690342531561,4.997538503902651,-2.3299569925672206,7.327495496469871,3.496517885781152,3.5,0.9990051102231863,0.6,0.0002258662607270373,0.9687735353674236,0.00023314660494041443,198.93425835248314,0.0,0.0,0.0,0.0015060535018850767,7.856429846949496e-05,0.00014730196225754236,0.0005933391011785442,0.09556935723557711,0.07169814627396591,0.02387121096161119,0.09556938444974515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.149759694,579.5950748392278,0.0,0.09556935723557711,0.0716981516118343,0.023871211209631395,0.37536730291719617,0.37536730291719617,0.1249748999855244,0.0,4.992770539632431,4.990759007754718,4.998812362602678,4.992789693930092,4.990778382694145,4.9988308541703645,24792.66627578021,21073.76633441318,0.85,1.0664939770892332,0.6627016317417206,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663582458449414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.75501286289,1535.0363762536283,0.37536730291719617,0.1249748999855244,6.112871282664199,3.496517885781152
4955.0,-30.011775147905798,4.997548232084025,35.004646738912314,24.102782864961796,5.001022478992477,-26.51053950520688,-40.03271298771722,1.499786836293599,-0.0171867625722939,-5.0100456664822595,40.00928857524349,42258.80912563972,25748.832618235054,25748.832618235054,68007.64174387477,77336.15076703421,77336.15076703421,25748.832618235054,103084.98338526927,103084.98338526927,103084.98338526927,127877.65199712955,127877.65199712955,0.0,0.0,91511.39336497261,56434.051723578355,38974.82404599361,24792.66861186028,63767.492657853894,21073.76832008124,1535.03660450292,0.0,0.8868339781919042,2.815804754759647,0.0014959128700940735,0.0,-0.0171867625722939,354517.14481494506,1554933.7634025489,4.386060832725625,1554933.7634025489,4.386060832725625,0.85,0.09556935317752979,4.028046144702076,101325.0,128380.35261390582,1.2670155698386956,1.0,0.0,4.028046144702291,1.2847379114517365,1.2850281055068244,3.135305737300488,22718.556361459214,2316.648025723281,19310.77184387812,1969.1507134320202,0.85,0.8499999531941117,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.67244562299,4632.441516551485,5.561696409554558,4.997548232084025,-2.3299586966253734,7.327506928709399,3.4965137832876563,3.5,0.9990039380821875,0.6,0.0002258662607270373,0.9687742191491716,0.00023314644038050983,198.93426390052332,0.0,0.0,0.0,0.0015060535018850767,7.856425622913738e-05,0.00014730200449789992,0.0005933392713246536,0.0955693531774819,0.07169814210537605,0.02387121107210585,0.0955693531784116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1486289473,579.5950752091312,0.0,0.0955693531774819,0.07169814210541198,0.023871211072117808,0.37536727469034,0.37536727469034,0.12497489843229281,0.0,4.99278958987037,4.99077161868189,4.998850753478223,4.992858903909962,4.990815176441231,4.9989974302645805,24792.66861186028,21073.76832008124,0.85,1.0664938969573652,0.6627014386841338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663582458449414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.754620583986,1535.03660450292,0.37536727469034,0.12497489843229281,6.112871282664199,3.4965137832876563
