time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4956.0,-30.011775147905798,4.997548232084025,35.004646738912314,24.102781852148496,5.001022478992477,-26.51053950520688,-40.03271298771722,1.499786836293599,-0.017231994962173758,-5.0100456664822595,40.00928857524349,42258.80912563972,25748.825675883767,25748.825675883767,68007.63480152348,77336.14663322792,77336.14663322792,25748.825675883767,103084.97230911169,103084.97230911169,103084.97230911169,127877.64161092523,127877.64161092523,0.0,0.0,91511.38923116632,56434.051723578355,38974.81945287552,24792.66930181354,63767.48875468906,21073.76890654151,1535.0366460076548,0.0,0.8868339781919042,2.81580534882106,0.0014959128700940735,0.0,-0.017231994962173758,354517.14481494506,1554933.7634025489,4.386060832725625,1554933.7634025489,4.386060832725625,0.85,0.09556935317752979,4.028046144702076,101325.0,128380.35261390582,1.2670155698386956,1.0,0.0,4.028046144703751,1.2847379114517365,1.2850281055068244,3.135305737300488,22718.555335203273,2316.647921074299,19310.77184387812,1969.1507134320202,0.85,0.8499999915908094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.671517844638,4632.441516551485,5.561696024574814,4.997548232084025,-2.329959168363079,7.327507400447104,3.4965126154622084,3.5,0.9990036044177738,0.6,0.0002258662607270373,0.9687742191491716,0.00023314644038050983,198.93426390052332,0.0,0.0,0.0,0.0015060535018850767,7.856425622913738e-05,0.00014730200449789992,0.0005933392713246536,0.09556934788992652,0.07169813676153004,0.023871211128396474,0.0955693759250848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1486289473,579.5950752091312,0.0,0.09556934788992652,0.07169814210541198,0.023871211072117808,0.37536724671325644,0.37536724671325644,0.12497489872699573,0.0,4.992794406200119,4.990775829872007,4.998857387433986,4.992813671520082,4.9907926746313365,4.9988839232586315,24792.66930181354,21073.76890654151,0.85,1.0664938533669734,0.6627014792476404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358199732752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.754092462328,1535.0366460076548,0.37536724671325644,0.12497489872699573,6.112871282664199,3.4965126154622084
4957.0,-30.011775147905798,4.997548232084025,35.004646738912314,24.102781083807372,5.001022478992477,-26.51053950520688,-40.03271298771722,1.499786836293599,-0.017343742652769834,-5.0100456664822595,40.00928857524349,42258.80912563972,25748.801384243263,25748.801384243263,68007.61050988297,77336.14356094957,77336.14356094957,25748.801384243263,103084.94494519284,103084.94494519284,103084.94494519284,127877.61796526807,127877.61796526807,0.0,0.0,91511.38615888797,56434.051723578355,38974.8160392329,24792.67302007524,63767.489059308136,21073.772067063954,1535.0368732252089,0.0,0.8868339781919042,2.815806816465368,0.0014959128700940735,0.0,-0.017343742652769834,354517.14481494506,1554933.7634025489,4.386060832725625,1554933.7634025489,4.386060832725625,0.85,0.09556935317752979,4.028046144702076,101325.0,128380.347937114,1.2670155236823488,1.0,0.0,4.028046144701852,1.2847379114517365,1.2850281055068244,3.135305737300488,22718.554572481535,2316.6478432983267,19310.77184387812,1969.1507134320202,0.85,0.8500000201275487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.668271500641,4632.441516551485,5.561694677510265,4.997548232084025,-2.3299608189980745,7.3275090510820995,3.496508529182348,3.5,0.9990024369092423,0.6,0.0002258662607270373,0.9687742191491716,0.00023314644038050983,198.93426390052332,0.0,0.0,0.0,0.0015060535018850767,7.856425622913738e-05,0.00014730200449789992,0.0005933392713246536,0.09556934246408064,0.07169813136012212,0.02387121110395852,0.0955694398836992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1486289473,579.5950752091312,0.0,0.09556934246408064,0.07169814210541198,0.023871211072117808,0.37536721843481424,0.37536721843481424,0.1249748985990537,0.0,4.99277590972315,4.99077585411851,4.998783261281062,4.992701923829486,4.990775951105263,4.9984867569068,24792.67302007524,21073.772067063954,0.85,1.0664934673314679,0.662701476081897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358199732752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.7536999574,1535.0368732252089,0.37536721843481424,0.1249748985990537,6.112871282664199,3.496508529182348
4958.0,-30.011781915068173,4.997557999428151,35.004646550981604,24.102769803162687,5.001011439141074,-26.510546699661642,-40.03272157916797,1.4997762237345225,-0.017189670341508645,-5.010055653360387,40.009288003938934,42258.81746666269,25748.82791870483,25748.82791870483,68007.64538536752,77336.14266951084,77336.14266951084,25748.82791870483,103084.97058821567,103084.97058821567,103084.97058821567,127877.64359276537,127877.64359276537,0.0,0.0,91511.38353749647,56434.0583346483,38974.805780942406,24792.673004549695,63767.4787854921,21073.77205386724,1535.0371004427627,0.0,0.8868339294442016,2.815803627295412,0.0014959128700940735,0.0,-0.017189670341508645,354517.00680268777,1554933.7387648467,4.3860624707075635,1554933.7387648467,4.3860624707075635,0.85,0.09556934053381261,4.028046144702076,101325.0,128380.35161173616,1.26701555994805,1.0,0.0,4.0280461447011415,1.2847379610944387,1.2850281551607396,3.135305616151231,22718.55392169666,2316.647776936738,19310.77352428808,1969.1508847861485,0.85,0.8500001184426583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.6650251551255,4632.441516551485,5.561704308799762,4.997557999428151,-2.329967166234352,7.327525165662504,3.4965044429024883,3.5,0.999001269400711,0.6,0.0002258662607270373,0.9687749015525522,0.00023314627615255676,198.9342694373759,0.0,0.0,0.0,0.0015060535018850767,7.85641798238386e-05,0.00014730208090319873,0.0005933395790887228,0.09556934053383273,0.07169812930759821,0.023871211226234517,0.0955693405351682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1458062362,579.5950761325314,0.0,0.09556934053383273,0.07169812930758311,0.023871211226229493,0.37536718966408467,0.37536718966408467,0.12497489323797174,0.0,4.992797721740374,4.990794457231175,4.998814710593535,4.9928659830188735,4.990849884557406,4.998921520497959,24792.673004549695,21073.77205386724,0.85,1.0664941860746753,0.6627017136559129,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358199732752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.75330745247,1535.0371004427627,0.37536718966408467,0.12497489323797174,6.112871282664199,3.4965044429024883
4959.0,-30.011781915068173,4.997557999428151,35.004646550981604,24.102768825273984,5.001011439141074,-26.510546699661642,-40.03272157916797,1.4997762237345225,-0.017234220912314413,-5.010055653360387,40.009288003938934,42258.81746666269,25748.821142951278,25748.821142951278,68007.63860961396,77336.13853606787,77336.13853606787,25748.821142951278,103084.95967901914,103084.95967901914,103084.95967901914,127877.62920081688,127877.62920081688,0.0,0.0,91511.3794040535,56434.0583346483,38974.801188228,24792.669521797743,63767.47071002574,21073.76909352808,1535.03688361296,0.0,0.8868339294442016,2.815804212401843,0.0014959128700940735,0.0,-0.017234220912314413,354517.00680268777,1554933.7387648467,4.3860624707075635,1554933.7387648467,4.3860624707075635,0.85,0.09556934053381261,4.028046144702076,101325.0,128380.35161173616,1.26701555994805,1.0,0.0,4.028046144704062,1.2847379610944387,1.2850281551607396,3.135305616151231,22718.55289553092,2316.6476722969537,19310.77352428808,1969.1508847861485,0.85,0.8500001568359928,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.664119642426,4632.441516551485,5.561703933057674,4.997557999428151,-2.329967626652365,7.327525626080517,3.4965033031047734,3.5,0.999000943744221,0.6,0.0002258662607270373,0.9687749015525522,0.00023314627615255676,198.9342694373759,0.0,0.0,0.0,0.0015060535018850767,7.85641798238386e-05,0.00014730208090319873,0.0005933395790887228,0.09556933456874392,0.07169812395222616,0.023871210616517754,0.09556934689434707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1458062362,579.5950761325314,0.0,0.09556933456874392,0.07169812930758311,0.023871211226229493,0.3753671616266593,0.3753671616266593,0.12497489004587199,0.0,4.992802463881787,4.99080104272781,4.9988139159517,4.992821432448068,4.990827384716795,4.998810737385384,24792.669521797743,21073.76909352808,0.85,1.066494214877517,0.6627017975799786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663581534349309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.75277937872,1535.03688361296,0.3753671616266593,0.12497489004587199,6.112871282664199,3.4965033031047734
4960.0,-30.0117886966871,4.997567776922778,35.004646351930816,24.102764774020784,5.001008539883503,-26.510553093012383,-40.0327263289131,1.4997729362087693,-0.017178832736703953,-5.010057439621096,40.0092873041811,42258.80957781715,25748.826700644822,25748.826700644822,68007.63627846197,77336.13402973888,77336.13402973888,25748.826700644822,103084.9607303837,103084.9607303837,103084.9607303837,127877.63294667032,127877.63294667032,0.0,0.0,91511.37646968257,56434.05201776071,38974.80494657984,24792.672216286614,63767.47716286645,21073.77138384362,1535.0371083772136,0.0,0.8868339228886926,2.8158032764738716,0.0014959128700940735,0.0,-0.017178832736703953,354516.98211819853,1554933.7085876772,4.386062690980628,1554933.7085876772,4.386062690980628,0.85,0.09556932841522968,4.028046144702076,101325.0,128380.34804846617,1.2670155247813093,1.0,0.0,4.028046144702704,1.2847379764726021,1.2850281705423767,3.1353055786219897,22718.552167045986,2316.647598012164,19310.772335418125,1969.1507635551516,0.85,0.8500001317614351,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.66088622776,4632.441516551485,5.561709017876885,4.997567776922778,-2.329967960150837,7.327535737073615,3.4964992331038203,3.5,0.9989997808868057,0.6,0.0002258662607270373,0.9687755854142587,0.00023314611157387345,198.93427498605703,0.0,0.0,0.0,0.0015060535018850767,7.85641375835398e-05,0.0001473021231434975,0.0005933397492345955,0.09556932841522281,0.07169811847794183,0.02387120993728098,0.095569328415701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1423488597,579.5950772635513,0.0,0.09556932841522281,0.07169811847794698,0.023871209937282697,0.3753671334592106,0.3753671334592106,0.12497488665379099,0.0,4.992818371771023,4.990814701320232,4.998836579344243,4.992878606884403,4.990865939926607,4.998923836762344,24792.672216286614,21073.77138384362,0.85,1.0664940703983923,0.6627016068063236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663581534349309,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.752386648215,1535.0371083772136,0.3753671334592106,0.12497488665379099,6.112871282664199,3.4964992331038203
4961.0,-30.0117886966871,4.997567776922778,35.004646351930816,24.102763761207484,5.001008539883503,-26.510553093012383,-40.0327263289131,1.4997729362087693,-0.01722293031184563,-5.010057439621096,40.0092873041811,42258.80957781715,25748.820039857164,25748.820039857164,68007.6296176743,77336.12989225789,77336.12989225789,25748.820039857164,103084.94993211505,103084.94993211505,103084.94993211505,127877.62391425797,127877.62391425797,0.0,0.0,91511.37233220157,56434.05201776071,38974.80034937873,24792.673982142915,63767.47433152165,21073.772884821476,1535.0372165268848,0.0,0.8868339228886926,2.815803855630742,0.0014959128700940735,0.0,-0.01722293031184563,354516.98211819853,1554933.7085876772,4.386062690980628,1554933.7085876772,4.386062690980628,0.85,0.09556932841522968,4.028046144702076,101325.0,128380.34804846617,1.2670155247813093,1.0,0.0,4.02804614470285,1.2847379764726021,1.2850281705423767,3.1353055786219897,22718.551139877763,2316.647493270155,19310.772335418125,1969.1507635551516,0.85,0.8500001701922805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.659996079975,4632.441516551485,5.561708648509654,4.997567776922778,-2.3299684127572298,7.327536189680007,3.4964981126470795,3.5,0.9989994607563084,0.6,0.0002258662607270373,0.9687755854142587,0.00023314611157387345,198.93427498605703,0.0,0.0,0.0,0.0015060535018850767,7.85641375835398e-05,0.0001473021231434975,0.0005933397492345955,0.09556932269120036,0.07169811316066627,0.023871209530534093,0.09556935480573693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1423488597,579.5950772635513,0.0,0.09556932269120036,0.07169811847794698,0.023871209937282697,0.3753671056212347,0.3753671056212347,0.12497488452431596,0.0,4.992821599278614,4.990820444676103,4.998832250140367,4.992834509309262,4.990843418099928,4.99881493332623,24792.673982142915,21073.772884821476,0.85,1.06649401329757,0.6627016362309915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358107088998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.75185805928,1535.0372165268848,0.3753671056212347,0.12497488452431596,6.112871282664199,3.4964981126470795
4962.0,-30.011795363735082,4.997577515903659,35.0046461643269,24.102757893875264,5.001003533515234,-26.510559594003563,-40.03272727187721,1.499767763783728,-0.017151647909599887,-5.010061451773247,40.00928723949553,42258.786533366045,25748.831322294263,25748.831322294263,68007.61785566031,77336.1263638944,77336.1263638944,25748.831322294263,103084.95768618866,103084.95768618866,103084.95768618866,127877.63387646823,127877.63387646823,0.0,0.0,91511.36947614224,56434.02964561391,38974.82203392036,24792.676190279566,63767.498224199924,21073.77476173763,1535.037440646859,0.0,0.8868339027080765,2.815802451152009,0.0014959128700940735,0.0,-0.017151647909599887,354516.9266731839,1554933.7057978916,4.386063369073849,1554933.7057978916,4.386063369073849,0.85,0.09556931891524215,4.028046144702076,101325.0,128380.34281491338,1.2670154731301593,1.0,0.0,4.028046144700998,1.2847380006678197,1.2850281947430595,3.1353055195753976,22718.550430834413,2316.647420967855,19310.764054677253,1969.1499191545793,0.85,0.8499998322282044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.656775609627,4632.441516551485,5.561714954323734,4.997577515903659,-2.3299703797812534,7.327547895684912,3.4964940589419506,3.5,0.998998302554843,0.6,0.0002258662607270373,0.9687762577230787,0.00023314594977574314,198.93428044099718,0.0,0.0,0.0,0.0015060535018850767,7.856412919760093e-05,0.00014730213152943638,0.0005933397830135443,0.09556931891522917,0.07169810938270924,0.023871209532519932,0.09556931891588903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1420292613,579.5950773681027,0.0,0.09556931891522917,0.07169810938271898,0.023871209532523176,0.37536707757575183,0.37536707757575183,0.1249748817824838,0.0,4.992840765808239,4.990833760335988,4.998868989934579,4.992909803863654,4.990879395791069,4.999008321071813,24792.676190279566,21073.77476173763,0.85,1.0664934292474917,0.6627010265447223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266358107088998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.751465102727,1535.037440646859,0.37536707757575183,0.1249748817824838,6.112871282664199,3.4964940589419506
4963.0,-30.011795363735082,4.997577515903659,35.0046461643269,24.102756881061964,5.001003533515234,-26.510559594003563,-40.03272727187721,1.499767763783728,-0.017195565867211826,-5.010061451773247,40.00928723949553,42258.786533366045,25748.824689301295,25748.824689301295,68007.61122266734,77336.12224260501,77336.12224260501,25748.824689301295,103084.9469319063,103084.9469319063,103084.9469319063,127877.62350870206,127877.62350870206,0.0,0.0,91511.36535485287,56434.02964561391,38974.81745470995,24792.676576795748,63767.494031505696,21073.775090276384,1535.037463399576,0.0,0.8868339027080765,2.81580302794953,0.0014959128700940735,0.0,-0.017195565867211826,354516.9266731839,1554933.7057978916,4.386063369073849,1554933.7057978916,4.386063369073849,0.85,0.09556931891524215,4.028046144702076,101325.0,128380.34281491338,1.2670154731301593,1.0,0.0,4.02804614470202,1.2847380006678197,1.2850281947430595,3.1353055195753976,22718.54940768591,2316.647316635743,19310.764054677253,1969.1499191545793,0.85,0.8499998705086439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.655889177371,4632.441516551485,5.5617145864973825,4.997577515903659,-2.329970830499377,7.327548346403036,3.496492943162721,3.5,0.9989979837607775,0.6,0.0002258662607270373,0.9687762577230787,0.00023314594977574314,198.93428044099718,0.0,0.0,0.0,0.0015060535018850767,7.856412919760093e-05,0.00014730213152943638,0.0005933397830135443,0.09556931347315223,0.07169810408256748,0.02387120939058475,0.09556933990915158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1420292613,579.5950773681027,0.0,0.09556931347315223,0.07169810938271898,0.023871209532523176,0.3753670498274787,0.3753670498274787,0.12497488103939901,0.0,4.9928457898276974,4.990838400687892,4.9988751663540825,4.992865885906042,4.990856962096927,4.998899872033178,24792.676576795748,21073.775090276384,0.85,1.066493395350721,0.6627010701171224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663580609256246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.750938582976,1535.037463399576,0.3753670498274787,0.12497488103939901,6.112871282664199,3.496492943162721
4964.0,-30.011795363735082,4.997577515903659,35.0046461643269,24.10275611272084,5.001003533515234,-26.510559594003563,-40.03272727187721,1.499767763783728,-0.01730615097807231,-5.010061451773247,40.00928723949553,42258.786533366045,25748.8006876548,25748.8006876548,68007.58722102085,77336.11916503424,77336.11916503424,25748.8006876548,103084.91985268904,103084.91985268904,103084.91985268904,127877.60007924438,127877.60007924438,0.0,0.0,91511.3622772821,56434.02964561391,38974.81403518687,24792.680226555338,63767.494261742206,21073.778192572037,1535.0376864070238,0.0,0.8868339027080765,2.8158044803231452,0.0014959128700940735,0.0,-0.01730615097807231,354516.9266731839,1554933.7057978916,4.386063369073849,1554933.7057978916,4.386063369073849,0.85,0.09556931891524215,4.028046144702076,101325.0,128380.34281491338,1.2670154731301593,1.0,0.0,4.028046144701582,1.2847380006678197,1.2850281947430595,3.1353055195753976,22718.548643650283,2316.647238725792,19310.764054677253,1969.1499191545793,0.85,0.849999899094545,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.652681600368,4632.441516551485,5.561713255507972,4.997577515903659,-2.3299724614345982,7.327549977338258,3.496488905689227,3.5,0.998996830196922,0.6,0.0002258662607270373,0.9687762577230787,0.00023314594977574314,198.93428044099718,0.0,0.0,0.0,0.0015060535018850767,7.856412919760093e-05,0.00014730213152943638,0.0005933397830135443,0.09556930793359547,0.07169809872900897,0.023871209204586498,0.09556940308736706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1420292613,579.5950773681027,0.0,0.09556930793359547,0.07169810938271898,0.023871209532523176,0.3753670217995484,0.3753670217995484,0.12497488006562725,0.0,4.992827692018352,4.990838762500175,4.998801622430733,4.9927553007951815,4.990840209748683,4.998507446972667,24792.680226555338,21073.778192572037,0.85,1.0664930151069543,0.662701067724399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663580609256246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.750545404182,1535.0376864070238,0.3753670217995484,0.12497488006562725,6.112871282664199,3.496488905689227
4965.0,-30.01180200887552,4.997587295195444,35.0046459687388,24.102745216246717,5.0009929025026,-26.510566637751793,-40.03273586332796,1.4997575313788862,-0.017152764768127327,-5.010071027585889,40.009286631730006,42258.79527688757,25748.826484985726,25748.826484985726,68007.62176187329,77336.1181360131,77336.1181360131,25748.826484985726,103084.94462099882,103084.94462099882,103084.94462099882,127877.62488672698,127877.62488672698,0.0,0.0,91511.35963444163,56434.03677531596,38974.8031768063,24792.680265728148,63767.483442534445,21073.778225868926,1535.0379094144716,0.0,0.8868338561841711,2.8158013481509627,0.0014959128700940735,0.0,-0.017152764768127327,354516.7943421704,1554933.6795875442,4.386064932333678,1554933.6795875442,4.386064932333678,0.85,0.09556930564938056,4.028046144702076,101325.0,128380.34587709855,1.267015503351577,1.0,0.0,4.028046144703285,1.284738048532269,1.2850282426183204,3.1353054027658485,22718.547987540504,2316.6471718212138,19310.7653529894,1969.150051545574,0.85,0.8499999807901444,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.649474021884,4632.441516551485,5.561722681051514,4.997587295195444,-2.3299784848065985,7.327565780002043,3.4964848682157332,3.5,0.9989956766330667,0.6,0.0002258662607270373,0.9687769278232355,0.00023314578850937417,198.93428587801304,0.0,0.0,0.0,0.0015060535018850767,7.856405279241596e-05,0.00014730220793462135,0.000593340090777155,0.09556930564937156,0.0716980965136579,0.02387120913571367,0.09556930565083276,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1390264012,579.5950783504343,0.0,0.09556930564937156,0.07169809651366464,0.023871209135715915,0.37536699329142126,0.37536699329142126,0.12497487407505607,0.0,4.992849447235585,4.990857360138477,4.998832860912216,4.992918262817739,4.990913546907166,4.9989396089366664,24792.680265728148,21073.778225868926,0.85,1.066493737723866,0.6627013172782656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663580609256246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.75015222539,1535.0379094144716,0.37536699329142126,0.12497487407505607,6.112871282664199,3.4964848682157332
4966.0,-30.01180200887552,4.997587295195444,35.0046459687388,24.102744203433417,5.0009929025026,-26.510566637751793,-40.03273586332796,1.4997575313788862,-0.017195986612421166,-5.010071027585889,40.009286631730006,42258.79527688757,25748.820020758656,25748.820020758656,68007.61529764623,77336.11401641887,77336.11401641887,25748.820020758656,103084.93403717753,103084.93403717753,103084.93403717753,127877.61101717732,127877.61101717732,0.0,0.0,91511.35551484738,56434.03677531596,38974.798599479356,24792.67697999978,63767.475579479134,21073.77543299981,1535.0377048189669,0.0,0.8868338561841711,2.8158019158057868,0.0014959128700940735,0.0,-0.017195986612421166,354516.7943421704,1554933.6795875442,4.386064932333678,1554933.6795875442,4.386064932333678,0.85,0.09556930564938056,4.028046144702076,101325.0,128380.34114463061,1.2670154566457499,1.0,0.0,4.028046144701532,1.284738048532269,1.2850282426183204,3.1353054027658485,22718.546964812835,2316.647067532015,19310.76085978589,1969.1495933663268,0.85,0.8499998212779617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.648610144854,4632.441516551485,5.561722322583144,4.997587295195444,-2.329978924057615,7.327566219253059,3.4964837808285947,3.5,0.998995365951027,0.6,0.0002258662607270373,0.9687769278232355,0.00023314578850937417,198.93428587801304,0.0,0.0,0.0,0.0015060535018850767,7.856405279241596e-05,0.00014730220793462135,0.000593340090777155,0.09556929963606194,0.07169809120636007,0.023871208429701862,0.09556931217940914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1390264012,579.5950783504343,0.0,0.09556929963606194,0.07169809651366464,0.023871209135715915,0.3753669655056846,0.3753669655056846,0.12497487037881529,0.0,4.992854565983066,4.990864112596739,4.998833072576701,4.992875040973445,4.990891122431947,4.998833919234073,24792.67697999978,21073.77543299981,0.85,1.0664937678594824,0.6627013989948001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663580145711775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.749625922286,1535.0377048189669,0.3753669655056846,0.12497487037881529,6.112871282664199,3.4964837808285947
4967.0,-30.0118086796041,4.99759708127415,35.004645763537305,24.102740256954007,5.000990075635577,-26.510572924062963,-40.03274435000492,1.4997543200944852,-0.017139808400770562,-5.010072728354215,40.009285960542876,42258.80345682288,25748.825670555347,25748.825670555347,68007.62912737823,77336.10951717157,77336.10951717157,25748.825670555347,103084.93518772692,103084.93518772692,103084.93518772692,127877.61483678555,127877.61483678555,0.0,0.0,91511.3525719674,56434.04651161897,38974.784511498256,24792.679649058628,63767.46416055688,21073.777701699833,1535.0379254639674,0.0,0.8868338499601511,2.815800979478677,0.0014959128700940735,0.0,-0.017139808400770562,354516.7708388056,1554933.6506420027,4.386065141468333,1554933.6506420027,4.386065141468333,0.85,0.09556929346609687,4.028046144702076,101325.0,128380.3464338595,1.2670155088463804,1.0,0.0,4.02804614470198,1.2847380635537977,1.285028257643242,3.1353053661069517,22718.54623421545,2316.6469930318153,19310.768580691816,1969.1503806796222,0.85,0.8500001884631455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.645415513129,4632.441516551485,5.56172738073537,4.99759708127415,-2.3299791729610524,7.327576254235202,3.4964797596539205,3.5,0.9989942170439773,0.6,0.0002258662607270373,0.9687776005042198,0.00023314562662212737,198.93429133596524,0.0,0.0,0.0,0.0015060535018850767,7.856397731906915e-05,0.00014730228340796816,0.0005933403947872787,0.09556929346608418,0.0716980857791318,0.02387120768695239,0.09556929346645336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1357101867,579.5950794352763,0.0,0.09556929346608418,0.07169808577914132,0.023871207686955557,0.37536693759165113,0.37536693759165113,0.12497486665657091,0.0,4.9928708835404905,4.990877771162957,4.998857376260219,4.992932919953432,4.990929172233564,4.998951357436397,24792.679649058628,21073.777701699833,0.85,1.0664941757154596,0.6627016459431658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663580145711775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.74923252199,1535.0379254639674,0.37536693759165113,0.12497486665657091,6.112871282664199,3.4964797596539205
4968.0,-30.0118086796041,4.99759708127415,35.004645763537305,24.102739279065304,5.000990075635577,-26.510572924062963,-40.03274057814849,1.4997543200944852,-0.017182608410564626,-5.010072728354215,40.009285960542876,42258.78777199193,25748.81931538181,25748.81931538181,68007.60708737373,77336.10539182136,77336.10539182136,25748.81931538181,103084.92470720317,103084.92470720317,103084.92470720317,127877.60610205244,127877.60610205244,0.0,0.0,91511.3484466172,56434.03082678802,38974.79735536575,24792.68139484926,63767.478750215014,21073.779185621872,1535.0380324060945,0.0,0.8868338499601511,2.815801541593187,0.0014959128700940735,0.0,-0.017182608410564626,354516.7708388056,1554933.6506420027,4.386065141468333,1554933.6506420027,4.386065141468333,0.8500000000000001,0.09556929346609687,4.028046144702076,101325.0,128380.33747000844,1.2670154203800488,1.0,0.0,4.02804614470271,1.2847380635537977,1.285028257643242,3.1353053661069517,22718.545210058808,2316.646888596902,19310.75959428479,1969.1494643211283,0.85,0.849999831227521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.644566210786,4632.441516551485,5.561727028314051,4.99759708127415,-2.329979604802147,7.327576686076297,3.496478690612989,3.5,0.9989939116037112,0.6,0.0002258662607270373,0.9687776005042198,0.00023314562662212737,198.93429133596524,0.0,0.0,0.0,0.0015060535018850767,7.856401086277047e-05,0.00014730224986426684,0.0005933402596717019,0.09556928775981147,0.07169808050861029,0.023871207251201173,0.09556931920288823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1357101867,579.5950794352763,0.0,0.09556928775981147,0.07169808577914132,0.023871207686955557,0.37536690999845246,0.37536690999845246,0.12497486437524727,0.0,4.9928747308212,4.990883560214456,4.9988553911560984,4.992890119943638,4.990906716421364,4.998847450739447,24792.68139484926,21073.779185621872,0.85,1.0664935860764986,0.6627012483514481,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357968184562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.748705484766,1535.0380324060945,0.37536690999845246,0.12497486437524727,6.112871282664199,3.496478690612989
4969.0,-30.011815319678103,4.997606827010995,35.00464557034469,24.102733516506873,5.000985218406791,-26.51057938586363,-40.03274525804443,1.499749284592304,-0.017111804468072478,-5.01007658750197,40.0092858999257,42258.78049777943,25748.83051157859,25748.83051157859,68007.61100935802,77336.10180294258,77336.10180294258,25748.83051157859,103084.93231452117,103084.93231452117,103084.93231452117,127877.6159048196,127877.6159048196,0.0,0.0,91511.34557950328,56434.024274340125,38974.80145018128,24792.683590298428,63767.4850404797,21073.781051753664,1535.0382524229024,0.0,0.8868338305434316,2.815800161261643,0.0014959128700940735,0.0,-0.017111804468072478,354516.7175086302,1554933.648028105,4.386065793893774,1554933.648028105,4.386065793893774,0.85,0.09556928395869659,4.028046144702076,101325.0,128380.34097760233,1.267015454997309,1.0,0.0,4.028046144700734,1.28473808710853,1.285028281203295,3.135305308623423,22718.544498271054,2316.6468160147506,19310.760162328017,1969.1495222454168,0.85,0.8499998828621095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.6413845348325,4632.441516551485,5.561733268929149,4.997606827010995,-2.329981438284374,7.327588265295369,3.496474685748446,3.5,0.9989927673566988,0.6,0.0002258662607270373,0.9687782700944789,0.00023314546547891705,198.93429676883636,0.0,0.0,0.0,0.0015060535018850767,7.856396924373585e-05,0.00014730229148330145,0.0005933404273150938,0.09556928395868544,0.07169807671830497,0.023871207240380478,0.09556928395943506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1354106894,579.5950795332509,0.0,0.09556928395868544,0.07169807671831332,0.023871207240383257,0.3753668821936101,0.3753668821936101,0.12497486166800954,0.0,4.992894208711789,4.990896735031413,4.998893800578571,4.992964783033926,4.990942097909851,4.999040101066726,24792.683590298428,21073.781051753664,0.85,1.0664935423780109,0.6627010689060967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357968184562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.748311862113,1535.0382524229024,0.3753668821936101,0.12497486166800954,6.112871282664199,3.496474685748446
4970.0,-30.011815319678103,4.997606827010995,35.00464557034469,24.102732503693574,5.000985218406791,-26.51057938586363,-40.03274525804443,1.499749284592304,-0.017154491547728412,-5.01007658750197,40.0092858999257,42258.78049777943,25748.824181007218,25748.824181007218,68007.60467878665,77336.09768064629,77336.09768064629,25748.824181007218,103084.9218616535,103084.9218616535,103084.9218616535,127877.60586855042,127877.60586855042,0.0,0.0,91511.34145720699,56434.024274340125,38974.79686985207,24792.68400689691,63767.48087674898,21073.781405862374,1535.038277071175,0.0,0.8868338305434316,2.815800721892663,0.0014959128700940735,0.0,-0.017154491547728412,354516.7175086302,1554933.648028105,4.386065793893774,1554933.648028105,4.386065793893774,0.85,0.09556928395869659,4.028046144702076,101325.0,128380.34097760233,1.267015454997309,1.0,0.0,4.028046144702633,1.28473808710853,1.285028281203295,3.135305308623423,22718.54347487258,2316.646711657149,19310.760162328017,1969.1495222454168,0.85,0.8499999211519138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.640538521301,4632.441516551485,5.561732917871706,4.997606827010995,-2.3299818684541025,7.3275886954650975,3.4964736208478513,3.5,0.998992463099386,0.6,0.0002258662607270373,0.9687782700944789,0.00023314546547891705,198.93429676883636,0.0,0.0,0.0,0.0015060535018850767,7.856396924373585e-05,0.00014730229148330145,0.0005933404273150938,0.0955692785873649,0.07169807146133926,0.023871207126025643,0.09556930452202272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1354106894,579.5950795332509,0.0,0.0955692785873649,0.07169807671831332,0.023871207240383257,0.3753668546713819,0.3753668546713819,0.12497486106931843,0.0,4.992899786159967,4.990901319768511,4.9989023597762525,4.99292209595427,4.990919658716734,4.998936596570275,24792.68400689691,21073.781405862374,0.85,1.0664935127394017,0.6627011121775065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663579219891716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.747785216645,1535.038277071175,0.3753668546713819,0.12497486106931843,6.112871282664199,3.4964736208478513
4971.0,-30.011815319678103,4.997606827010995,35.00464557034469,24.10273173535245,5.000985218406791,-26.51057938586363,-40.03274525804443,1.499749284592304,-0.017263912670102854,-5.01007658750197,40.0092858999257,42258.78049777943,25748.8004696307,25748.8004696307,68007.58096741013,77336.09459785238,77336.09459785238,25748.8004696307,103084.89506748308,103084.89506748308,103084.89506748308,127877.58265789904,127877.58265789904,0.0,0.0,91511.3383744131,56434.024274340125,38974.79344452552,24792.68759041595,63767.48103494148,21073.784451853557,1535.0384960085985,0.0,0.8868338305434316,2.8158021589770756,0.0014959128700940735,0.0,-0.017263912670102854,354516.7175086302,1554933.648028105,4.386065793893774,1554933.648028105,4.386065793893774,0.85,0.09556928395869659,4.028046144702076,101325.0,128380.34097760233,1.267015454997309,1.0,0.0,4.028046144702486,1.28473808710853,1.285028281203295,3.135305308623423,22718.54270954026,2316.6466336149715,19310.760162328017,1969.1495222454168,0.85,0.849999949786339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.637369747726,4632.441516551485,5.561731602972995,4.997606827010995,-2.329983479670566,7.327590306681561,3.4964696322262028,3.5,0.9989913234932007,0.6,0.0002258662607270373,0.9687782700944789,0.00023314546547891705,198.93429676883636,0.0,0.0,0.0,0.0015060535018850767,7.856396924373585e-05,0.00014730229148330145,0.0005933404273150938,0.09556927314255842,0.07169806614969619,0.023871206992862232,0.0955693669279326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1354106894,579.5950795332509,0.0,0.09556927314255842,0.07169807671831332,0.023871207240383257,0.3753668268628968,0.3753668268628968,0.12497486037215726,0.0,4.992882363891908,4.990901631399481,4.998831671231358,4.992812674831896,4.990902877923531,4.9985489172690905,24792.68759041595,21073.784451853557,0.85,1.0664931382524783,0.6627011105334971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663579219891716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.747391372654,1535.0384960085985,0.3753668268628968,0.12497486037215726,6.112871282664199,3.4964696322262028
4972.0,-30.011821934260382,4.997616609679414,35.00464537000376,24.10272101350131,5.00097476389933,-26.51058638445883,-40.03275007763875,1.499739214097769,-0.017112347797194616,-5.010085974458202,40.00928530532914,42258.77365276687,25748.82607978969,25748.82607978969,68007.59973255655,77336.09349764619,77336.09349764619,25748.82607978969,103084.91957743588,103084.91957743588,103084.91957743588,127877.60721154729,127877.60721154729,0.0,0.0,91511.33571947676,56434.01587459746,38974.79982764366,24792.687634111408,63767.48746175507,21073.784488994697,1535.0387149460223,0.0,0.8868337849326902,2.815799072770515,0.0014959128700940735,0.0,-0.017112347797194616,354516.58778737404,1554933.6223859596,4.386067326470353,1554933.6223859596,4.386067326470353,0.8500000000000001,0.0955692708950806,4.028046144702076,101325.0,128380.33485323205,1.2670153945544738,1.0,0.0,4.028046144703179,1.2847381342156128,1.285028328321018,3.1353051936621847,22718.542050427568,2316.6465664041816,19310.756804698573,1969.1491798624988,0.85,0.8499998266541554,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.634200972706,4632.441516551485,5.56174094151537,4.997616609679414,-2.3299893441544905,7.3276059538339045,3.4964656436045547,3.5,0.9989901838870157,0.6,0.0002258662607270373,0.968778937114618,0.0002331453049544518,198.93430218085055,0.0,0.0,0.0,0.0015060535018850767,7.856392638236276e-05,0.00014730233434467454,0.0005933405999626824,0.09556927089509118,0.07169806391302103,0.023871206982070146,0.0955692708964431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1324728961,579.595080494299,0.0,0.09556927089509118,0.07169806391301309,0.023871206982067513,0.37536679856922744,0.37536679856922744,0.12497485479422978,0.0,4.992904185700922,4.990919951866545,4.998864008815758,4.992973626661012,4.990975388972288,4.998975512327775,24792.687634111408,21073.784488994697,0.85,1.0664933250403588,0.6627009363997887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663579219891716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.746997528666,1535.0387149460223,0.37536679856922744,0.12497485479422978,6.112871282664199,3.4964656436045547
4973.0,-30.011821934260382,4.997616609679414,35.00464537000376,24.10272000068801,5.00097476389933,-26.51058638445883,-40.03275007763875,1.499739214097769,-0.01715436089011746,-5.010085974458202,40.00928530532914,42258.77365276687,25748.819911992865,25748.819911992865,68007.59356475974,77336.08937761809,77336.08937761809,25748.819911992865,103084.90928961095,103084.90928961095,103084.90928961095,127877.59368639966,127877.59368639966,0.0,0.0,91511.33159944866,56434.01587459746,38974.795249834664,24792.684396788703,63767.47964662337,21073.781737270398,1535.0385133799236,0.0,0.8868337849326902,2.8157996245494625,0.0014959128700940735,0.0,-0.01715436089011746,354516.58778737404,1554933.6223859596,4.386067326470353,1554933.6223859596,4.386067326470353,0.85,0.0955692708950806,4.028046144702076,101325.0,128380.33485323205,1.2670153945544738,1.0,0.0,4.028046144699673,1.2847381342156128,1.285028328321018,3.1353051936621847,22718.54102759219,2316.646462104,19310.756804698573,1969.1491798624988,0.85,0.8499998649228934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.633376713561,4632.441516551485,5.561740599483751,4.997616609679414,-2.3299897632641513,7.327606372943565,3.4964646060878795,3.5,0.9989898874536799,0.6,0.0002258662607270373,0.968778937114618,0.0002331453049544518,198.93430218085055,0.0,0.0,0.0,0.0015060535018850767,7.856392638236276e-05,0.00014730233434467454,0.0005933405999626824,0.09556926499896272,0.07169805864328721,0.023871206355675505,0.09556927707481272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1324728961,579.595080494299,0.0,0.09556926499896272,0.07169806391301309,0.023871206982067513,0.3753667709801546,0.3753667709801546,0.1249748515148154,0.0,4.992909671274049,4.990926553916438,4.998866140893938,4.992931613568089,4.990952962117603,4.9988746692075665,24792.684396788703,21073.781737270398,0.85,1.066493359023025,0.6627010176182268,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663578756187253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.746471172548,1535.0385133799236,0.3753667709801546,0.1249748515148154,6.112871282664199,3.4964646060878795
4974.0,-30.01182849437073,4.997626396462089,35.00464516092132,24.10271615898239,5.00097204612262,-26.510592560304637,-40.03275475753469,1.4997361120565167,-0.01709896679682288,-5.010087571181696,40.0092846500321,42258.76652863904,25748.82558607905,25748.82558607905,68007.59211471809,77336.08486913005,77336.08486913005,25748.82558607905,103084.9104552091,103084.9104552091,103084.9104552091,127877.59749839133,127877.59749839133,0.0,0.0,91511.32864670957,56434.010306218326,38974.79815610139,24792.687043182228,63767.48519928362,21073.783986704893,1535.0387299941235,0.0,0.886833779180258,2.815798710661382,0.0014959128700940735,0.0,-0.01709896679682288,354516.5657213495,1554933.5941269547,4.386067519759104,1554933.5941269547,4.386067519759104,0.85,0.09556925892311488,4.028046144702076,101325.0,128380.33518728861,1.2670153978513556,1.0,0.0,4.028046144701372,1.2847381487261333,1.2850283428348162,3.135305158250369,22718.54029454719,2316.646387354213,19310.755429395853,1969.1490396206507,0.85,0.8499998318127305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.630220889857,4632.441516551485,5.561745616290255,4.997626396462089,-2.329989916085372,7.327616312547461,3.4964606337706785,3.5,0.9989887525059081,0.6,0.0002258662607270373,0.9687795986422566,0.00023314514575202512,198.93430754829637,0.0,0.0,0.0,0.0015060535018850767,7.8563884763369e-05,0.00014730237596366833,0.00059334076760591,0.09556925892317263,0.07169805322832716,0.023871205694845462,0.09556925892328842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1292351937,579.5950815534575,0.0,0.09556925892317263,0.07169805322828385,0.02387120569483104,0.37536674325605524,0.37536674325605524,0.12497484826330252,0.0,4.992926065092831,4.990939980293547,4.998891447273422,4.992988604384891,4.99099065047119,4.998989637123657,24792.687043182228,21073.783986704893,0.85,1.0664932434168206,0.6627008481920468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663578756187253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.74607710807,1535.0387299941235,0.37536674325605524,0.12497484826330252,6.112871282664199,3.4964606337706785
4975.0,-30.01182849437073,4.997626396462089,35.00464516092132,24.10271514616909,5.00097204612262,-26.510592560304637,-40.03275475753469,1.4997361120565167,-0.017140526211449014,-5.010087571181696,40.0092846500321,42258.76652863904,25748.819522577414,25748.819522577414,68007.58605121645,77336.08075590178,77336.08075590178,25748.819522577414,103084.9002784792,103084.9002784792,103084.9002784792,127877.58907268116,127877.58907268116,0.0,0.0,91511.32453348131,56434.010306218326,38974.79358584776,24792.688794201968,63767.482380049725,21073.785475071672,1535.0388372933046,0.0,0.886833779180258,2.815799256481805,0.0014959128700940735,0.0,-0.017140526211449014,354516.5657213495,1554933.5941269547,4.386067519759104,1554933.5941269547,4.386067519759104,0.85,0.09556925892311488,4.028046144702076,101325.0,128380.33518728861,1.2670153978513556,1.0,0.0,4.028046144702833,1.2847381487261333,1.2850283428348162,3.135305158250369,22718.539273399936,2316.646283226172,19310.755429395853,1969.1490396206507,0.85,0.8499998700183116,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.629410569403,4632.441516551485,5.561745280041872,4.997626396462089,-2.3299903281083965,7.327616724570486,3.4964596137995843,3.5,0.9989884610855955,0.6,0.0002258662607270373,0.9687795986422566,0.00023314514575202512,198.93430754829637,0.0,0.0,0.0,0.0015060535018850767,7.8563884763369e-05,0.00014730237596366833,0.00059334076760591,0.09556925333894405,0.07169804799208908,0.02387120534685497,0.09556928412892808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1292351937,579.5950815534575,0.0,0.09556925333894405,0.07169805322828385,0.02387120569483104,0.3753667158423452,0.3753667158423452,0.12497484644143983,0.0,4.9929302610682385,4.990945636359584,4.998891257661057,4.992947044970265,4.990968260625493,4.99889049921137,24792.688794201968,21073.785475071672,0.85,1.0664931954800412,0.6627008774908151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663578292287794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.74555162272,1535.0388372933046,0.3753667158423452,0.12497484644143983,6.112871282664199,3.4964596137995843
4976.0,-30.011835024261444,4.997636140700938,35.00464496450807,24.102709523309045,5.000967312038038,-26.51059891062618,-40.03276324421165,1.4997311984028185,-0.017070703311901525,-5.010091308388236,40.00928460088582,42258.775317648186,25748.8306913382,25748.8306913382,68007.60600898639,77336.07715141091,77336.07715141091,25748.8306913382,103084.9078427491,103084.9078427491,103084.9078427491,127877.5988142248,127877.5988142248,0.0,0.0,91511.32165600106,56434.01982223847,38974.77981529177,24792.690971475688,63767.47078676746,21073.787325754332,1535.039053303554,0.0,0.8868337603423431,2.8157979032599267,0.0014959128700940735,0.0,-0.017070703311901525,354516.514075257,1554933.5920044933,4.38606815273607,1554933.5920044933,4.38606815273607,0.8499999999999999,0.09556924961807108,4.028046144702076,101325.0,128380.3342964711,1.2670153890596705,1.0,0.0,4.028046144703019,1.284738171710894,1.2850283658247688,3.13530510215782,22718.538559038643,2316.6462103815925,19310.75587496764,1969.1490850563282,0.85,0.8499999163583871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.62626770249,4632.441516551485,5.561751468140944,4.997636140700938,-2.3299920529953457,7.327628193696284,3.4964556577936876,3.5,0.9989873307981965,0.6,0.0002258662607270373,0.96878025712301,0.000233144987283074,198.93431289101702,0.0,0.0,0.0,0.0015060535018850767,7.856380929017162e-05,0.00014730245143686568,0.0005933410716154315,0.09556924961797338,0.07169804419882639,0.023871205419146984,0.09556924961848712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1289923686,579.5950816328905,0.0,0.09556924961797338,0.07169804419889969,0.023871205419171385,0.37536668821449876,0.37536668821449876,0.12497484423341138,0.0,4.992949750930222,4.990958597306076,4.998930357355732,4.99302060507631,4.991003336670985,4.9990796509338224,24792.690971475688,21073.787325754332,0.85,1.0664937023517453,0.662701135802573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663578292287794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.745157339574,1535.039053303554,0.37536668821449876,0.12497484423341138,6.112871282664199,3.4964556577936876
