time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4977.0,-30.011835024261444,4.997636140700938,35.00464496450807,24.102708510495745,5.000967312038038,-26.51059891062618,-40.03276324421165,1.4997311984028185,-0.01711216599198906,-5.010091308388236,40.00928460088582,42258.775317648186,25748.82464849759,25748.82464849759,68007.59996614578,77336.07304121183,77336.07304121183,25748.82464849759,103084.89768970941,103084.89768970941,103084.89768970941,127877.5890925418,127877.5890925418,0.0,0.0,91511.31754580198,56434.01982223847,38974.7752484039,24792.691402832403,63767.466651236304,21073.787692407543,1535.0390788984014,0.0,0.8868337603423431,2.8157984478095694,0.0014959128700940735,0.0,-0.01711216599198906,354516.514075257,1554933.5920044933,4.38606815273607,1554933.5920044933,4.38606815273607,0.85,0.09556924961807108,4.028046144702076,101325.0,128380.3342964711,1.2670153890596705,1.0,0.0,4.028046144700098,1.284738171710894,1.2850283658247688,3.13530510215782,22718.537538643413,2316.6461063302368,19310.75587496764,1969.1490850563282,0.85,0.8499999545358384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.625460144093,4632.441516551485,5.561751133037915,4.997636140700938,-2.3299924636147793,7.327628604315717,3.496454641299844,3.5,0.998987040371384,0.6,0.0002258662607270373,0.96878025712301,0.000233144987283074,198.93431289101702,0.0,0.0,0.0,0.0015060535018850767,7.856380929017162e-05,0.00014730245143686568,0.0005933410716154315,0.09556924436797337,0.07169803897433287,0.023871205393640495,0.09556926969420612,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1289923686,579.5950816328905,0.0,0.09556924436797337,0.07169804419889969,0.023871205419171385,0.3753666608622766,0.3753666608622766,0.12497484409987519,0.0,4.992955629223388,4.990963070506666,4.998940456040884,4.992979142396223,4.990980963309767,4.998980850786495,24792.691402832403,21073.787692407543,0.85,1.0664936767536972,0.6627011787809338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357783040496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.74463224095,1535.0390788984014,0.3753666608622766,0.12497484409987519,6.112871282664199,3.496454641299844
4978.0,-30.011835024261444,4.997636140700938,35.00464496450807,24.10270774215462,5.000967312038038,-26.51059891062618,-40.03276324421165,1.4997311984028185,-0.017220422754746778,-5.010091308388236,40.00928460088582,42258.775317648186,25748.801227421678,25748.801227421678,68007.57654506987,77336.06995325435,77336.06995325435,25748.801227421678,103084.87118067603,103084.87118067603,103084.87118067603,127877.56610225415,127877.56610225415,0.0,0.0,91511.3144578445,56434.01982223847,38974.771817340035,24792.694921578124,63767.466738918156,21073.790683341405,1535.0392938566322,0.0,0.8868337603423431,2.8157998695999633,0.0014959128700940735,0.0,-0.017220422754746778,354516.514075257,1554933.5920044933,4.38606815273607,1554933.5920044933,4.38606815273607,0.85,0.09556924961807108,4.028046144702076,101325.0,128380.3342964711,1.2670153890596705,1.0,0.0,4.02804614470112,1.284738171710894,1.2850283658247688,3.13530510215782,22718.536772029187,2316.646028157341,19310.75587496764,1969.1490850563282,0.85,0.8499999832182339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.62233017766,4632.441516551485,5.561749834231851,4.997636140700938,-2.329994055110179,7.327630195811118,3.4964507015343456,3.5,0.9989859147240987,0.6,0.0002258662607270373,0.96878025712301,0.000233144987283074,198.93431289101702,0.0,0.0,0.0,0.0015060535018850767,7.856380929017162e-05,0.00014730245143686568,0.0005933410716154315,0.09556923904930262,0.07169803369525246,0.02387120535405016,0.09556933133330182,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1289923686,579.5950816328905,0.0,0.09556923904930262,0.07169804419889969,0.023871205419171385,0.3753666332242712,0.3753666332242712,0.12497484389260473,0.0,4.992938680502618,4.990963287284728,4.998871948341218,4.992870885633465,4.9909641543956695,4.998597917745315,24792.694921578124,21073.790683341405,0.85,1.0664933079984487,0.6627011778697033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357783040496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.744237740142,1535.0392938566322,0.3753666332242712,0.12497484389260473,6.112871282664199,3.4964507015343456
4979.0,-30.011841534352985,4.9976459187042,35.00464476167847,24.102697160001867,5.000957030964471,-26.51060579783717,-40.03276802888138,1.4997212944486666,-0.017071056406166463,-5.010100510317095,40.00928402116822,42258.76882803725,25748.826639608495,25748.826639608495,68007.59546764575,77336.0688129073,77336.0688129073,25748.826639608495,103084.89545251579,103084.89545251579,103084.89545251579,127877.59042344627,127877.59042344627,0.0,0.0,91511.31179067669,56434.01180580666,38974.777760966695,24792.69497093048,63767.47273189717,21073.790725290906,1535.0395088148628,0.0,0.8868337156193618,2.8157968338743076,0.0014959128700940735,0.0,-0.017071056406166463,354516.3869118507,1554933.5670055354,4.38606965548299,1554933.5670055354,4.38606965548299,0.85,0.09556923686139743,4.028046144702076,101325.0,128380.33212510345,1.2670153676299378,1.0,0.0,4.028046144702127,1.284738218038951,1.2850284121632902,3.1353049890977496,22718.536109879915,2316.6459606369062,19310.756843149837,1969.1491837834365,0.85,0.8500000506085384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.619200209817,4632.441516551485,5.561759083434236,4.9976459187042,-2.329999765660397,7.327645684364597,3.496446761768847,3.5,0.9989847890768134,0.6,0.0002258662607270373,0.9687809136076652,0.0002331448292947152,198.93431821753833,0.0,0.0,0.0,0.0015060535018850767,7.856376673946792e-05,0.0001473024939875694,0.0005933412430116296,0.09556923686142929,0.07169803143272312,0.023871205428706174,0.09556923686302748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.12612809,579.5950825698903,0.0,0.09556923686142929,0.0716980314326992,0.023871205428698215,0.37536660510239844,0.37536660510239844,0.12497483886429193,0.0,4.992960334131055,4.990981360107526,4.998904356357741,4.9930294539109354,4.991036158229292,4.9990164932387415,24792.69497093048,21073.790725290906,0.85,1.0664935045109232,0.6627010138179581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357783040496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.743843239332,1535.0395088148628,0.37536660510239844,0.12497483886429193,6.112871282664199,3.496446761768847
4980.0,-30.011841534352985,4.9976459187042,35.00464476167847,24.102696182113164,5.000957030964471,-26.51060579783717,-40.03276802888138,1.4997212944486666,-0.017111871954682556,-5.010100510317095,40.00928402116822,42258.76882803725,25748.820753849646,25748.820753849646,68007.5895818869,77336.06470409285,77336.06470409285,25748.820753849646,103084.8854579425,103084.8854579425,103084.8854579425,127877.5772394327,127877.5772394327,0.0,0.0,91511.30768186224,56434.01180580666,38974.77319561731,24792.691781490208,63767.46497710752,21073.788014266676,1535.0393102454675,0.0,0.8868337156193618,2.8157973699246055,0.0014959128700940735,0.0,-0.017111871954682556,354516.3869118507,1554933.5670055354,4.38606965548299,1554933.5670055354,4.38606965548299,0.85,0.09556923686139743,4.028046144702076,101325.0,128380.33212510345,1.2670153676299378,1.0,0.0,4.028046144701982,1.284738218038951,1.2850284121632902,3.1353049890977496,22718.53508982843,2316.6458566206024,19310.756843149837,1969.1491837834365,0.85,0.8500000887731389,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.61841364488,4632.441516551485,5.561758757041426,4.9976459187042,-2.3300001656065197,7.32764608431072,3.496445771700999,3.5,0.9989845062002854,0.6,0.0002258662607270373,0.9687809136076652,0.0002331448292947152,198.93431821753833,0.0,0.0,0.0,0.0015060535018850767,7.856376673946792e-05,0.0001473024939875694,0.0005933412430116296,0.09556923108646329,0.07169802619422212,0.023871204892241163,0.09556924269415014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.12612809,579.5950825698903,0.0,0.09556923108646329,0.0716980314326992,0.023871205428698215,0.375366577676843,0.375366577676843,0.1249748360556936,0.0,4.992965994977169,4.990987846564963,4.998907537364744,4.992988638362419,4.991013792396984,4.998920261392016,24792.691781490208,21073.788014266676,0.85,1.0664935419073283,0.6627010944093218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663577366921694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.743318319688,1535.0393102454675,0.375366577676843,0.1249748360556936,6.112871282664199,3.496445771700999
4981.0,-30.011848072536587,4.997655698204803,35.00464455082358,24.102692410256736,5.000954401512745,-26.51061194511701,-40.032772708777316,1.4997182740931752,-0.01705736336054997,-5.010102013992706,40.00928338175513,42258.76177533422,25748.8264599276,25748.8264599276,68007.58823526182,77336.0601601343,77336.0601601343,25748.8264599276,103084.8866200619,103084.8866200619,103084.8866200619,127877.58102307792,127877.58102307792,0.0,0.0,91511.30472053212,56434.0063357323,38974.77598311091,24792.69440301602,63767.47038612692,21073.790242563617,1535.0395229190153,0.0,0.8868337102831436,2.8157964785325458,0.0014959128700940735,0.0,-0.01705736336054997,354516.3661322716,1554933.5394308672,4.386069834786456,1554933.5394308672,4.386069834786456,0.85,0.09556922510528437,4.028046144702076,101325.0,128380.32811642473,1.2670153280673548,1.0,0.0,4.028046144699982,1.2847382321673695,1.2850284262948999,3.1353049546184297,22718.534354650626,2316.64578165333,19310.75538574368,1969.1490351693678,0.85,0.8500000521288315,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.615296622261,4632.441516551485,5.561763734173289,4.997655698204803,-2.330000232538943,7.327655930743746,3.496441848232173,3.5,0.9989833852091923,0.6,0.0002258662607270373,0.9687815729256464,0.000233144670624709,198.93432356704474,0.0,0.0,0.0,0.0015060535018850767,7.856372512055286e-05,0.00014730253560648444,0.0005933414106545399,0.0955692251052913,0.07169802079115926,0.023871204314132036,0.09556922510563824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1229688668,579.5950836033746,0.0,0.0955692251052913,0.07169802079115406,0.023871204314130305,0.3753665501174838,0.3753665501174838,0.12497483327136691,0.0,4.992982297952324,4.9910010530767295,4.9989331403936035,4.993044650632157,4.991051020587406,4.999032693658762,24792.69440301602,21073.790242563617,0.85,1.0664934303252112,0.66270092759596,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663577366921694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.742923601876,1535.0395229190153,0.3753665501174838,0.12497483327136691,6.112871282664199,3.496441848232173
4982.0,-30.011848072536587,4.997655698204803,35.00464455082358,24.102691397443436,5.000954401512745,-26.51061194511701,-40.032772708777316,1.4997182740931752,-0.017097797329427067,-5.010102013992706,40.00928338175513,42258.76177533422,25748.820673725815,25748.820673725815,68007.58244906004,77336.05604520274,77336.05604520274,25748.820673725815,103084.87671892856,103084.87671892856,103084.87671892856,127877.57286620927,127877.57286620927,0.0,0.0,91511.30060560057,56434.0063357323,38974.77141096474,24792.69614728072,63767.467558245466,21073.79172518861,1535.0396298301714,0.0,0.8868337102831436,2.8157970095712423,0.0014959128700940735,0.0,-0.017097797329427067,354516.3661322716,1554933.5394308672,4.386069834786456,1554933.5394308672,4.386069834786456,0.85,0.09556922510528437,4.028046144702076,101325.0,128380.32811642473,1.2670153280673548,1.0,0.0,4.028046144701296,1.2847382321673695,1.2850284262948999,3.1353049546184297,22718.533333080515,2316.6456774821695,19310.75538574368,1969.1490351693678,0.85,0.8500000903502534,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.614523362726,4632.441516551485,5.561763413301014,4.997655698204803,-2.330000625720346,7.327656323925149,3.4964408749126954,3.5,0.9989831071179129,0.6,0.0002258662607270373,0.9687815729256464,0.000233144670624709,198.93432356704474,0.0,0.0,0.0,0.0015060535018850767,7.856372512055286e-05,0.00014730253560648444,0.0005933414106545399,0.09556921963159087,0.07169801558535138,0.02387120404623949,0.09556924978542483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1229688668,579.5950836033746,0.0,0.09556921963159087,0.07169802079115406,0.023871204314130305,0.37536652286308925,0.37536652286308925,0.12497483186884756,0.0,4.992986681694106,4.99100656675148,4.998934130225393,4.99300421666328,4.991028621452074,4.998938089553008,24792.69614728072,21073.79172518861,0.85,1.066493386881667,0.6627009569846081,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663576903367473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.742397902453,1535.0396298301714,0.37536652286308925,0.12497483186884756,6.112871282664199,3.4964408749126954
4983.0,-30.011854582201707,4.99766543305729,35.00464435306162,24.102685844432585,5.000949777318832,-26.510618266245583,-40.03277742359785,1.49971346136265,-0.017028960342884147,-5.010105638224443,40.00928334140647,42258.754943669956,25748.831817701535,25748.831817701535,68007.5867613715,77336.0523949944,77336.0523949944,25748.831817701535,103084.88421269594,103084.88421269594,103084.88421269594,127877.5825163591,127877.5825163591,0.0,0.0,91511.2977187093,56434.0002673845,38974.77494591645,24792.698303663175,63767.47324957962,21073.7935581137,1535.0398419193964,0.0,0.8868336919881497,2.815795682490041,0.0014959128700940735,0.0,-0.017028960342884147,354516.31604796887,1554933.5376909312,4.386070449520683,1554933.5376909312,4.386070449520683,0.85,0.09556921597602526,4.028046144702076,101325.0,128380.33123428596,1.2670153588382527,1.0,0.0,4.028046144701773,1.2847382546800414,1.2850284488126569,3.135304899677984,22718.53261638285,2316.6456043993467,19310.751236672815,1969.148612081885,0.85,0.84999993453571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.611419287338,4632.441516551485,5.561769549476616,4.99766543305729,-2.3300022506978455,7.327667683755136,3.4964369677430365,3.5,0.9989819907837247,0.6,0.0002258662607270373,0.968782229368261,0.0002331445126468967,198.93432889321775,0.0,0.0,0.0,0.0015060535018850767,7.856368319106917e-05,0.00014730257753596814,0.0005933415795484351,0.09556921597603027,0.0716980117864622,0.023871204189568056,0.09556921597656809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1227695101,579.5950836685906,0.0,0.09556921597603027,0.07169801178645846,0.023871204189566803,0.3753664953947719,0.3753664953947719,0.12497483009564214,0.0,4.993006059061997,4.991019284752213,4.998973509211396,4.993076677881561,4.991063267011953,4.999124134662225,24792.698303663175,21073.7935581137,0.85,1.0664933593212402,0.6627007907036452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663576903367473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.7420029667,1535.0398419193964,0.3753664953947719,0.12497483009564214,6.112871282664199,3.4964369677430365
4984.0,-30.011854582201707,4.99766543305729,35.00464435306162,24.102684866543882,5.000949777318832,-26.510618266245583,-40.03277742359785,1.49971346136265,-0.017069314327216034,-5.010105638224443,40.00928334140647,42258.754943669956,25748.8260483156,25748.8260483156,68007.58099198555,77336.04828283549,77336.04828283549,25748.8260483156,103084.87433115109,103084.87433115109,103084.87433115109,127877.57307375025,127877.57307375025,0.0,0.0,91511.29360655039,56434.0002673845,38974.77037685099,24792.69874259916,63767.46911945015,21073.793931209286,1535.0398680132664,0.0,0.8868336919881497,2.8157962124779625,0.0014959128700940735,0.0,-0.017069314327216034,354516.31604796887,1554933.5376909312,4.386070449520683,1554933.5376909312,4.386070449520683,0.85,0.09556921597602526,4.028046144702076,101325.0,128380.33123428596,1.2670153588382527,1.0,0.0,4.028046144700751,1.2847382546800414,1.2850284488126569,3.135304899677984,22718.53159550107,2316.645500298376,19310.751236672815,1969.148612081885,0.85,0.8499999727313761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.610648275937,4632.441516551485,5.561769229536492,4.99766543305729,-2.330002642736917,7.327668075794207,3.496435997253878,3.5,0.998981713501108,0.6,0.0002258662607270373,0.968782229368261,0.0002331445126468967,198.93432889321775,0.0,0.0,0.0,0.0015060535018850767,7.856368319106917e-05,0.00014730257753596814,0.0005933415795484351,0.09556921083049008,0.07169800659128903,0.02387120423920106,0.09556923558913161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1227695101,579.5950836685906,0.0,0.09556921083049008,0.07169801178645846,0.023871204189566803,0.37536646819605457,0.37536646819605457,0.12497483035548977,0.0,4.993012112028964,4.9910236043947975,4.998984768459138,4.993036323897229,4.991040882964853,4.999029805455109,24792.69874259916,21073.793931209286,0.85,1.0664933379211392,0.6627008336258452,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663576441929623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.74147762066,1535.0398680132664,0.37536646819605457,0.12497483035548977,6.112871282664199,3.496435997253878
4985.0,-30.011854582201707,4.99766543305729,35.00464435306162,24.102684098202758,5.000949777318832,-26.510618266245583,-40.032773616816826,1.49971346136265,-0.017176407398437732,-5.010105638224443,40.00928334140647,42258.73925883997,25748.80291733386,25748.80291733386,68007.54217617383,77336.0451897569,77336.0451897569,25748.80291733386,103084.84810709076,103084.84810709076,103084.84810709076,127877.55030499634,127877.55030499634,0.0,0.0,91511.29051347179,56433.98458255451,38974.78436768586,24792.70219790558,63767.48656559144,21073.796868219742,1535.0400790748927,0.0,0.8868336919881497,2.815797618983156,0.0014959128700940735,0.0,-0.017176407398437732,354516.31604796887,1554933.5376909312,4.386070449520683,1554933.5376909312,4.386070449520683,0.85,0.09556921597602526,4.028046144702076,101325.0,128380.32232611101,1.2670152709214015,1.0,0.0,4.02804614470192,1.2847382546800414,1.2850284488126569,3.135304899677984,22718.53082761548,2316.6454219958378,19310.751236672815,1969.148612081885,0.85,0.850000001461347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.607557088685,4632.441516551485,5.561767946811871,4.99766543305729,-2.3300042145250615,7.3276696475823515,3.4964321063089736,3.5,0.9989806018025639,0.6,0.0002258662607270373,0.968782229368261,0.0002331445126468967,198.93432889321775,0.0,0.0,0.0,0.0015060535018850767,7.856371704524298e-05,0.00014730254368179433,0.0005933414431822608,0.09556920562027887,0.07169800134161326,0.02387120427866561,0.09556929646685416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1227695101,579.5950836685906,0.0,0.09556920562027887,0.07169801178645846,0.023871204189566803,0.37536644071199554,0.37536644071199554,0.12497483056210171,0.0,4.992995535785724,4.991023692748115,4.998918137789701,4.992929230826007,4.991024046161499,4.998651615304141,24792.70219790558,21073.796868219742,0.85,1.0664924374308065,0.6627004063485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663576441929623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.74108246792,1535.0400790748927,0.37536644071199554,0.12497483056210171,6.112871282664199,3.4964321063089736
4986.0,-30.011860982633788,4.997675198748351,35.00464414943451,24.102673690672987,5.000939670674808,-26.51062503731782,-40.03278220826758,1.4997037253588676,-0.017029062457538657,-5.010114657223795,40.009282775046145,42258.74882749961,25748.828117072717,25748.828117072717,68007.57694457233,77336.04401092383,77336.04401092383,25748.828117072717,103084.87212799654,103084.87212799654,103084.87212799654,127877.57438070852,127877.57438070852,0.0,0.0,91511.28783404984,56433.992650625616,38974.77242602692,24792.702252711984,63767.4746787389,21073.796914805185,1535.0402901365192,0.0,0.8868336481474968,2.815794631153517,0.0014959128700940735,0.0,-0.017029062457538657,354516.1914117913,1554933.5132655904,4.386071922620437,1554933.5132655904,4.386071922620437,0.85,0.09556920347326789,4.028046144702076,101325.0,128380.32455315477,1.2670152929006147,1.0,0.0,4.028046144702427,1.284738300222477,1.2850284943653796,3.135304788535177,22718.530162424006,2316.6453541651845,19310.747542842473,1969.1482354160162,0.85,0.8499998637580024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.604465900057,4632.441516551485,5.561777103579581,4.997675198748351,-2.330009774738781,7.327684973487132,3.496428215364069,3.5,0.9989794901040198,0.6,0.0002258662607270373,0.9687828747961562,0.00023314435732006757,198.93433413001716,0.0,0.0,0.0,0.0015060535018850767,7.856364064042873e-05,0.00014730262008660859,0.0005933417509443782,0.0955692034732379,0.07169799904914834,0.023871204424089566,0.09556920347462207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1199712267,579.5950845840001,0.0,0.0955692034732379,0.07169799904917083,0.023871204424097053,0.37536641274584465,0.37536641274584465,0.12497482600830963,0.0,4.993016976966032,4.991041505181499,4.998950477300525,4.993085594766228,4.991095609597778,4.999062688055858,24792.702252711984,21073.796914805185,0.85,1.0664931814721392,0.6627006799375317,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663576441929623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.74068731518,1535.0402901365192,0.37536641274584465,0.12497482600830963,6.112871282664199,3.496428215364069
4987.0,-30.011860982633788,4.997675198748351,35.00464414943451,24.102672677859687,5.000939670674808,-26.51062503731782,-40.03278220826758,1.4997037253588676,-0.017068733808230263,-5.010114657223795,40.009282775046145,42258.74882749961,25748.822499430255,25748.822499430255,68007.57132692986,77336.03991418121,77336.03991418121,25748.822499430255,103084.86241361147,103084.86241361147,103084.86241361147,127877.56152676913,127877.56152676913,0.0,0.0,91511.28373730723,56433.992650625616,38974.76787409068,24792.69911315767,63767.46698724835,21073.794246184018,1535.0400946864636,0.0,0.8868336481474968,2.8157951521758378,0.0014959128700940735,0.0,-0.017068733808230263,354516.1914117913,1554933.5132655904,4.386071922620437,1554933.5132655904,4.386071922620437,0.85,0.09556920347326789,4.028046144702076,101325.0,128380.32455315477,1.2670152929006147,1.0,0.0,4.028046144703011,1.284738300222477,1.2850284943653796,3.135304788535177,22718.529145369466,2316.645250454484,19310.747542842473,1969.1482354160162,0.85,0.8499999018104756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.603715168571,4632.441516551485,5.561776792053721,4.997675198748351,-2.3300101564672144,7.327685355215566,3.496427270402635,3.5,0.9989792201150386,0.6,0.0002258662607270373,0.9687828747961562,0.00023314435732006757,198.93433413001716,0.0,0.0,0.0,0.0015060535018850767,7.856364064042873e-05,0.00014730262008660859,0.0005933417509443782,0.09556919780433917,0.07169799383911693,0.02387120396522224,0.0955692089899129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1199712267,579.5950845840001,0.0,0.09556919780433917,0.07169799904917083,0.023871204424097053,0.3753663854693401,0.3753663854693401,0.1249748236059648,0.0,4.993022766255535,4.991047866036752,4.998954549814016,4.993045923415536,4.9910733094596935,4.998970839868377,24792.69911315767,21073.794246184018,0.85,1.066493222014439,0.6627007598710191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663575979030026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.740163940452,1535.0400946864636,0.3753663854693401,0.1249748236059648,6.112871282664199,3.496427270402635
4988.0,-30.011867420742554,4.997684963600559,35.00464393840797,24.10266901077705,5.000937143948472,-26.510631084259316,-40.03278685323892,1.4997008074652636,-0.017014966627357353,-5.010116067643765,40.009282152267545,42258.74211902808,25748.82821773505,25748.82821773505,68007.57033676314,77336.03535970846,77336.03535970846,25748.82821773505,103084.86357744351,103084.86357744351,103084.86357744351,127877.56528892735,127877.56528892735,0.0,0.0,91511.28076652985,56433.98752584958,38974.770267422515,24792.70171148384,63767.47197890635,21073.796454761265,1535.040303502169,0.0,0.8868336432256725,2.815794281408095,0.0014959128700940735,0.0,-0.017014966627357353,354516.1719211062,1554933.4864076953,4.38607208799978,1554933.4864076953,4.38607208799978,0.85,0.09556919190545958,4.028046144702076,101325.0,128380.32460883084,1.2670152934500947,1.0,0.0,4.028046144702689,1.284738313871608,1.2850285080175936,3.1353047552255253,22718.52840784629,2316.6451752480502,19310.750475654124,1969.1485344795751,0.85,0.8500000584978372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.600636908947,4632.441516551485,5.561781725286528,4.997684963600559,-2.330010139350089,7.327695102950647,3.496423395733882,3.5,0.9989781130668235,0.6,0.0002258662607270373,0.968783524023888,0.0002331442010789894,198.9343393976437,0.0,0.0,0.0,0.0015060535018850767,7.856359933216361e-05,0.0001473026613948737,0.0005933419173359763,0.09556919190543707,0.07169798844628442,0.02387120345915265,0.09556919190584795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1168941904,579.5950855905971,0.0,0.09556919190543707,0.0716979884463013,0.023871203459158274,0.37536635806169844,0.37536635806169844,0.12497482123147297,0.0,4.993038969606914,4.991060877313259,4.998980340363005,4.993101101016407,4.991110241135516,4.9990808209838065,24792.70171148384,21073.796454761265,0.85,1.0664931230025767,0.662700602793331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663575979030026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.739768574364,1535.040303502169,0.37536635806169844,0.12497482123147297,6.112871282664199,3.496423395733882
4989.0,-30.011867420742554,4.997684963600559,35.00464393840797,24.102668032888346,5.000937143948472,-26.510631084259316,-40.03278685323892,1.4997008074652636,-0.017054280000024846,-5.010116067643765,40.009282152267545,42258.74211902808,25748.82269533909,25748.82269533909,68007.56481436717,77336.03125537987,77336.03125537987,25748.82269533909,103084.85395071897,103084.85395071897,103084.85395071897,127877.55741040714,127877.55741040714,0.0,0.0,91511.27666220124,56433.98752584958,38974.7657070574,24792.703459688168,63767.46916674556,21073.79794073494,1535.0404106873264,0.0,0.8868336432256725,2.815794797728788,0.0014959128700940735,0.0,-0.017054280000024846,354516.1719211062,1554933.4864076953,4.38607208799978,1554933.4864076953,4.38607208799978,0.85,0.09556919190545958,4.028046144702076,101325.0,128380.32460883084,1.2670152934500947,1.0,0.0,4.028046144700936,1.284738313871608,1.2850285080175936,3.1353047552255253,22718.52738890846,2316.6450713453078,19310.750475654124,1969.1485344795751,0.85,0.8500000966207842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.599898906722,4632.441516551485,5.561781419042207,4.997684963600559,-2.3300105146066725,7.327695478207231,3.4964224667955452,3.5,0.99897784765587,0.6,0.0002258662607270373,0.968783524023888,0.0002331442010789894,198.9343393976437,0.0,0.0,0.0,0.0015060535018850767,7.856359933216361e-05,0.0001473026613948737,0.0005933419173359763,0.09556918653108502,0.07169798326904006,0.023871203262044966,0.09556921610316055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1168941904,579.5950855905971,0.0,0.09556918653108502,0.0716979884463013,0.023871203459158274,0.37536633095684657,0.37536633095684657,0.12497482019953934,0.0,4.993043533213836,4.991066281790154,4.998982378302571,4.9930617876437395,4.991087899698812,4.998990530060382,24792.703459688168,21073.79794073494,0.85,1.0664930834330932,0.6627006320185875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663575516170213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.739244231496,1535.0404106873264,0.37536633095684657,0.12497482019953934,6.112871282664199,3.4964224667955452
4990.0,-30.011873828368874,4.997694681976429,35.00464374087554,24.102662584651284,5.000932621186762,-26.510637303410437,-40.032791533134855,1.4996960962283234,-0.016986280211256144,-5.010119578495709,40.0092821232606,42258.73563855118,25748.83379489554,25748.83379489554,68007.56943344673,77336.027596045,77336.027596045,25748.83379489554,103084.86139094054,103084.86139094054,103084.86139094054,127877.56698863913,127877.56698863913,0.0,0.0,91511.27376593465,56433.98180844085,38974.768841659774,24792.705597698587,63767.47443935836,21073.7997580438,1535.0406189415373,0.0,0.8868336254661657,2.8157934948698036,0.0014959128700940735,0.0,-0.016986280211256144,354516.1234027043,1554933.4851568856,4.386072684741041,1554933.4851568856,4.386072684741041,0.85,0.09556918293509334,4.028046144702076,101325.0,128380.32338395678,1.2670152813615276,1.0,0.0,4.028046144701809,1.2847383359095228,1.2850285300604862,3.1353047014436948,22718.526669883282,2316.6449980251446,19310.75071777429,1969.148559168961,0.85,0.85000013418007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.596833575015,4632.441516551485,5.561787499109738,4.997694681976429,-2.330012041300527,7.327706723276956,3.4964186084015463,3.5,0.9989767452575846,0.6,0.0002258662607270373,0.9687841701781901,0.000233144045577761,198.93434464032993,0.0,0.0,0.0,0.0015060535018850767,7.856355771333e-05,0.00014730270301370731,0.0005933420849785587,0.09556918293513618,0.07169797946606293,0.023871203469073246,0.09556918293533004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1167508721,579.5950856374803,0.0,0.09556918293513618,0.07169797946603079,0.023871203469062546,0.37536630364142154,0.37536630364142154,0.12497481881785436,0.0,4.993062821228307,4.991078824276656,4.999021926690602,4.9931332982844765,4.9911223201534085,4.99917344545031,24792.705597698587,21073.7997580438,0.85,1.0664930676864208,0.6627004755965116,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663575516170213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.738848650803,1535.0406189415373,0.37536630364142154,0.12497481881785436,6.112871282664199,3.4964186084015463
4991.0,-30.011873828368874,4.997694681976429,35.00464374087554,24.102661571837984,5.000932621186762,-26.510637303410437,-40.032791533134855,1.4996960962283234,-0.017025526286090553,-5.010119578495709,40.0092821232606,42258.73563855118,25748.828285892287,25748.828285892287,68007.56392444347,77336.02349480538,77336.02349480538,25748.828285892287,103084.85178069767,103084.85178069767,103084.85178069767,127877.55782080625,127877.55782080625,0.0,0.0,91511.26966469502,56433.98180844085,38974.76428472686,24792.70604010857,63767.47032483543,21073.800134092282,1535.0406452802215,0.0,0.8868336254661657,2.8157940103063597,0.0014959128700940735,0.0,-0.017025526286090553,354516.1234027043,1554933.4851568856,4.386072684741041,1554933.4851568856,4.386072684741041,0.85,0.09556918293509334,4.028046144702076,101325.0,128380.32338395678,1.2670152813615276,1.0,0.0,4.028046144702832,1.2847383359095228,1.2850285300604862,3.1353047014436948,22718.52565171232,2316.644894200601,19310.75071777429,1969.148559168961,0.85,0.8500001722743313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.596097363406,4632.441516551485,5.561787193607767,4.997694681976429,-2.3300124156473623,7.327707097623792,3.496417681717601,3.5,0.9989764804907432,0.6,0.0002258662607270373,0.9687841701781901,0.000233144045577761,198.93434464032993,0.0,0.0,0.0,0.0015060535018850767,7.856355771333e-05,0.00014730270301370731,0.0005933420849785587,0.09556917788646253,0.07169797429982257,0.023871203586639966,0.09556920206926238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1167508721,579.5950856374803,0.0,0.09556917788646253,0.07169797946603079,0.023871203469062546,0.37536627659418026,0.37536627659418026,0.12497481943336078,0.0,4.993069067424187,4.991083058526442,4.999034216042901,4.993094052209642,4.991099995527122,4.999083373459655,24792.70604010857,21073.800134092282,0.85,1.0664930501086016,0.6627005183565002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357505551343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.738324703998,1535.0406452802215,0.37536627659418026,0.12497481943336078,6.112871282664199,3.496417681717601
4992.0,-30.011873828368874,4.997694681976429,35.00464374087554,24.10266080349686,5.000932621186762,-26.510637303410437,-40.032791533134855,1.4996960962283234,-0.017131457022799168,-5.010119578495709,40.0092821232606,42258.73563855118,25748.805444579262,25748.805444579262,68007.54108313045,77336.02039669816,77336.02039669816,25748.805444579262,103084.82584127743,103084.82584127743,103084.82584127743,127877.53527461266,127877.53527461266,0.0,0.0,91511.26656658782,56433.98180844085,38974.76084238552,24792.70943333523,63767.47027572075,21073.803018334944,1535.0408525293742,0.0,0.8868336254661657,2.815795401544243,0.0014959128700940735,0.0,-0.017131457022799168,354516.1234027043,1554933.4851568856,4.386072684741041,1554933.4851568856,4.386072684741041,0.85,0.09556918293509334,4.028046144702076,101325.0,128380.3186514889,1.2670152346557009,1.0,0.0,4.028046144702102,1.2847383359095228,1.2850285300604862,3.1353047014436948,22718.524882578327,2316.6448157707605,19310.746224570776,1969.1481009897138,0.85,0.8500000032739449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.593044898099,4632.441516551485,5.561785926941234,4.997694681976429,-2.330013967756945,7.327708649733374,3.496413839520895,3.5,0.9989753827202558,0.6,0.0002258662607270373,0.9687841701781901,0.000233144045577761,198.93434464032993,0.0,0.0,0.0,0.0015060535018850767,7.856355771333e-05,0.00014730270301370731,0.0005933420849785587,0.09556917277843877,0.07169796907988518,0.02387120369855358,0.09556926219145674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1167508721,579.5950856374803,0.0,0.09556917277843877,0.07169797946603079,0.023871203469062546,0.3753662492658146,0.3753662492658146,0.12497482001927109,0.0,4.993052878231424,4.9910830730888165,4.998969356647365,4.9929881214729335,4.991083131338087,4.9987099192470055,24792.70943333523,21073.803018334944,0.85,1.066492692733086,0.6627005188669223,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357505551343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.73792890972,1535.0408525293742,0.3753662492658146,0.12497482001927109,6.112871282664199,3.496413839520895
4993.0,-30.01188021790633,4.997704428323933,35.00464353787889,24.10265057059007,5.000922688590703,-26.51064404727377,-40.03279631780458,1.499686517958135,-0.016986206343062804,-5.010128424258092,40.00928156903769,42258.72954996494,25748.830438299505,25748.830438299505,68007.55998826445,77336.0191400745,77336.0191400745,25748.830438299505,103084.849578374,103084.849578374,103084.849578374,127877.55906961965,127877.55906961965,0.0,0.0,91511.2638754264,56433.97428531673,38974.76621123296,24792.709491245638,63767.4757024786,21073.80306755879,1535.0410597785267,0.0,0.8868335824632068,2.815792461447972,0.0014959128700940735,0.0,-0.016986206343062804,354516.00116122444,1554933.4612556007,4.386074129693396,1554933.4612556007,4.386074129693396,0.85,0.09556917067063543,4.028046144702076,101325.0,128380.32065582823,1.2670152544369921,1.0,0.0,4.028046144703118,1.2847383807141284,1.2850285748752122,3.1353045921015186,22718.524214472425,2316.6447476429184,19310.746865403908,1969.1481663365073,0.85,0.8500000564782436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.589992431451,4632.441516551485,5.56179499273029,4.997704428323933,-2.330019386642194,7.327723814966127,3.4964099973241893,3.5,0.9989742849497684,0.6,0.0002258662607270373,0.9687848145088481,0.0002331438905156109,198.93434986821626,0.0,0.0,0.0,0.0015060535018850767,7.856351516275279e-05,0.00014730274556428452,0.0005933422563742471,0.09556917067060203,0.07169796676084715,0.023871203909754876,0.09556917067217678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1140125567,579.5950865332732,0.0,0.09556917067060203,0.07169796676087221,0.023871203909763217,0.3753662214593778,0.3753662214593778,0.12497481590934002,0.0,4.99307410971727,4.991100626462185,4.999001634688398,4.993142217915022,4.991154023849788,4.9991139288172235,24792.709491245638,21073.80306755879,0.85,1.0664928984419724,0.6627003669885332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266357505551343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.73753311544,1535.0410597785267,0.3753662214593778,0.12497481590934002,6.112871282664199,3.4964099973241893
4994.0,-30.01188021790633,4.997704428323933,35.00464353787889,24.102649557776772,5.000922688590703,-26.51064404727377,-40.03279631780458,1.499686517958135,-0.01702484966915563,-5.010128424258092,40.00928156903769,42258.72954996494,25748.825075736673,25748.825075736673,68007.55462570161,77336.01503999237,77336.01503999237,25748.825075736673,103084.84011572905,103084.84011572905,103084.84011572905,127877.54651846763,127877.54651846763,0.0,0.0,91511.2597753443,56433.97428531673,38974.76165558618,24792.706402738575,63767.468058324754,21073.80044232779,1535.0408675165934,0.0,0.8868335824632068,2.8157929689681187,0.0014959128700940735,0.0,-0.01702484966915563,354516.00116122444,1554933.4612556007,4.386074129693396,1554933.4612556007,4.386074129693396,0.85,0.09556917067063543,4.028046144702076,101325.0,128380.32065582823,1.2670152544369921,1.0,0.0,4.028046144704286,1.2847383807141284,1.2850285748752122,3.1353045921015186,22718.523196588823,2316.6446438476773,19310.746865403908,1969.1481663365073,0.85,0.8500000945617543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.589275790933,4632.441516551485,5.561794695348578,4.997704428323933,-2.330019751038675,7.327724179362608,3.4964090952756472,3.5,0.9989740272216135,0.6,0.0002258662607270373,0.9687848145088481,0.0002331438905156109,198.93434986821626,0.0,0.0,0.0,0.0015060535018850767,7.856351516275279e-05,0.00014730274556428452,0.0005933422563742471,0.09556916510430248,0.07169796157978027,0.023871203524522214,0.09556917592770348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1140125567,579.5950865332732,0.0,0.09556916510430248,0.07169796676087221,0.023871203909763217,0.3753661943345151,0.3753661943345151,0.12497481389250077,0.0,4.993080002691215,4.991106842272757,4.99900655797893,4.993103574588929,4.991131705516352,4.9990262511414585,24792.706402738575,21073.80044232779,0.85,1.0664929421926972,0.662700446430037,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663574593530795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.737009317425,1535.0408675165934,0.3753661943345151,0.12497481389250077,6.112871282664199,3.4964090952756472
4995.0,-30.01188021790633,4.997704428323933,35.00464353787889,24.102648789435648,5.000922688590703,-26.51064404727377,-40.03279631780458,1.499686517958135,-0.017130393146828737,-5.010128424258092,40.00928156903769,42258.72954996494,25748.802330934133,25748.802330934133,68007.53188089907,77336.0119402089,77336.0119402089,25748.802330934133,103084.81427114304,103084.81427114304,103084.81427114304,127877.52403129055,127877.52403129055,0.0,0.0,91511.25667556081,56433.97428531673,38974.75821138231,24792.709760147507,63767.46797152981,21073.80329612538,1535.0410725585025,0.0,0.8868335824632068,2.815794355119295,0.0014959128700940735,0.0,-0.017130393146828737,354516.00116122444,1554933.4612556007,4.386074129693396,1554933.4612556007,4.386074129693396,0.85,0.09556917067063543,4.028046144702076,101325.0,128380.32065582823,1.2670152544369921,1.0,0.0,4.028046144702533,1.2847383807141284,1.2850285748752122,3.1353045921015186,22718.522427038683,2316.6445653754017,19310.746865403908,1969.1481663365073,0.85,0.8500001233540181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.586236227756,4632.441516551485,5.561793434031499,4.997704428323933,-2.3300212965924816,7.327725724916415,3.496405269322854,3.5,0.998972934092244,0.6,0.0002258662607270373,0.9687848145088481,0.0002331438905156109,198.93434986821626,0.0,0.0,0.0,0.0015060535018850767,7.856351516275279e-05,0.00014730274556428452,0.0005933422563742471,0.09556915951997558,0.07169795637371984,0.02387120314625573,0.09556923573983252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1140125567,579.5950865332732,0.0,0.09556915951997558,0.07169796676087221,0.023871203909763217,0.37536616707880177,0.37536616707880177,0.12497481191213211,0.0,4.993063608373063,4.9911084402572214,4.998936121330587,4.992998031111256,4.991114832196786,4.9986543749514,24792.709760147507,21073.80329612538,0.85,1.0664925869608357,0.6627004473320495,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663574593530795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.736613310164,1535.0410725585025,0.37536616707880177,0.12497481191213211,6.112871282664199,3.496405269322854
4996.0,-30.01188657269439,4.997714236534449,35.00464331447259,24.102640023361914,5.0009144259391265,-26.510650592837607,-40.03280483940614,1.4996784460823618,-0.016991969453329148,-5.010135495538927,40.009280568568386,42258.73916646911,25748.823014738136,25748.823014738136,68007.56218120725,77336.00995575725,77336.00995575725,25748.823014738136,103084.8329704954,103084.8329704954,103084.8329704954,127877.54315637388,127877.54315637388,0.0,0.0,91511.25391872649,56433.983129438464,38974.74532143114,24792.710185878484,63767.45550730963,21073.803657996712,1535.0412776004114,0.0,0.8868335501048176,2.8157917118006734,0.0014959128700940735,0.0,-0.016991969453329148,354515.9034419867,1554933.4181104596,4.3860752169751684,1554933.4181104596,4.3860752169751684,0.85,0.09556915530161525,4.028046144702076,101325.0,128380.3201547434,1.2670152494916693,1.0,0.0,4.0280461447022695,1.284738418472223,1.2850286126418355,3.1353044999558133,22718.521742628865,2316.644495585023,19310.741498937492,1969.1476191092263,0.85,0.8499999127453333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.583196663249,4632.441516551485,5.561801553387459,4.997714236534449,-2.3300253930874177,7.327739629621867,3.4964014433700603,3.5,0.9989718409628744,0.6,0.0002258662607270373,0.9687854553357743,0.0002331437362968601,198.93435506767105,0.0,0.0,0.0,0.0015060535018850767,7.856343937929566e-05,0.00014730282134774164,0.0005933425616335094,0.09556915530160595,0.07169795282475112,0.023871202476854834,0.09556915530298404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1090694208,579.5950881503334,0.0,0.09556915530160595,0.0716979528247581,0.023871202476857152,0.37536613944240366,0.37536613944240366,0.12497480539238584,0.0,4.993082280710269,4.991126898073674,4.998955437221753,4.993143526085589,4.991187286540708,4.9990192564368385,24792.710185878484,21073.803657996712,0.85,1.0664932705902241,0.6627007276717355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663574593530795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.7362173029,1535.0412776004114,0.37536613944240366,0.12497480539238584,6.112871282664199,3.4964014433700603
4997.0,-30.01188657269439,4.997714236534449,35.00464331447259,24.10263904547321,5.0009144259391265,-26.510650592837607,-40.03280483940614,1.4996784460823618,-0.017029750005519873,-5.010135495538927,40.009280568568386,42258.73916646911,25748.817859674444,25748.817859674444,68007.55702614355,77336.00585944651,77336.00585944651,25748.817859674444,103084.82371912095,103084.82371912095,103084.82371912095,127877.53186532507,127877.53186532507,0.0,0.0,91511.24982241576,56433.983129438464,38974.74076997477,24792.70814620412,63767.448916178895,21073.801924273503,1535.0411503001128,0.0,0.8868335501048176,2.815792207989479,0.0014959128700940735,0.0,-0.017029750005519873,354515.9034419867,1554933.4181104596,4.3860752169751684,1554933.4181104596,4.3860752169751684,0.85,0.09556915530161525,4.028046144702076,101325.0,128380.3201547434,1.2670152494916693,1.0,0.0,4.028046144700517,1.284738418472223,1.2850286126418355,3.1353044999558133,22718.520725681545,2316.644391885256,19310.741498937492,1969.1476191092263,0.85,0.8499999507938112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.582507753378,4632.441516551485,5.561801267512069,4.997714236534449,-2.3300257433844487,7.327739979918897,3.496400576227439,3.5,0.9989715932078397,0.6,0.0002258662607270373,0.9687854553357743,0.0002331437362968601,198.93435506767105,0.0,0.0,0.0,0.0015060535018850767,7.856343937929566e-05,0.00014730282134774164,0.0005933425616335094,0.09556914925232932,0.07169794768337785,0.023871201568951467,0.0955691642183314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1090694208,579.5950881503334,0.0,0.09556914925232932,0.0716979528247581,0.023871202476857152,0.37536611252535285,0.37536611252535285,0.1249748006391671,0.0,4.993086973674849,4.991134516204227,4.998951344055172,4.9931057455333985,4.991164988727803,4.998934971389019,24792.70814620412,21073.801924273503,0.85,1.066493299983479,0.6627007961698048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663574128615838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.735693988052,1535.0411503001128,0.37536611252535285,0.1249748006391671,6.112871282664199,3.496400576227439
