time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4998.0,-30.011892963164435,4.9977240327086925,35.00464308926133,24.102635238692187,5.000911738468892,-26.510656612987678,-40.03280948437748,1.4996753882921237,-0.016969822255532563,-5.010137066905922,40.00928006918373,42258.73263459858,25748.824459090767,25748.824459090767,68007.55709368935,77336.0013886222,77336.0013886222,25748.824459090767,103084.82584771297,103084.82584771297,103084.82584771297,127877.53649932769,127877.53649932769,0.0,0.0,91511.24685088395,56433.97809686021,38974.743060026376,24792.710651614725,63767.4537116411,21073.804053872514,1535.041353505877,0.0,0.8868335439171875,2.8157912375246017,0.0014959128700940735,0.0,-0.016969822255532563,354515.88172671467,1554933.3965737508,4.3860754248871725,1554933.3965737508,4.3860754248871725,0.85,0.09556914326452047,4.028046144702076,101325.0,128380.31625741684,1.2670152110280468,1.0,0.0,4.0280461447024525,1.284738432775756,1.2850286269485995,3.1353044650491504,22718.519987971078,2316.6443166597237,19310.744572361036,1969.147932511208,0.85,0.8500001136775468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.579481174292,4632.441516551485,5.561806329018805,4.9977240327086925,-2.3300258094730597,7.327749842181753,3.4963967666216633,3.5,0.9989705047490467,0.6,0.0002258662607270373,0.9687860997614044,0.0002331435812122659,198.93436029632096,0.0,0.0,0.0,0.0015060535018850767,7.856339807112827e-05,0.00014730286265590903,0.0005933427280247138,0.09556914326450576,0.07169794258392403,0.023871200680581725,0.09556914326479714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1066020526,579.5950889574882,0.0,0.09556914326450576,0.07169794258393507,0.0238712006805854,0.3753660855384775,0.3753660855384775,0.12497479589189817,0.0,4.993103625402853,4.991148323295192,4.998976539637795,4.993167244650408,4.991200564473331,4.99907433445577,24792.710651614725,21073.804053872514,0.85,1.0664932208399314,0.6627006439004794,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663574128615838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.735297768962,1535.041353505877,0.3753660855384775,0.12497479589189817,6.112871282664199,3.4963967666216633
4999.0,-30.011892963164435,4.9977240327086925,35.00464308926133,24.102634225878887,5.000911738468892,-26.510656612987678,-40.03280948437748,1.4996753882921237,-0.017007323750362957,-5.010137066905922,40.00928006918373,42258.73263459858,25748.81937961509,25748.81937961509,68007.55201421367,77335.99728505875,77335.99728505875,25748.81937961509,103084.81666467384,103084.81666467384,103084.81666467384,127877.52886867522,127877.52886867522,0.0,0.0,91511.2427473205,56433.97809686021,38974.738500511434,24792.712204001382,63767.45070451281,21073.805373401174,1535.0414486156162,0.0,0.8868335439171875,2.815791730048238,0.0014959128700940735,0.0,-0.017007323750362957,354515.88172671467,1554933.3965737508,4.3860754248871725,1554933.3965737508,4.3860754248871725,0.85,0.09556914326452047,4.028046144702076,101325.0,128380.31625741684,1.2670152110280468,1.0,0.0,4.028046144702599,1.284738432775756,1.2850286269485995,3.1353044650491504,22718.5189692232,2316.644212776351,19310.744572361036,1969.147932511208,0.85,0.8500001517934034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.578802366467,4632.441516551485,5.561806047334859,4.9977240327086925,-2.3300261546340097,7.327750187342702,3.4963959121951174,3.5,0.9989702606271764,0.6,0.0002258662607270373,0.9687860997614044,0.0002331435812122659,198.93436029632096,0.0,0.0,0.0,0.0015060535018850767,7.856339807112827e-05,0.00014730286265590903,0.0005933427280247138,0.09556913760482641,0.07169793749123073,0.02387120011359569,0.09556916590263383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1066020526,579.5950889574882,0.0,0.09556913760482641,0.07169794258393507,0.0238712006805854,0.3753660588762849,0.3753660588762849,0.12497479292351106,0.0,4.99310884895317,4.991154304071358,4.99897948875855,4.993129743155578,4.991178227176533,4.998991285241743,24792.712204001382,21073.805373401174,0.85,1.0664931914770865,0.6627006751519382,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663573664271426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.734773527452,1535.0414486156162,0.3753660588762849,0.12497479292351106,6.112871282664199,3.4963959121951174
5000.0,-30.01189932602581,4.99773378239534,35.004642877624626,24.102629091963195,5.0009075623921015,-26.510662757179198,-40.03281416427342,1.4996709935455077,-0.0169383964704366,-5.01014022451725,40.009280014150185,42258.72628983543,25748.830037602347,25748.830037602347,68007.55632743778,77335.99348333896,77335.99348333896,25748.830037602347,103084.82352094131,103084.82352094131,103084.82352094131,127877.5378789262,127877.5378789262,0.0,0.0,91511.23983091603,56433.97263741252,38974.74132611502,24792.71435798489,63767.455684099914,21073.807204287154,1535.0416512241648,0.0,0.886833528049646,2.8157904562492964,0.0014959128700940735,0.0,-0.0169383964704366,354515.83809104026,1554933.3942012403,4.386075958056155,1554933.3942012403,4.386075958056155,0.8499999999999999,0.09556913357292933,4.028046144702076,101325.0,128380.31870716496,1.267015235205181,1.0,0.0,4.02804614470219,1.2847384533332167,1.2850286475107036,3.1353044148802636,22718.51824519861,2316.64413894639,19310.744496372765,1969.1479247625607,0.85,0.8500001755375902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.575788756888,4632.441516551485,5.561811969929173,4.99773378239534,-2.330027388029556,7.327761170424896,3.4963921189162983,3.5,0.9989691768332281,0.6,0.0002258662607270373,0.9687867414033832,0.00023314342679777776,198.9343655023818,0.0,0.0,0.0,0.0015060535018850767,7.85633564523932e-05,0.00014730290427464413,0.0005933428956668992,0.09556913357295467,0.07169793359699385,0.023871199975960825,0.09556913357347095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1063301417,579.595089046441,0.0,0.09556913357295467,0.07169793359697484,0.023871199975954497,0.37536603200824675,0.37536603200824675,0.12497479004540779,0.0,4.993128645464537,4.991166982580182,4.999020664586226,4.9932018280468355,4.991211693879961,4.999179364530676,24792.71435798489,21073.807204287154,0.85,1.066493175834756,0.6627005239033307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663573664271426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.73437709535,1535.0416512241648,0.37536603200824675,0.12497479004540779,6.112871282664199,3.4963921189162983
5001.0,-30.01189932602581,4.99773378239534,35.004642877624626,24.102628079149895,5.0009075623921015,-26.510662757179198,-40.032810357492394,1.4996709935455077,-0.016975831230524818,-5.01014022451725,40.009280014150185,42258.710605006585,25748.824971810605,25748.824971810605,68007.53557681719,77335.98938243542,77335.98938243542,25748.824971810605,103084.81435424603,103084.81435424603,103084.81435424603,127877.52928789072,127877.52928789072,0.0,0.0,91511.2357300125,56433.95695258367,38974.75419714314,24792.714933644686,63767.469130787824,21073.80769359798,1535.041685861625,0.0,0.886833528049646,2.8157909478961933,0.0014959128700940735,0.0,-0.016975831230524818,354515.83809104026,1554933.3942012403,4.386075958056155,1554933.3942012403,4.386075958056155,0.8499999999999999,0.09556913357292933,4.028046144702076,101325.0,128380.30974331395,1.2670151467388497,1.0,0.0,4.028046144699706,1.2847384533332167,1.2850286475107036,3.1353044148802636,22718.517227111086,2316.644035130354,19310.735509965743,1969.147008404067,0.85,0.8499998180744527,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.575111778505,4632.441516551485,5.5618116890037665,4.99773378239534,-2.3300277322609313,7.327761514656271,3.4963912667929518,3.5,0.9989689333694148,0.6,0.0002258662607270373,0.9687867414033832,0.00023314342679777776,198.9343655023818,0.0,0.0,0.0,0.0015060535018850767,7.856339030643709e-05,0.00014730287042060021,0.0005933427593012481,0.09556912839525715,0.0716979285119015,0.023871199883355648,0.09556915241664803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1063301417,579.595089046441,0.0,0.09556912839525715,0.07169793359697484,0.023871199975954497,0.3753660053858485,0.3753660053858485,0.12497478956058455,0.0,4.993135795028479,4.991171460275552,4.99903583946832,4.993164393286747,4.991189371058056,4.999096539007212,24792.714933644686,21073.80769359798,0.85,1.0664926255318827,0.6627001381901088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663573202130578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.73385319392,1535.041685861625,0.3753660053858485,0.12497478956058455,6.112871282664199,3.4963912667929518
5002.0,-30.01189932602581,4.99773378239534,35.004642877624626,24.10262731080877,5.0009075623921015,-26.510662757179198,-40.032810357492394,1.4996709935455077,-0.017080208019535803,-5.01014022451725,40.009280014150185,42258.710605006585,25748.80251772866,25748.80251772866,68007.51312273525,77335.98627763848,77335.98627763848,25748.80251772866,103084.78879536715,103084.78879536715,103084.78879536715,127877.50703162506,127877.50703162506,0.0,0.0,91511.23262521558,56433.95695258367,38974.75074736878,24792.718236257922,63767.468983626706,21073.810500819232,1535.0418875421565,0.0,0.886833528049646,2.8157923187229734,0.0014959128700940735,0.0,-0.017080208019535803,354515.83809104026,1554933.3942012403,4.386075958056155,1554933.3942012403,4.386075958056155,0.85,0.09556913357292933,4.028046144702076,101325.0,128380.30974331395,1.2670151467388497,1.0,0.0,4.028046144702043,1.2847384533332167,1.2850286475107036,3.1353044148802636,22718.51645631631,2316.643956531161,19310.735509965743,1969.147008404067,0.85,0.8499998469132821,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.5721110769,4632.441516551485,5.561810443803444,4.99773378239534,-2.3300292580643975,7.327763040459738,3.4963874897636105,3.5,0.9989678542181745,0.6,0.0002258662607270373,0.9687867414033832,0.00023314342679777776,198.9343655023818,0.0,0.0,0.0,0.0015060535018850767,7.856339030643709e-05,0.00014730287042060021,0.0005933427593012481,0.09556912323133744,0.07169792337092938,0.02387119986040806,0.09556921149939876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1063301417,579.595089046441,0.0,0.09556912323133744,0.07169793359697484,0.023871199975954497,0.3753659784708985,0.3753659784708985,0.12497478944044521,0.0,4.993120639320352,4.991171662307636,4.998974554718927,4.993060016497736,4.991172470435004,4.998729415884043,24792.718236257922,21073.810500819232,0.85,1.0664922758687074,0.6627001397194731,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663573202130578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.733456549722,1535.0418875421565,0.3753659784708985,0.12497478944044521,6.112871282664199,3.4963874897636105
5003.0,-30.011905589989574,4.997743555735644,35.00464266214217,24.102617322374158,5.000897916567359,-26.510669359349485,-40.03281891401855,1.4996616859272862,-0.01693501895169902,-5.0101487715158886,40.009279478859874,42258.72062360153,25748.82719916346,25748.82719916346,68007.54782276499,77335.98493757835,77335.98493757835,25748.82719916346,103084.81213674182,103084.81213674182,103084.81213674182,127877.53045002706,127877.53045002706,0.0,0.0,91511.229915879,56433.96560190219,38974.73812664089,24792.71831328524,63767.45643992613,21073.810566292454,1535.042089222688,0.0,0.8868334864978192,2.8157894143002875,0.0014959128700940735,0.0,-0.01693501895169902,354515.7199770372,1554933.3711165246,4.386077354248892,1554933.3711165246,4.386077354248892,0.85,0.09556912099948944,4.028046144702076,101325.0,128380.31130224456,1.2670151621242987,1.0,0.0,4.028046144703058,1.2847384968717923,1.2850286910591135,3.135304308627755,22718.51578369825,2316.643887943207,19310.735878763207,1969.1470460109424,0.85,0.8499998883122326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.569110373998,4632.441516551485,5.561819380007775,4.997743555735644,-2.330034424679741,7.3277779804153855,3.4963837127342696,3.5,0.9989667750669342,0.6,0.0002258662607270373,0.9687873730727992,0.00023314327478343865,198.93437062752545,0.0,0.0,0.0,0.0015060535018850767,7.856331421250392e-05,0.0001473029465145334,0.0005933430658111224,0.0955691209995205,0.07169792102772153,0.023871199971798963,0.09556912100051346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1036853698,579.5950899116312,0.0,0.0955691209995205,0.07169792102769823,0.023871199971791206,0.3753659510655019,0.3753659510655019,0.12497478498361858,0.0,4.993142511861606,4.991188980544223,4.999010105699483,4.993213752564202,4.991242005512959,4.999136059807654,24792.71831328524,21073.810566292454,0.85,1.0664930298236586,0.6627004271906708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663573202130578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.73305990552,1535.042089222688,0.3753659510655019,0.12497478498361858,6.112871282664199,3.4963837127342696
5004.0,-30.011905589989574,4.997743555735644,35.00464266214217,24.102616344485455,5.000897916567359,-26.510669359349485,-40.03281891401855,1.4996616859272862,-0.01697182950545084,-5.0101487715158886,40.009279478859874,42258.72062360153,25748.822272381083,25748.822272381083,68007.54289598262,77335.98085051769,77335.98085051769,25748.822272381083,103084.80312289877,103084.80312289877,103084.80312289877,127877.5184432412,127877.5184432412,0.0,0.0,91511.22582881834,56433.96560190219,38974.73358546238,24792.71532034244,63767.44890580482,21073.808022291072,1535.0419029267132,0.0,0.8868334864978192,2.815789897748975,0.0014959128700940735,0.0,-0.01697182950545084,354515.7199770372,1554933.3711165246,4.386077354248892,1554933.3711165246,4.386077354248892,0.85,0.09556912099948944,4.028046144702076,101325.0,128380.31130224456,1.2670151621242987,1.0,0.0,4.0280461446995535,1.2847384968717923,1.2850286910591135,3.135304308627755,22718.514769047346,2316.643784477609,19310.735878763207,1969.1470460109424,0.85,0.8499999262748004,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.5684519734405,4632.441516551485,5.561819106790648,4.997743555735644,-2.330034759465618,7.327778315201262,3.49638288399592,3.5,0.9989665382845486,0.6,0.0002258662607270373,0.9687873730727992,0.00023314327478343865,198.93437062752545,0.0,0.0,0.0,0.0015060535018850767,7.856331421250392e-05,0.0001473029465145334,0.0005933430658111224,0.09556911548863839,0.07169791591649186,0.02387119957214654,0.09556912581049891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1036853698,579.5950899116312,0.0,0.09556911548863839,0.07169792102769823,0.023871199971791206,0.3753659243062659,0.3753659243062659,0.12497478289128658,0.0,4.993149397890875,4.991195136041995,4.999019185977431,4.99317694201045,4.99121975803547,4.999055507093715,24792.71532034244,21073.808022291072,0.85,1.0664930785680502,0.6627005054886973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663572738868552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.732537773245,1535.0419029267132,0.3753659243062659,0.12497478289128658,6.112871282664199,3.49638288399592
5005.0,-30.01191188670328,4.997753322042565,35.004642441346064,24.102612886950396,5.000895616822699,-26.51067525633794,-40.03282355898989,1.499658986457372,-0.016919156974438465,-5.010149937869668,40.0092788931236,42258.71439652074,25748.828043169455,25748.828043169455,68007.5424396902,77335.9762404229,77335.9762404229,25748.828043169455,103084.80428359236,103084.80428359236,103084.80428359236,127877.52215151428,127877.52215151428,0.0,0.0,91511.22283706718,56433.96099316502,38974.73538211351,24792.717867921914,63767.453250035425,21073.810187733627,1535.042102463728,0.0,0.8868334826837223,2.8157890698457053,0.0014959128700940735,0.0,-0.016919156974438465,354515.7038590409,1554933.3458559015,4.386077482407265,1554933.3458559015,4.386077482407265,0.85,0.09556910972258868,4.028046144702076,101325.0,128380.31102386411,1.2670151593768972,1.0,0.0,4.028046144703524,1.284738509499199,1.2850287036893726,3.135304277811552,22718.514026317236,2316.643708740216,19310.738592034468,1969.147322687612,0.85,0.8500000734935751,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.565464209864,4632.441516551485,5.561823942706479,4.997753322042565,-2.330034517283243,7.327787839325808,3.4963791232554797,3.5,0.9989654637872799,0.6,0.0002258662607270373,0.9687880080452368,0.000233143121974411,198.93437577946523,0.0,0.0,0.0,0.0015060535018850767,7.856327290439731e-05,0.00014730298782264002,0.000593343232202082,0.09556910972256202,0.0716979105623767,0.02387119916018532,0.09556910972291532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1007913529,579.5950908583563,0.0,0.09556910972256202,0.0716979105623967,0.023871199160191977,0.3753658973982977,0.3753658973982977,0.12497478110836165,0.0,4.993166118093029,4.991207659239251,4.999048511788828,4.993230780895203,4.991255534736354,4.999163597517736,24792.717867921914,21073.810187733627,0.85,1.0664929987564216,0.6627003626885047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663572738868552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.732140920245,1535.042102463728,0.3753658973982977,0.12497478110836165,6.112871282664199,3.4963791232554797
5006.0,-30.01191188670328,4.997753322042565,35.004642441346064,24.102611874137096,5.000895616822699,-26.51067525633794,-40.03282355898989,1.499658986457372,-0.016955651290345486,-5.010149937869668,40.0092788931236,42258.71439652074,25748.823200602725,25748.823200602725,68007.53759712348,77335.97214658589,77335.97214658589,25748.823200602725,103084.79534718861,103084.79534718861,103084.79534718861,127877.51495968642,127877.51495968642,0.0,0.0,91511.21874323016,56433.96099316502,38974.73083340571,24792.719612497804,63767.45044590351,21073.811670623134,1535.0422094999024,0.0,0.8868334826837223,2.8157895491409772,0.0014959128700940735,0.0,-0.016955651290345486,354515.7038590409,1554933.3458559015,4.386077482407265,1554933.3458559015,4.386077482407265,0.8500000000000001,0.09556910972258868,4.028046144702076,101325.0,128380.31102386411,1.2670151593768972,1.0,0.0,4.028046144700019,1.284738509499199,1.2850287036893726,3.135304277811552,22718.513009984043,2316.6436051030723,19310.738592034468,1969.147322687612,0.85,0.8500001115190959,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.564817064231,4632.441516551485,5.561823674159281,4.997753322042565,-2.3300348463467397,7.327788168389305,3.4963783086842932,3.5,0.9989652310526552,0.6,0.0002258662607270373,0.9687880080452368,0.000233143121974411,198.93437577946523,0.0,0.0,0.0,0.0015060535018850767,7.856327290439731e-05,0.00014730298782264002,0.000593343232202082,0.09556910457725191,0.07169790547458234,0.023871199102669573,0.09556913265429726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1007913529,579.5950908583563,0.0,0.09556910457725191,0.0716979105623967,0.023871199160191977,0.37536587076175437,0.37536587076175437,0.1249747808072449,0.0,4.993171751790214,4.991212777464739,4.999055693773755,4.993194286579296,4.991233250367486,4.99908442171386,24792.719612497804,21073.811670623134,0.85,1.06649296971371,0.6627003918303196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663572275939936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.73161792308,1535.0422094999024,0.37536587076175437,0.1249747808072449,6.112871282664199,3.4963783086842932
5007.0,-30.01191188670328,4.997753322042565,35.004642441346064,24.102611105795972,5.000895616822699,-26.51067525633794,-40.03282355898989,1.499658986457372,-0.017059251261628106,-5.010149937869668,40.0092788931236,42258.71439652074,25748.800940035795,25748.800940035795,68007.51533655653,77335.96903850499,77335.96903850499,25748.800940035795,103084.76997854079,103084.76997854079,103084.76997854079,127877.49285044069,127877.49285044069,0.0,0.0,91511.21563514927,56433.96099316502,38974.727379982505,24792.7228718999,63767.4502518824,21073.814441114915,1535.0424085258628,0.0,0.8868334826837223,2.8157909097644236,0.0014959128700940735,0.0,-0.017059251261628106,354515.7038590409,1554933.3458559015,4.386077482407265,1554933.3458559015,4.386077482407265,0.85,0.09556910972258868,4.028046144702076,101325.0,128380.31102386411,1.2670151593768972,1.0,0.0,4.028046144700602,1.284738509499199,1.2850287036893726,3.135304277811552,22718.51223837399,2316.6435264207444,19310.738592034468,1969.147322687612,0.85,0.8500001403884436,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.5618422306925,4632.441516551485,5.5618224396866625,4.997753322042565,-2.3300363590038224,7.327789681046388,3.496374564221031,3.5,0.9989641612060088,0.6,0.0002258662607270373,0.9687880080452368,0.000233143121974411,198.93437577946523,0.0,0.0,0.0,0.0015060535018850767,7.856327290439731e-05,0.00014730298782264002,0.000593343232202082,0.09556909936276992,0.07169790034405066,0.02387119901871925,0.09556919122547974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.1007913529,579.5950908583563,0.0,0.09556909936276992,0.0716979105623967,0.023871199160191977,0.37536584390146494,0.37536584390146494,0.12497478036773312,0.0,4.993155538751125,4.99121348834359,4.9989886474873515,4.993090686608014,4.991216331859505,4.998720462538188,24792.7228718999,21073.814441114915,0.85,1.0664926238688517,0.6627003938466753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663572275939936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.73122086019,1535.0424085258628,0.37536584390146494,0.12497478036773312,6.112871282664199,3.496374564221031
5008.0,-30.011918177883086,4.99776309983968,35.00464222213387,24.102600837964587,5.000885662025332,-26.510681913910563,-40.03282830873502,1.4996493980528245,-0.01691047556550984,-5.010158810591134,40.00927849766637,42258.708653744245,25748.82666434626,25748.82666434626,68007.53531809051,77335.9678211936,77335.9678211936,25748.82666434626,103084.79448553985,103084.79448553985,103084.79448553985,127877.51734217416,127877.51734217416,0.0,0.0,91511.21293444518,56433.95376699594,38974.732408276934,24792.72285663432,63767.45526491125,21073.81442813917,1535.0426075518235,0.0,0.8868334389684143,2.815787920225787,0.0014959128700940735,0.0,-0.01691047556550984,354515.5812443332,1554933.3288021483,4.386078951295751,1554933.3288021483,4.386078951295751,0.85,0.095569097437994,4.028046144702076,101325.0,128380.31302820345,1.2670151791581885,1.0,0.0,4.0280461447056535,1.2847385543512226,1.2850287485515273,3.1353041683536853,22718.511567899026,2316.643458051325,19310.73924305374,1969.1473890731027,0.85,0.8500001941297762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.55886739588,4632.441516551485,5.561831570105931,4.99776309983968,-2.330041749783159,7.327804849622838,3.4963708197577685,3.5,0.9989630913593625,0.6,0.0002258662607270373,0.9687886424600676,0.00023314296929977406,198.9343809268774,0.0,0.0,0.0,0.0015060535018850767,7.856323066454962e-05,0.0001473030300624877,0.0005933434023461376,0.09556909743802053,0.07169789832088738,0.023871199117133146,0.09556909743927121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0988374718,579.5950914975358,0.0,0.09556909743802053,0.07169789832086747,0.023871199117126523,0.37536581659821167,0.37536581659821167,0.1249747753191115,0.0,4.993177471753597,4.991231171183472,4.999023345432249,4.993248335025612,4.991285035266515,4.999145268031896,24792.72285663432,21073.81442813917,0.85,1.0664928533773936,0.6627002516908899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663572275939936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.7308237973,1535.0426075518235,0.37536581659821167,0.1249747753191115,6.112871282664199,3.4963708197577685
5009.0,-30.011918177883086,4.99776309983968,35.00464222213387,24.102599860075884,5.000885662025332,-26.510681913910563,-40.03282453687859,1.4996493980528245,-0.01694649380709734,-5.010158810591134,40.00927849766637,42258.69296891587,25748.82193914071,25748.82193914071,68007.51490805659,77335.96372657448,77335.96372657448,25748.82193914071,103084.7856657152,103084.7856657152,103084.7856657152,127877.50528546976,127877.50528546976,0.0,0.0,91511.20883982607,56433.938082167566,38974.74528628722,24792.71961975455,63767.46490604177,21073.811676791367,1535.0424061737124,0.0,0.8868334389684143,2.815788393268297,0.0014959128700940735,0.0,-0.01694649380709734,354515.5812443332,1554933.3288021483,4.386078951295751,1554933.3288021483,4.386078951295751,0.85,0.095569097437994,4.028046144702076,101325.0,128380.30406435244,1.2670150906918574,1.0,0.0,4.0280461447003955,1.2847385543512226,1.2850287485515273,3.1353041683536853,22718.510551371666,2316.643354394382,19310.730256646715,1969.1464727146085,0.85,0.8499998366081618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.558235935012,4632.441516551485,5.561831308066552,4.99776309983968,-2.330042070872155,7.327805170711835,3.496370024929969,3.5,0.9989628642657055,0.6,0.0002258662607270373,0.9687886424600676,0.00023314296929977406,198.9343809268774,0.0,0.0,0.0,0.0015060535018850767,7.856326420795669e-05,0.0001473029965190806,0.0005933432672317459,0.09556909185377696,0.07169789323481666,0.023871198618960303,0.09556910095708995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0988374718,579.5950914975358,0.0,0.09556909185377696,0.07169789832086747,0.023871199117126523,0.3753657899706936,0.3753657899706936,0.12497477271098785,0.0,4.993184440759535,4.991237486273008,4.999032278561174,4.9932123167840246,4.991262746633026,4.99906801108159,24792.71961975455,21073.811676791367,0.85,1.0664923720624981,0.6626999055267757,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635718124667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.730300701107,1535.0424061737124,0.3753657899706936,0.12497477271098785,6.112871282664199,3.496370024929969
5010.0,-30.01192433402545,4.997772871993018,35.00464199694919,24.102596612088405,5.000883579524176,-26.510687662655105,-40.032832918781764,1.4996469081538197,-0.016894156654245762,-5.0101597527384545,40.00927788528018,42258.702905757906,25748.827341599408,25748.827341599408,68007.53024735731,77335.95907322413,77335.95907322413,25748.827341599408,103084.78641482354,103084.78641482354,103084.78641482354,127877.50860209935,127877.50860209935,0.0,0.0,91511.205835883,56433.94966841676,38974.72907496248,24792.722187275805,63767.45126223829,21073.813859184433,1535.0426029874957,0.0,0.8868334363917918,2.8157875959436347,0.0014959128700940735,0.0,-0.016894156654245762,354515.5682252407,1554933.3023925272,4.386079037873461,1554933.3023925272,4.386079037873461,0.8499999999999999,0.09556908587070549,4.028046144702076,101325.0,128380.30812870723,1.2670151308039204,1.0,0.0,4.028046144702662,1.284738565998313,1.2850287602012485,3.1353041399298704,22718.509805614798,2316.643278348345,19310.73275927563,1969.1467279117367,0.85,0.8499999746683672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.555274045482,4632.441516551485,5.561836033355985,4.997772871993018,-2.3300416498162004,7.327814521809218,3.496366296763035,3.5,0.9989617990751529,0.6,0.0002258662607270373,0.9687892632578899,0.00023314281990232186,198.93438596380287,0.0,0.0,0.0,0.0015060535018850767,7.856318966707012e-05,0.0001473030710599672,0.0005933435674858768,0.09556908587067095,0.07169788778385669,0.02387119808681426,0.09556908587115505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0958117819,579.5950924873364,0.0,0.09556908587067095,0.0716978877838826,0.02387119808682289,0.37536576320590864,0.37536576320590864,0.12497477051532904,0.0,4.9932010301849346,4.9912500574207,4.999060936809769,4.9932655960842,4.991298550862723,4.999173778474301,24792.722187275805,21073.813859184433,0.85,1.0664928408018388,0.662700203148665,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635718124667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.72990342851,1535.0426029874957,0.37536576320590864,0.12497477051532904,6.112871282664199,3.496366296763035
5011.0,-30.01192433402545,4.997772871993018,35.00464199694919,24.102595599275105,5.000883579524176,-26.510687662655105,-40.03282914692534,1.4996469081538197,-0.016929740907528412,-5.0101597527384545,40.00927788528018,42258.68722092965,25748.822703146518,25748.822703146518,68007.50992407616,77335.95499812534,77335.95499812534,25748.822703146518,103084.77770127186,103084.77770127186,103084.77770127186,127877.50172987506,127877.50172987506,0.0,0.0,91511.20176078418,56433.933983588504,38974.74197466187,24792.7240286032,63767.46600326507,21073.815424312717,1535.0427160384547,0.0,0.8868334363917918,2.8157880632862717,0.0014959128700940735,0.0,-0.016929740907528412,354515.5682252407,1554933.3023925272,4.386079037873461,1554933.3023925272,4.386079037873461,0.8499999999999999,0.09556908587070549,4.028046144702076,101325.0,128380.3033962393,1.2670150840980932,1.0,0.0,4.028046144701932,1.284738565998313,1.2850287602012485,3.1353041399298704,22718.508793933535,2316.6431751855666,19310.72826607212,1969.1462697324898,0.85,0.8499998147426214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.5546541785125,4632.441516551485,5.5618357761272605,4.997772871993018,-2.330041965010391,7.327814837003409,3.496365516529025,3.5,0.99896157615115,0.6,0.0002258662607270373,0.9687892632578899,0.00023314281990232186,198.93438596380287,0.0,0.0,0.0,0.0015060535018850767,7.856322321046109e-05,0.0001473030375165762,0.0005933434323715501,0.09556908068405161,0.07169788272388992,0.023871197960161683,0.0955691087713299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0958117819,579.5950924873364,0.0,0.09556908068405161,0.0716978877838826,0.02387119808682289,0.3753657367150545,0.3753657367150545,0.12497476985225478,0.0,4.99320682651387,4.991255319632728,4.999068337430003,4.993230011830917,4.991276368481522,4.999097939913668,24792.7240286032,21073.815424312717,0.85,1.0664922755530852,0.662699803984149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663571349261002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.729382827863,1535.0427160384547,0.3753657367150545,0.12497476985225478,6.112871282664199,3.496365516529025
5012.0,-30.01192433402545,4.997772871993018,35.00464199694919,24.10259483093398,5.000883579524176,-26.510687662655105,-40.03282914692534,1.4996469081538197,-0.017032563570580805,-5.0101597527384545,40.00927788528018,42258.68722092965,25748.80063619824,25748.80063619824,68007.48785712788,77335.95188677764,77335.95188677764,25748.80063619824,103084.75252297588,103084.75252297588,103084.75252297588,127877.47976744037,127877.47976744037,0.0,0.0,91511.19864943648,56433.933983588504,38974.738517608865,24792.727244464495,63767.46576207336,21073.81815779482,1535.04291238946,0.0,0.8868334363917918,2.8157894136998354,0.0014959128700940735,0.0,-0.017032563570580805,354515.5682252407,1554933.3023925272,4.386079037873461,1554933.3023925272,4.386079037873461,0.85,0.09556908587070549,4.028046144702076,101325.0,128380.3033962393,1.2670150840980932,1.0,0.0,4.028046144704269,1.284738565998313,1.2850287602012485,3.1353041399298704,22718.50802151247,2316.6430964205383,19310.72826607212,1969.1462697324898,0.85,0.8499998436423081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.551705226816,4632.441516551485,5.561834552388205,4.997772871993018,-2.3300434645139463,7.327816336506964,3.4963618046490135,3.5,0.9989605156140039,0.6,0.0002258662607270373,0.9687892632578899,0.00023314281990232186,198.93438596380287,0.0,0.0,0.0,0.0015060535018850767,7.856322321046109e-05,0.0001473030375165762,0.0005933434323715501,0.09556907544770528,0.0716978776226877,0.023871197825017582,0.09556916682945187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0958117819,579.5950924873364,0.0,0.09556907544770528,0.0716978877838826,0.02387119808682289,0.37536571000831703,0.37536571000831703,0.1249747691447242,0.0,4.9931908990424745,4.991256142142504,4.999002099173026,4.993127189167865,4.99125943218138,4.998737146336168,24792.727244464495,21073.81815779482,0.85,1.066491933533547,0.6626998064907202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663571349261002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.728985350062,1535.04291238946,0.37536571000831703,0.1249747691447242,6.112871282664199,3.4963618046490135
5013.0,-30.011930479929113,4.997782653497962,35.004641774188016,24.102584702800982,5.000873760090677,-26.51069417594233,-40.032837668526895,1.4996374561038865,-0.016883791869986453,-5.010168491708941,40.00927750550121,42258.69766352803,25748.826219406663,25748.826219406663,68007.52388293469,77335.95066444535,77335.95066444535,25748.826219406663,103084.77688385201,103084.77688385201,103084.77688385201,127877.50412186205,127877.50412186205,0.0,0.0,91511.19593970044,56433.94293878313,38974.725556574784,24792.727238010037,63767.452794584824,21073.81815230853,1535.0431087404654,0.0,0.8868333933004781,2.815786439830083,0.0014959128700940735,0.0,-0.016883791869986453,354515.4474592809,1554933.2860140572,4.386080485795064,1554933.2860140572,4.386080485795064,0.85,0.09556907347436534,4.028046144702076,101325.0,128380.30523355039,1.267015102230944,1.0,0.0,4.028046144701754,1.2847386102125096,1.285028804425432,3.1353040320285803,22718.50734879524,2316.6430278224716,19310.733273243204,1969.1467803218434,0.85,0.8500000892121661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.548756273868,4632.441516551485,5.561843621262739,4.997782653497962,-2.330048743223765,7.327831396721727,3.4963580927690017,3.5,0.9989594550768576,0.6,0.0002258662607270373,0.9687898830236519,0.00023314267075343008,198.93439099235133,0.0,0.0,0.0,0.0015060535018850767,7.856314742726438e-05,0.00014730311329977293,0.0005933437376297635,0.09556907347434625,0.07169787559308609,0.023871197881260162,0.09556907347572446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.093935363,579.5950931011749,0.0,0.09556907347434625,0.07169787559310041,0.02387119788126493,0.37536568286303906,0.37536568286303906,0.12497476393913712,0.0,4.993212982099237,4.991273791735125,4.999037497783604,4.993284699838966,4.991327777024992,4.999162477279185,24792.727238010037,21073.81815230853,0.85,1.0664927153670145,0.6627001050152762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663571349261002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.72858787226,1535.0431087404654,0.37536568286303906,0.12497476393913712,6.112871282664199,3.4963580927690017
5014.0,-30.011930479929113,4.997782653497962,35.004641774188016,24.10258372491228,5.000873760090677,-26.51069417594233,-40.032837668526895,1.4996374561038865,-0.016918912373228068,-5.010168491708941,40.00927750550121,42258.69766352803,25748.82169453861,25748.82169453861,68007.51935806664,77335.94658932289,77335.94658932289,25748.82169453861,103084.7682838615,103084.7682838615,103084.7682838615,127877.49232933657,127877.49232933657,0.0,0.0,91511.19186457798,56433.94293878313,38974.72102866094,24792.724045475068,63767.445074136005,21073.815438653808,1535.0429101320346,0.0,0.8868333933004781,2.8157869010818275,0.0014959128700940735,0.0,-0.016918912373228068,354515.4474592809,1554933.2860140572,4.386080485795064,1554933.2860140572,4.386080485795064,0.85,0.09556907347436534,4.028046144702076,101325.0,128380.30523355039,1.267015102230944,1.0,0.0,4.028046144704383,1.2847386102125096,1.285028804425432,3.1353040320285803,22718.506337108105,2316.642924659094,19310.733273243204,1969.1467803218434,0.85,0.8500001270638691,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.54815158692,4632.441516551485,5.56184337033246,4.997782653497962,-2.3300490507000235,7.327831704197986,3.4963573316429817,3.5,0.9989592376122804,0.6,0.0002258662607270373,0.9687898830236519,0.00023314267075343008,198.93439099235133,0.0,0.0,0.0,0.0015060535018850767,7.856314742726438e-05,0.00014730311329977293,0.0005933437376297635,0.09556906790513511,0.07169787053620104,0.023871197368934068,0.09556907676580638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.093935363,579.5950931011749,0.0,0.09556906790513511,0.07169787559310041,0.02387119788126493,0.37536565638832003,0.37536565638832003,0.12497476125691594,0.0,4.993220301545989,4.991280152289107,4.9990476973909495,4.993249579335725,4.99130559450731,4.9990884958266975,24792.724045475068,21073.815438653808,0.85,1.066492773530461,0.6627001852496691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663570885612054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.728067271524,1535.0429101320346,0.37536565638832003,0.12497476125691594,6.112871282664199,3.4963573316429817
5015.0,-30.011936659293593,4.997792427621018,35.00464154603655,24.102580546773993,5.000871748216755,-26.510699938527893,-40.03284227857364,1.499635027451037,-0.016866769802959425,-5.010169359849194,40.00927690297458,42258.691829929114,25748.82710523328,25748.82710523328,68007.5189351624,77335.94189217624,77335.94189217624,25748.82710523328,103084.76899740953,103084.76899740953,103084.76899740953,127877.49559707925,127877.49559707925,0.0,0.0,91511.18885481905,56433.93879257192,38974.7222913857,24792.72659966973,63767.44889105543,21073.81760971927,1535.0431043009437,0.0,0.8868333910647139,2.8157861149512775,0.0014959128700940735,0.0,-0.016866769802959425,354515.43546291685,1554933.2600298163,4.386080560919514,1554933.2600298163,4.386080560919514,0.85,0.09556906193142176,4.028046144702076,101325.0,128380.30022270196,1.2670150527777149,1.0,0.0,4.028046144703887,1.2847386215731076,1.2850288157885963,3.13530400430393,22718.505589907396,2316.6428484658263,19310.726727905745,1969.1461128831706,0.85,0.8499998669139777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.5452155842195,4632.441516551485,5.561848066318957,4.997792427621018,-2.330048561777827,7.327840989398846,3.4963536360654786,3.5,0.9989581817329939,0.6,0.0002258662607270373,0.9687905061641008,0.00023314252079259997,198.9343960482776,0.0,0.0,0.0,0.0015060535018850767,7.856310642982527e-05,0.00014730315429721205,0.00059334390276934,0.09556906193139478,0.071697865095719,0.023871196835675772,0.09556906193185741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0909583885,579.5950940750388,0.0,0.09556906193139478,0.07169786509573925,0.023871196835682514,0.37536562977694626,0.37536562977694626,0.12497475908824703,0.0,4.993237089466277,4.9912926342346395,4.999077418275363,4.993302590046255,4.991340911553891,4.999194651191829,24792.72659966973,21073.81760971927,0.85,1.066492703061573,0.6627000541001207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663570885612054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.727669588858,1535.0431043009437,0.37536562977694626,0.12497475908824703,6.112871282664199,3.4963536360654786
5016.0,-30.011936659293593,4.997792427621018,35.00464154603655,24.102579533960693,5.000871748216755,-26.510699938527893,-40.03284227857364,1.499635027451037,-0.016901576562247556,-5.010169359849194,40.00927690297458,42258.691829929114,25748.82266403816,25748.82266403816,68007.51449396728,77335.93781020939,77335.93781020939,25748.82266403816,103084.76047424755,103084.76047424755,103084.76047424755,127877.4889180715,127877.4889180715,0.0,0.0,91511.1847728522,56433.93879257192,38974.71775586697,24792.728443823948,63767.44619969092,21073.819177250356,1535.0432175478127,0.0,0.8868333910647139,2.8157865720823687,0.0014959128700940735,0.0,-0.016901576562247556,354515.43546291685,1554933.2600298163,4.386080560919514,1554933.2600298163,4.386080560919514,0.85,0.09556906193142176,4.028046144702076,101325.0,128380.30022270196,1.2670150527777149,1.0,0.0,4.028046144702426,1.2847386215731076,1.2850288157885963,3.13530400430393,22718.504576521078,2316.6427451291806,19310.726727905745,1969.1461128831706,0.85,0.8499999048292477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.544622079552,4632.441516551485,5.561847820028573,4.997792427621018,-2.330048863568529,7.3278412911895465,3.496352889015097,3.5,0.9989579682900277,0.6,0.0002258662607270373,0.9687905061641008,0.00023314252079259997,198.9343960482776,0.0,0.0,0.0,0.0015060535018850767,7.856310642982527e-05,0.00014730315429721205,0.00059334390276934,0.09556905679101813,0.07169786006359365,0.023871196727424476,0.09556908449764505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0909583885,579.5950940750388,0.0,0.09556905679101813,0.07169786509573925,0.023871196835682514,0.3753656034318535,0.3753656034318535,0.12497475852151048,0.0,4.993243228229915,4.9912978457424515,4.999086342174564,4.993267783286967,4.991318691774438,4.999122037775521,24792.728443823948,21073.819177250356,0.85,1.0664926784271456,0.6627000820699942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663570422313035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.727148112925,1535.0432175478127,0.3753656034318535,0.12497475852151048,6.112871282664199,3.496352889015097
5017.0,-30.011936659293593,4.997792427621018,35.00464154603655,24.10257876561957,5.000871748216755,-26.510699938527893,-40.03284227857364,1.499635027451037,-0.01700362144083556,-5.010169359849194,40.00927690297458,42258.691829929114,25748.800790767033,25748.800790767033,68007.49262069614,77335.93469565312,77335.93469565312,25748.800790767033,103084.73548642016,103084.73548642016,103084.73548642016,127877.46710330386,127877.46710330386,0.0,0.0,91511.18165829593,56433.93879257192,38974.7142952489,24792.731616883702,63767.44591213261,21073.821874351146,1535.0434112696387,0.0,0.8868333910647139,2.815787912279786,0.0014959128700940735,0.0,-0.01700362144083556,354515.43546291685,1554933.2600298163,4.386080560919514,1554933.2600298163,4.386080560919514,0.85,0.09556906193142176,4.028046144702076,101325.0,128380.30022270196,1.2670150527777149,1.0,0.0,4.028046144700089,1.2847386215731076,1.2850288157885963,3.13530400430393,22718.503803303454,2316.642666282926,19310.726727905745,1969.1461128831706,0.85,0.8499999337587456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.541699017347,4632.441516551485,5.561846607026436,4.997792427621018,-2.3300503499144822,7.3278427775355,3.4963492097277986,3.5,0.9989569170650853,0.6,0.0002258662607270373,0.9687905061641008,0.00023314252079259997,198.9343960482776,0.0,0.0,0.0,0.0015060535018850767,7.856310642982527e-05,0.00014730315429721205,0.00059334390276934,0.09556905161625023,0.07169785498949861,0.023871196626751627,0.09556914204534366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0909583885,579.5950940750388,0.0,0.09556905161625023,0.07169786509573925,0.023871196835682514,0.37536557686703353,0.37536557686703353,0.12497475799444997,0.0,4.993227730263754,4.99129862419386,4.999021955850708,4.993165738408379,4.99130173799972,4.998764410735021,24792.731616883702,21073.821874351146,0.85,1.0664923402202127,0.66270008505843,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663570422313035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.726750224283,1535.0434112696387,0.37536557686703353,0.12497475799444997,6.112871282664199,3.4963492097277986
5018.0,-30.01194283712456,4.997802208926677,35.00464132073528,24.10256874226036,5.000862039649644,-26.510706469462495,-40.03284702831877,1.4996256719875622,-0.0168561294468077,-5.010177973012344,40.009276529690084,42258.68646915385,25748.826243320953,25748.826243320953,68007.5127124748,77335.93340816491,77335.93340816491,25748.826243320953,103084.75965148586,103084.75965148586,103084.75965148586,127877.49126525293,127877.49126525293,0.0,0.0,91511.17894121821,56433.93200220725,38974.71882112329,24792.731613767064,63767.45043489036,21073.821871702003,1535.0436049914645,0.0,0.8868333485895358,2.815784969893171,0.0014959128700940735,0.0,-0.0168561294468077,354515.3164343858,1554933.2439320094,4.3860819881383,1554933.2439320094,4.3860819881383,0.85,0.09556904966190084,4.028046144702076,101325.0,128380.30189298479,1.2670150692621247,1.0,0.0,4.028046144701292,1.2847386653355017,1.2850288595608752,3.1353038975052376,22718.503128763587,2316.642597499002,19310.731637996556,1969.1466135730914,0.85,0.850000175123664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.538775953912,4632.441516551485,5.561855616603068,4.997802208926677,-2.330055523413118,7.327857732339795,3.4963455304405002,3.5,0.998955865840143,0.6,0.0002258662607270373,0.9687911291503468,0.00023314237086907212,198.93440110294935,0.0,0.0,0.0,0.0015060535018850767,7.856306419006038e-05,0.00014730319653697693,0.0005933440729130621,0.09556904966195534,0.07169785294233236,0.02387119671962298,0.09556904966284424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0891140572,579.5950946783779,0.0,0.09556904966195534,0.07169785294229147,0.023871196719609366,0.3753655498609675,0.3753655498609675,0.1249747530575927,0.0,4.993249827956788,4.991316066445393,4.999058035817086,4.993321843565525,4.9913694616995485,4.999185980100435,24792.731613767064,21073.821871702003,0.85,1.066492579657293,0.6626999539883127,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663570422313035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.726352335638,1535.0436049914645,0.3753655498609675,0.1249747530575927,6.112871282664199,3.4963455304405002
