time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5019.0,-30.01194283712456,4.997802208926677,35.00464132073528,24.10256772944706,5.000862039649644,-26.510706469462495,-40.03284702831877,1.4996256719875622,-0.016890493845778565,-5.010177973012344,40.009276529690084,42258.68646915385,25748.821911841314,25748.821911841314,68007.50838099516,77335.92932480585,77335.92932480585,25748.821911841314,103084.75123664716,103084.75123664716,103084.75123664716,127877.47968711113,127877.47968711113,0.0,0.0,91511.17485785915,56433.93200220725,38974.71428405766,24792.728450463972,63767.44273452164,21073.819182894375,1535.043408213147,0.0,0.8868333485895358,2.8157854212143025,0.0014959128700940735,0.0,-0.016890493845778565,354515.3164343858,1554933.2439320094,4.3860819881383,1554933.2439320094,4.3860819881383,0.85,0.09556904966190084,4.028046144702076,101325.0,128380.29716051684,1.2670150225562975,1.0,0.0,4.028046144702168,1.2847386653355017,1.2850288595608752,3.1353038975052376,22718.50211503164,2316.6424941271116,19310.727144793047,1969.1461553938448,0.85,0.8500000152746053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.538197112097,4632.441516551485,5.561855376396594,4.997802208926677,-2.330055817748782,7.327858026675459,3.496344801847076,3.5,0.9989556576705931,0.6,0.0002258662607270373,0.9687911291503468,0.00023314237086907212,198.93440110294935,0.0,0.0,0.0,0.0015060535018850767,7.856306419006038e-05,0.00014730319653697693,0.0005933440729130621,0.09556904416851106,0.07169784790972657,0.023871196258784498,0.09556905272982752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0891140572,579.5950946783779,0.0,0.09556904416851106,0.07169785294229147,0.023871196719609366,0.37536552351336067,0.37536552351336067,0.12497475064492874,0.0,4.993257358198264,4.991322300022944,4.999069460758108,4.993287479166554,4.991347234334512,4.999115160528049,24792.728450463972,21073.819182894375,0.85,1.0664926405176052,0.6627000340140088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356995867358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.725830684452,1535.043408213147,0.37536552351336067,0.12497475064492874,6.112871282664199,3.496344801847076
5020.0,-30.01194283712456,4.997802208926677,35.00464132073528,24.102566961105936,5.000862039649644,-26.510706469462495,-40.03284702831877,1.4996256719875622,-0.016992149811528634,-5.010177973012344,40.009276529690084,42258.68646915385,25748.800135432644,25748.800135432644,68007.48660458649,77335.92620862696,77335.92620862696,25748.800135432644,103084.7263440596,103084.7263440596,103084.7263440596,127877.45793256894,127877.45793256894,0.0,0.0,91511.17174168026,56433.93200220725,38974.710821636676,24792.731588509334,63767.44241014601,21073.821850232933,1535.0435997775135,0.0,0.8868333485895358,2.815786756303171,0.0014959128700940735,0.0,-0.016992149811528634,354515.3164343858,1554933.2439320094,4.3860819881383,1554933.2439320094,4.3860819881383,0.85,0.09556904966190084,4.028046144702076,101325.0,128380.29716051684,1.2670150225562975,1.0,0.0,4.028046144701146,1.2847386653355017,1.2850288595608752,3.1353038975052376,22718.50134141118,2316.6424152397794,19310.727144793047,1969.1461553938448,0.85,0.8500000442191818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.535286998697,4632.441516551485,5.561854168763762,4.997802208926677,-2.3300572975147413,7.327859506441419,3.4963411388619536,3.5,0.9989546111034153,0.6,0.0002258662607270373,0.9687911291503468,0.00023314237086907212,198.93440110294935,0.0,0.0,0.0,0.0015060535018850767,7.856306419006038e-05,0.00014730319653697693,0.0005933440729130621,0.09556903875262997,0.07169784285007456,0.0238711959025554,0.09556910996981792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0891140572,579.5950946783779,0.0,0.09556903875262997,0.07169785294229147,0.023871196719609366,0.37536549702415656,0.37536549702415656,0.12497474877993454,0.0,4.993243051197055,4.991323894362438,4.9990073920085365,4.993185823200804,4.991330271721267,4.99875911717686,24792.731588509334,21073.821850232933,0.85,1.0664923044454084,0.6627000373850668,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356995867358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.72543258988,1535.0435997775135,0.37536549702415656,0.12497474877993454,6.112871282664199,3.4963411388619536
5021.0,-30.011948980931713,4.997812043379231,35.00464107714414,24.102558893524133,5.0008545186247275,-26.51071275098104,-40.03285170821471,1.499618288674007,-0.01685873132441884,-5.010184271285871,40.00927554635458,42258.68109465935,25748.81986569357,25748.81986569357,68007.50096035292,77335.92396367378,77335.92396367378,25748.81986569357,103084.74382936735,103084.74382936735,103084.74382936735,127877.47589617842,127877.47589617842,0.0,0.0,91511.16893918354,56433.92607016888,38974.71429890517,24792.732066811077,63767.44636571625,21073.822256789415,1535.04379134188,0.0,0.8868333201023304,2.815784268952616,0.0014959128700940735,0.0,-0.01685873132441884,354515.22939760017,1554933.2015254817,4.386082945343864,1554933.2015254817,4.386082945343864,0.85,0.09556903440328718,4.028046144702076,101325.0,128380.29554591016,1.2670150066213686,1.0,0.0,4.028046144703268,1.2847386998727006,1.2850288941058754,3.1353038132199162,22718.50064566525,2316.642344293439,19310.721086244095,1969.1455375937855,0.85,0.8499998035710438,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.532376884079,4632.441516551485,5.561861926759845,4.997812043379231,-2.3300607552403885,7.3278727986196195,3.4963374758768313,3.5,0.9989535645362375,0.6,0.0002258662607270373,0.9687917487059834,0.00023314222177132208,198.93440612978324,0.0,0.0,0.0,0.0015060535018850767,7.856302257148908e-05,0.00014730323815554823,0.0005933442405545877,0.09556903440326937,0.07169783914695033,0.023871195256319044,0.0955690344045288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0842555757,579.5950962677467,0.0,0.09556903440326937,0.07169783914696369,0.023871195256323495,0.3753654701443832,0.3753654701443832,0.12497474290207555,0.0,4.993261943833943,4.991341539621885,4.9990300305482265,4.993325539961461,4.991400147333252,4.999108610030476,24792.732066811077,21073.822256789415,0.85,1.0664924634165103,0.6626999119942677,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356995867358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.72503449531,1535.04379134188,0.3753654701443832,0.12497474290207555,6.112871282664199,3.4963374758768313
5022.0,-30.011948980931713,4.997812043379231,35.00464107714414,24.102557880710833,5.0008545186247275,-26.51071275098104,-40.03285170821471,1.499618288674007,-0.016892295550974268,-5.010184271285871,40.00927554635458,42258.68109465935,25748.81572643485,25748.81572643485,68007.49682109419,77335.91988403436,77335.91988403436,25748.81572643485,103084.73561046922,103084.73561046922,103084.73561046922,127877.46589988969,127877.46589988969,0.0,0.0,91511.16485954412,56433.92607016888,38974.70976597249,24792.730289420473,63767.44005539296,21073.8207460074,1535.043680393911,0.0,0.8868333201023304,2.815784709764636,0.0014959128700940735,0.0,-0.016892295550974268,354515.22939760017,1554933.2015254817,4.386082945343864,1554933.2015254817,4.386082945343864,0.85,0.09556903440328718,4.028046144702076,101325.0,128380.29554591016,1.2670150066213686,1.0,0.0,4.028046144704144,1.2847386998727006,1.2850288941058754,3.1353038132199162,22718.49963285674,2316.642241015713,19310.721086244095,1969.1455375937855,0.85,0.849999841464701,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.531823730634,4632.441516551485,5.561861697212739,4.997812043379231,-2.330061036514515,7.327873079893745,3.4963367796182294,3.5,0.9989533656052084,0.6,0.0002258662607270373,0.9687917487059834,0.00023314222177132208,198.93440612978324,0.0,0.0,0.0,0.0015060535018850767,7.856302257148908e-05,0.00014730323815554823,0.0005933442405545877,0.09556902863329092,0.07169783413921306,0.023871194494077864,0.095569042458475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0842555757,579.5950962677467,0.0,0.09556902863329092,0.07169783914696369,0.023871195256323495,0.3753654439269732,0.3753654439269732,0.12497473891145444,0.0,4.993267950213806,4.991348819738903,4.9990322110948,4.9932919757349055,4.991377940207769,4.999040933280696,24792.730289420473,21073.8207460074,0.85,1.0664925040430981,0.662699977573985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569492514952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.7245133198,1535.043680393911,0.3753654439269732,0.12497473891145444,6.112871282664199,3.4963367796182294
5023.0,-30.011955080699224,4.997821856121863,35.00464083523364,24.10255438825118,5.000852169591842,-26.51071847565464,-40.03286009011788,1.4996155645472673,-0.01683397520849894,-5.010185506125364,40.00927510812573,42258.691245123024,25748.822470884123,25748.822470884123,68007.51371600715,77335.91536336226,77335.91536336226,25748.822470884123,103084.73783424639,103084.73783424639,103084.73783424639,127877.470555241,127877.470555241,0.0,0.0,91511.16185749203,56433.93773925279,38974.69346471027,24792.732720994612,63767.426185704884,21073.82281284542,1535.0438702869387,0.0,0.8868333154055948,2.8157837996927526,0.0014959128700940735,0.0,-0.01683397520849894,354515.2123329006,1554933.1826265252,4.386083103160028,1554933.1826265252,4.386083103160028,0.85,0.09556902288624475,4.028046144702076,101325.0,128380.29999999762,1.267015050579794,1.0,0.0,4.028046144702691,1.2847387126154495,1.2850289068515026,3.13530378212224,22718.498887569327,2316.642165017547,19310.72382429827,1969.145816797609,0.85,0.8499999898701205,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.528926636459,4632.441516551485,5.561866634580397,4.997821856121863,-2.330060785982985,7.327882642104848,3.4963331330238616,3.5,0.9989523237211033,0.6,0.0002258662607270373,0.9687923638209779,0.00023314207374241328,198.93441112058434,0.0,0.0,0.0,0.0015060535018850767,7.856294803081506e-05,0.00014730331269622226,0.0005933445408078625,0.09556902288624557,0.07169782910385913,0.023871193782386436,0.09556902288646392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0820903657,579.5950969760564,0.0,0.09556902288624557,0.07169782910385851,0.02387119378238623,0.37536541762239867,0.37536541762239867,0.12497473520459774,0.0,4.9932851359458255,4.991361933647283,4.999061626624041,4.993351530916868,4.99141204183627,4.999176941059261,24792.732720994612,21073.82281284542,0.85,1.0664930009556006,0.6627002808935136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569492514952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.72411502044,1535.0438702869387,0.37536541762239867,0.12497473520459774,6.112871282664199,3.4963331330238616
5024.0,-30.011955080699224,4.997821856121863,35.00464083523364,24.102553410362475,5.000852169591842,-26.51071847565464,-40.03285631826145,1.4996155645472673,-0.016867278876077307,-5.010185506125364,40.00927510812573,42258.67556029559,25748.818390127835,25748.818390127835,68007.49395042342,77335.91128902565,77335.91128902565,25748.818390127835,103084.72967915349,103084.72967915349,103084.72967915349,127877.46395555961,127877.46395555961,0.0,0.0,91511.15778315542,56433.922054425355,38974.706365255624,24792.734276406118,63767.44064166174,21073.8241349452,1535.0439656966437,0.0,0.8868333154055948,2.815784237082584,0.0014959128700940735,0.0,-0.016867278876077307,354515.2123329006,1554933.1826265252,4.386083103160028,1554933.1826265252,4.386083103160028,0.85,0.09556902288624475,4.028046144702076,101325.0,128380.29109182267,1.2670149626629428,1.0,0.0,4.028046144701961,1.2847387126154495,1.2850289068515026,3.13530378212224,22718.497876077286,2316.642061874064,19310.72382429827,1969.145816797609,0.85,0.8500000277145339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.52838130155,4632.441516551485,5.561866408277377,4.997821856121863,-2.3300610632819163,7.32788291940378,3.4963324466068544,3.5,0.9989521276019584,0.6,0.0002258662607270373,0.9687923638209779,0.00023314207374241328,198.93441112058434,0.0,0.0,0.0,0.0015060535018850767,7.85629815741101e-05,0.00014730327915292722,0.0005933444056939221,0.09556901756826106,0.07169782413468145,0.023871193433579595,0.09556904367171454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0820903657,579.5950969760564,0.0,0.09556901756826106,0.07169782910385851,0.02387119378238623,0.37536539160686266,0.37536539160686266,0.12497473337846189,0.0,4.993291754206211,4.9913675196320355,4.999071345458219,4.99331822724929,4.991389863571669,4.999110220797888,24792.734276406118,21073.8241349452,0.85,1.0664924492201038,0.6626998846914103,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569027385406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.723594522395,1535.0439656966437,0.37536539160686266,0.12497473337846189,6.112871282664199,3.4963324466068544
5025.0,-30.011961159298963,4.99783161498295,35.00464060919313,24.10254869554194,5.0008484093802155,-26.510724322424608,-40.03286096323279,1.4996115725058665,-0.016801267272853693,-5.010188234871202,40.0092750865533,42258.67018578121,25748.828936669677,25748.828936669677,68007.49912245088,77335.90740065459,77335.90740065459,25748.828936669677,103084.73633732426,103084.73633732426,103084.73633732426,127877.47271450136,127877.47271450136,0.0,0.0,91511.15483337975,56433.91761850616,38974.708016526216,24792.73637717711,63767.44439370332,21073.825920600542,1535.0441550676642,0.0,0.8868333015992234,2.815783051637944,0.0014959128700940735,0.0,-0.016801267272853693,354515.17462398,1554933.1816956562,4.3860835670713145,1554933.1816956562,4.3860835670713145,0.85,0.09556901373868831,4.028046144702076,101325.0,128380.29287345767,1.267014980246313,1.0,0.0,4.028046144700694,1.2847387312891703,1.2850289255294414,3.1353037365504934,22718.497143767985,2316.641987199297,19310.723343545917,1969.145767774512,0.85,0.8500000339522075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.525497199094,4632.441516551485,5.561872151313983,4.99783161498295,-2.330061914419383,7.327893529402333,3.4963288163670576,3.5,0.9989510903905879,0.6,0.0002258662607270373,0.968792976801785,0.00023314192622728885,198.93441609406636,0.0,0.0,0.0,0.0015060535018850767,7.856294026616557e-05,0.00014730332046087176,0.0005933445720842289,0.09556901373865359,0.0716978202245933,0.0238711935140603,0.09556901373922043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.081983781,579.5950970109238,0.0,0.09556901373865359,0.07169782022461935,0.023871193514068974,0.375365365374606,0.375365365374606,0.12497473188158023,0.0,4.993311834539384,4.991379470590857,4.9991158427667415,4.993386967598326,4.991422086940474,4.999288644001979,24792.73637717711,21073.825920600542,0.85,1.0664924675759195,0.6626997614154664,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663569027385406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.723196019706,1535.0441550676642,0.375365365374606,0.12497473188158023,6.112871282664199,3.4963288163670576
5026.0,-30.011961159298963,4.99783161498295,35.00464060919313,24.10254768272864,5.0008484093802155,-26.510724322424608,-40.03286096323279,1.4996115725058665,-0.01683456152471763,-5.010188234871202,40.0092750865533,42258.67018578121,25748.824856503248,25748.824856503248,68007.49504228446,77335.90332803587,77335.90332803587,25748.824856503248,103084.72818453913,103084.72818453913,103084.72818453913,127877.46519194133,127877.46519194133,0.0,0.0,91511.15076076104,56433.91761850616,38974.70349139431,24792.737007402196,63767.44049879651,21073.826456291867,1535.044193194617,0.0,0.8868333015992234,2.815783488903865,0.0014959128700940735,0.0,-0.01683456152471763,354515.17462398,1554933.1816956562,4.3860835670713145,1554933.1816956562,4.3860835670713145,0.85,0.09556901373868831,4.028046144702076,101325.0,128380.29287345767,1.267014980246313,1.0,0.0,4.028046144703323,1.2847387312891703,1.2850289255294414,3.1353037365504934,22718.49613270243,2316.641884099303,19310.723343545917,1969.145767774512,0.85,0.850000071780669,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.524951943605,4632.441516551485,5.5618719250434445,4.99783161498295,-2.330062191678439,7.327893806661389,3.4963281300503546,3.5,0.9989508943001013,0.6,0.0002258662607270373,0.968792976801785,0.00023314192622728885,198.93441609406636,0.0,0.0,0.0,0.0015060535018850767,7.856294026616557e-05,0.00014730332046087176,0.0005933445720842289,0.0955690089380718,0.07169781525537135,0.023871193682700454,0.09556903095394746,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.081983781,579.5950970109238,0.0,0.0955690089380718,0.07169782022461935,0.023871193514068974,0.37536533935883865,0.37536533935883865,0.12497473276447525,0.0,4.993320202300026,4.991383560077281,4.999137060879889,4.993353673346462,4.991399918023092,4.999221933350952,24792.737007402196,21073.826456291867,0.85,1.066492468732032,0.6626998018930799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663568564809897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.722675742403,1535.044193194617,0.37536533935883865,0.12497473276447525,6.112871282664199,3.4963281300503546
5027.0,-30.011961159298963,4.99783161498295,35.00464060919313,24.102546914387517,5.0008484093802155,-26.510724322424608,-40.03286096323279,1.4996115725058665,-0.016935047774666145,-5.010188234871202,40.0092750865533,42258.67018578121,25748.803371346396,25748.803371346396,68007.47355712761,77335.90020705214,77335.90020705214,25748.803371346396,103084.70357839853,103084.70357839853,103084.70357839853,127877.44367441846,127877.44367441846,0.0,0.0,91511.1476397773,56433.91761850616,38974.70002363459,24792.74009601993,63767.44011965452,21073.82908161694,1535.0443817300347,0.0,0.8868333015992234,2.8157848086287034,0.0014959128700940735,0.0,-0.016935047774666145,354515.17462398,1554933.1816956562,4.3860835670713145,1554933.1816956562,4.3860835670713145,0.85,0.09556901373868831,4.028046144702076,101325.0,128380.29287345767,1.267014980246313,1.0,0.0,4.028046144701277,1.2847387312891703,1.2850289255294414,3.1353037365504934,22718.495357889125,2316.6418050903344,19310.723343545917,1969.145767774512,0.85,0.8500001007698847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.5220807615415,4632.441516551485,5.56187073355762,4.99783161498295,-2.3300636516572473,7.327895266640197,3.4963245160753265,3.5,0.9989498617358076,0.6,0.0002258662607270373,0.968792976801785,0.00023314192622728885,198.93441609406636,0.0,0.0,0.0,0.0015060535018850767,7.856294026616557e-05,0.00014730332046087176,0.0005933445720842289,0.09556900418055174,0.07169781022965481,0.02387119395089693,0.0955690874839104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.081983781,579.5950970109238,0.0,0.09556900418055174,0.07169782022461935,0.023871193514068974,0.37536531304730064,0.37536531304730064,0.12497473416858532,0.0,4.993306799258107,4.991383433910471,4.999083779023863,4.993253187096514,4.991382929243002,4.998870651723507,24792.74009601993,21073.82908161694,0.85,1.066492138143181,0.6626998058332932,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663568564809897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.722277037094,1535.0443817300347,0.37536531304730064,0.12497473416858532,6.112871282664199,3.4963245160753265
5028.0,-30.011967227046508,4.997841386384622,35.00464038192769,24.10253748474645,5.0008393473081085,-26.51073068962482,-40.03286567805333,1.49960280988649,-0.016797071030737243,-5.010196166109922,40.009274598792445,42258.66517125829,25748.827431799295,25748.827431799295,68007.49260305759,77335.8986707473,77335.8986707473,25748.827431799295,103084.72610254659,103084.72610254659,103084.72610254659,127877.46629496187,127877.46629496187,0.0,0.0,91511.14489109597,56433.911391607304,38974.70388832074,24792.740192415276,63767.44408073602,21073.829163552986,1535.0445702654526,0.0,0.8868332630086143,2.8157820708129226,0.0014959128700940735,0.0,-0.016797071030737243,354515.0650199748,1554933.1606603938,4.386084863763921,1554933.1606603938,4.386084863763921,0.8500000000000001,0.09556900213917752,4.028046144702076,101325.0,128380.29354157079,1.2670149868400769,1.0,0.0,4.028046144702287,1.284738772278403,1.2850289665279326,3.135303636519501,22718.494675503367,2316.6417355063522,19310.723164558116,1969.1457495228358,0.85,0.85000011842247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.51920957829,4632.441516551485,5.561879380158095,4.997841386384622,-2.3300683021524975,7.32790968853712,3.496320902100298,3.5,0.9989488291715137,0.6,0.0002258662607270373,0.9687935886886512,0.00023314177897560976,198.93442105866941,0.0,0.0,0.0,0.0015060535018850767,7.8562898337069e-05,0.00014730336238996832,0.0005933447409765646,0.09556900213917331,0.07169780780416374,0.02387119433500957,0.09556900214030034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0795738429,579.5950977992912,0.0,0.09556900213917331,0.07169780780416689,0.023871194335010622,0.37536528624612286,0.37536528624612286,0.12497473148414802,0.0,4.993328274252633,4.991399826939073,4.999120517158133,4.993399095079212,4.991450321520176,4.999252390489744,24792.740192415276,21073.829163552986,0.85,1.0664923705731915,0.662699686030297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663568564809897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.721878331784,1535.0445702654526,0.37536528624612286,0.12497473148414802,6.112871282664199,3.496320902100298
5029.0,-30.011967227046508,4.997841386384622,35.00464038192769,24.102536437008553,5.0008393473081085,-26.51073068962482,-40.03286567805333,1.49960280988649,-0.016829878190264935,-5.010196166109922,40.009274598792445,42258.66517125829,25748.823470808296,25748.823470808296,68007.48864206659,77335.89459822947,77335.89459822947,25748.823470808296,103084.71806903777,103084.71806903777,103084.71806903777,127877.45543369543,127877.45543369543,0.0,0.0,91511.14081857815,56433.911391607304,38974.69936330093,24792.737364657663,63767.4367279586,21073.826759959014,1535.0443943041923,0.0,0.8868332630086143,2.8157825016814804,0.0014959128700940735,0.0,-0.016829878190264935,354515.0650199748,1554933.1606603938,4.386084863763921,1554933.1606603938,4.386084863763921,0.85,0.09556900213917752,4.028046144702076,101325.0,128380.29354157079,1.2670149868400769,1.0,0.0,4.028046144703456,1.284738772278403,1.2850289665279326,3.135303636519501,22718.493664462858,2316.6416324089123,19310.723164558116,1969.1457495228358,0.85,0.8500001562500022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.51868024966,4632.441516551485,5.561879160496166,4.997841386384622,-2.3300685713136073,7.32790995769823,3.496320235831441,3.5,0.9989486388089831,0.6,0.0002258662607270373,0.9687935886886512,0.00023314177897560976,198.93442105866941,0.0,0.0,0.0,0.0015060535018850767,7.8562898337069e-05,0.00014730336238996832,0.0005933447409765646,0.09556899703536194,0.07169780280150717,0.023871194233854764,0.09556900580916666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0795738429,579.5950977992912,0.0,0.09556899703536194,0.07169780780416689,0.023871194335010622,0.3753652600553136,0.3753652600553136,0.12497473095456435,0.0,4.9933358769855545,4.9914054921797515,4.999133939398064,4.9933662879196845,4.991428153144625,4.999187628364496,24792.737364657663,21073.826759959014,0.85,1.066492431430115,0.6626997624436444,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663568101639981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.721358069262,1535.0443943041923,0.3753652600553136,0.12497473095456435,6.112871282664199,3.496320235831441
5030.0,-30.011967227046508,4.997841386384622,35.00464038192769,24.10253566866743,5.0008393473081085,-26.51073068962482,-40.03286567805333,1.49960280988649,-0.01692997574605215,-5.010196166109922,40.009274598792445,42258.66517125829,25748.80208241927,25748.80208241927,68007.46725367756,77335.89147566304,77335.89147566304,25748.80208241927,103084.6935580823,103084.6935580823,103084.6935580823,127877.43397866399,127877.43397866399,0.0,0.0,91511.13769601172,56433.911391607304,38974.695893782686,24792.74042058169,63767.43631436437,21073.829357494436,1535.0445808258162,0.0,0.8868332630086143,2.8157838163008257,0.0014959128700940735,0.0,-0.01692997574605215,354515.0650199748,1554933.1606603938,4.386084863763921,1554933.1606603938,4.386084863763921,0.85,0.09556900213917752,4.028046144702076,101325.0,128380.29354157079,1.2670149868400769,1.0,0.0,4.028046144702142,1.284738772278403,1.2850289665279326,3.135303636519501,22718.492889256635,2316.641553359877,19310.723164558116,1969.1457495228358,0.85,0.850000185253925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.515822003436,4632.441516551485,5.5618779743745215,4.997841386384622,-2.330070024718742,7.327911411103364,3.496316638142082,3.5,0.9989476108977378,0.6,0.0002258662607270373,0.9687935886886512,0.00023314177897560976,198.93442105866941,0.0,0.0,0.0,0.0015060535018850767,7.8562898337069e-05,0.00014730336238996832,0.0005933447409765646,0.09556899196636791,0.07169779776989464,0.023871194196473267,0.09556906204047089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0795738429,579.5950977992912,0.0,0.09556899196636791,0.07169780780416689,0.023871194335010622,0.3753652337129088,0.3753652337129088,0.12497473075885807,0.0,4.993321939659495,4.991406624892306,4.99907473727535,4.993266190363897,4.9914111557433785,4.998837928937178,24792.74042058169,21073.829357494436,0.85,1.0664921029349594,0.6626997667419009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663568101639981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.720959161696,1535.0445808258162,0.3753652337129088,0.12497473075885807,6.112871282664199,3.496316638142082
5031.0,-30.01197317480256,4.997851202741937,35.00464013884899,24.102527705859416,5.0008318878717875,-26.510736788537955,-40.032870357949264,1.4995955016071663,-0.016800339763847205,-5.010202418990281,40.00927368366543,42258.660479607985,25748.82203712227,25748.82203712227,68007.48251673026,77335.88927558261,77335.88927558261,25748.82203712227,103084.71131270488,103084.71131270488,103084.71131270488,127877.45217726835,127877.45217726835,0.0,0.0,91511.13488395102,56433.906087976415,38974.698662194,24792.740864563475,63767.43952675747,21073.829734878953,1535.0447673474403,0.0,0.8868332345053616,2.8157813839285883,0.0014959128700940735,0.0,-0.016800339763847205,354514.97861045686,1554933.1211958274,4.38608582150882,1554933.1211958274,4.38608582150882,0.85,0.09556898802423677,4.028046144702076,101325.0,128380.2918156119,1.267014969806187,1.0,0.0,4.028046144702594,1.2847388064646166,1.285029000721868,3.1353035530907456,22718.49219113636,2316.6414821714206,19310.717030591266,1969.145124032291,0.85,0.8499999413748663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.512963756035,4632.441516551485,5.5618857185857475,4.997851202741937,-2.330073427708277,7.327924630450214,3.4963130404527227,3.5,0.9989465829864922,0.6,0.0002258662607270373,0.9687941884756783,0.0002331416346359593,198.93442592509618,0.0,0.0,0.0,0.0015060535018850767,7.856285671857885e-05,0.00014730340400845847,0.0005933449086177635,0.09556898802423938,0.07169779415675152,0.023871193867487855,0.09556898802543344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.075052367,579.5950992784144,0.0,0.09556898802423938,0.07169779415674957,0.0238711938674872,0.37536520697803094,0.37536520697803094,0.12497472643332387,0.0,4.993340345243723,4.991423780763228,4.999096895551588,4.993402079226428,4.991480517207037,4.999173640279025,24792.740864563475,21073.829734878953,0.85,1.0664922885635642,0.6626996597828868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663568101639981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.72056025413,1535.0447673474403,0.37536520697803094,0.12497472643332387,6.112871282664199,3.4963130404527227
5032.0,-30.01197317480256,4.997851202741937,35.00464013884899,24.102526693046116,5.0008318878717875,-26.510736788537955,-40.032870357949264,1.4995955016071663,-0.01683235197600652,-5.010202418990281,40.00927368366543,42258.660479607985,25748.818253566053,25748.818253566053,68007.47873317404,77335.88522029083,77335.88522029083,25748.818253566053,103084.70347385688,103084.70347385688,103084.70347385688,127877.44251892217,127877.44251892217,0.0,0.0,91511.13082865924,56433.906087976415,38974.694156314246,24792.73904506529,63767.433201379536,21073.828188305495,1535.044653833959,0.0,0.8868332345053616,2.8157818043566807,0.0014959128700940735,0.0,-0.01683235197600652,354514.97861045686,1554933.1211958274,4.38608582150882,1554933.1211958274,4.38608582150882,0.85,0.09556898802423677,4.028046144702076,101325.0,128380.2918156119,1.267014969806187,1.0,0.0,4.028046144704346,1.2847388064646166,1.285029000721868,3.1353035530907456,22718.491184372375,2316.641379510065,19310.717030591266,1969.145124032291,0.85,0.8499999790423911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.512458139637,4632.441516551485,5.561885508763309,4.997851202741937,-2.330073684812514,7.327924887554451,3.496312404031154,3.5,0.9989464011517583,0.6,0.0002258662607270373,0.9687941884756783,0.0002331416346359593,198.93442592509618,0.0,0.0,0.0,0.0015060535018850767,7.856285671857885e-05,0.00014730340400845847,0.0005933449086177635,0.09556898252148119,0.07169778917601875,0.023871193345462442,0.09556899522783112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.075052367,579.5950992784144,0.0,0.09556898252148119,0.07169779415674957,0.0238711938674872,0.37536518090200144,0.37536518090200144,0.12497472370032345,0.0,4.993346289597639,4.991430713128466,4.9990998722865925,4.993370067014268,4.9914584425921475,4.999111779226723,24792.73904506529,21073.828188305495,0.85,1.0664923350200455,0.6626997255190408,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663567636339164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.720042193178,1535.044653833959,0.37536518090200144,0.12497472370032345,6.112871282664199,3.496312404031154
5033.0,-30.01197908902642,4.9978609948920925,35.00463989791612,24.102523375209444,5.000829696014039,-26.51074233050602,-40.03287493307141,1.4995929374936237,-0.01677611833275705,-5.01020350195818,40.00927326001105,42258.65558548683,25748.824941981304,25748.824941981304,68007.48052746813,77335.88069797415,77335.88069797415,25748.824941981304,103084.70563995546,103084.70563995546,103084.70563995546,127877.44709393034,127877.44709393034,0.0,0.0,91511.12781347222,56433.90270098489,38974.69456943037,24792.74145397489,63767.43602340526,21073.830235878657,1535.0448386979306,0.0,0.886833230528652,2.8157809394209794,0.0014959128700940735,0.0,-0.01677611833275705,354514.9636449117,1554933.102926807,4.386085955131233,1554933.102926807,4.386085955131233,0.85,0.09556897695192748,4.028046144702076,101325.0,128380.28708314395,1.2670149231003598,1.0,0.0,4.028046144702248,1.2847388184588677,1.2850290127188284,3.1353035238197235,22718.490435824093,2316.6413031793827,19310.719607814157,1969.1453868358876,0.85,0.8500001204905618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.509612888823,4632.441516551485,5.561890371778274,4.9978609948920925,-2.330073302256705,7.327934297148797,3.4963088227023906,3.5,0.9989453779149687,0.6,0.0002258662607270373,0.9687947848816267,0.00023314149111014777,198.93443076408732,0.0,0.0,0.0,0.0015060535018850767,7.85628160318656e-05,0.00014730344469517171,0.0005933450725057219,0.09556897695196875,0.07169778412337786,0.023871192828590897,0.09556897695222795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0729591686,579.5950999631674,0.0,0.09556897695196875,0.07169778412334689,0.023871192828580585,0.37536515474426185,0.37536515474426185,0.12497472109244206,0.0,4.993362920283687,4.991443469119872,4.999128140557332,4.993427383625431,4.991492434289455,4.999239154640009,24792.74145397489,21073.830235878657,0.85,1.066492315960557,0.6626996194417504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663567636339164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.719643087352,1535.0448386979306,0.37536515474426185,0.12497472109244206,6.112871282664199,3.4963088227023906
5034.0,-30.01197908902642,4.9978609948920925,35.00463989791612,24.10252239732074,5.000829696014039,-26.51074233050602,-40.03287493307141,1.4995929374936237,-0.01680789552335682,-5.01020350195818,40.00927326001105,42258.65558548683,25748.821212270672,25748.821212270672,68007.4767977575,77335.87664638834,77335.87664638834,25748.821212270672,103084.69785865901,103084.69785865901,103084.69785865901,127877.44088826545,127877.44088826545,0.0,0.0,91511.12376188641,56433.90270098489,38974.69006766836,24792.743029606438,63767.4330972748,21073.83157516547,1535.0449354005127,0.0,0.886833230528652,2.8157813567622965,0.0014959128700940735,0.0,-0.01680789552335682,354514.9636449117,1554933.102926807,4.386085955131233,1554933.102926807,4.386085955131233,0.8499999999999999,0.09556897695192748,4.028046144702076,101325.0,128380.28708314395,1.2670149231003598,1.0,0.0,4.028046144702394,1.2847388184588677,1.2850290127188284,3.1353035238197235,22718.489429980153,2316.6412006118453,19310.719607814157,1969.1453868358876,0.85,0.8500001581236745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.509114468554,4632.441516551485,5.561890164941714,4.9978609948920925,-2.330073555702154,7.327934550594247,3.496308195338924,3.5,0.998945198668264,0.6,0.0002258662607270373,0.9687947848816267,0.00023314149111014777,198.93443076408732,0.0,0.0,0.0,0.0015060535018850767,7.85628160318656e-05,0.00014730344469517171,0.0005933450725057219,0.09556897182595414,0.07169777918291785,0.023871192643036297,0.09556899713751561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0729591686,579.5950999631674,0.0,0.09556897182595414,0.07169778412334689,0.023871192828580585,0.37536512887907575,0.37536512887907575,0.12497472012099359,0.0,4.993369457513609,4.991448851264238,4.999138147233566,4.993395606434831,4.991470379843463,4.999178173941289,24792.743029606438,21073.83157516547,0.85,1.0664923064099925,0.6626996498514038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635671721858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.719125499905,1535.0449354005127,0.37536512887907575,0.12497472012099359,6.112871282664199,3.496308195338924
5035.0,-30.01197908902642,4.9978609948920925,35.00463989791612,24.102521628979616,5.000829696014039,-26.51074233050602,-40.03287493307141,1.4995929374936237,-0.016907212700004948,-5.01020350195818,40.00927326001105,42258.65558548683,25748.80001809374,25748.80001809374,68007.45560358057,77335.87352071216,77335.87352071216,25748.80001809374,103084.6735388059,103084.6735388059,103084.6735388059,127877.41958935808,127877.41958935808,0.0,0.0,91511.12063621024,56433.90270098489,38974.68659469483,24792.74605055217,63767.432645247,21073.834142969343,1535.0451197774046,0.0,0.886833230528652,2.815782661131743,0.0014959128700940735,0.0,-0.016907212700004948,354514.9636449117,1554933.102926807,4.386085955131233,1554933.102926807,4.386085955131233,0.8499999999999999,0.09556897695192748,4.028046144702076,101325.0,128380.28708314395,1.2670149231003598,1.0,0.0,4.028046144701225,1.2847388184588677,1.2850290127188284,3.1353035238197235,22718.488654001907,2316.6411214840855,19310.719607814157,1969.1453868358876,0.85,0.8500001871564874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.506282182294,4632.441516551485,5.561888989587042,4.9978609948920925,-2.330074995912985,7.327935990805077,3.496304630330411,3.5,0.9989441800944031,0.6,0.0002258662607270373,0.9687947848816267,0.00023314149111014777,198.93443076408732,0.0,0.0,0.0,0.0015060535018850767,7.85628160318656e-05,0.00014730344469517171,0.0005933450725057219,0.09556896670286617,0.07169777420333942,0.023871192499526756,0.09556905288741513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0729591686,579.5950999631674,0.0,0.09556896670286617,0.07169778412334689,0.023871192828580585,0.3753651028090897,0.3753651028090897,0.12497471936966686,0.0,4.993354823860955,4.99144975411258,4.999076847724609,4.993296289258183,4.991453365505265,4.99883164985232,24792.74605055217,21073.834142969343,0.85,1.0664919816032394,0.6626996545490786,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635671721858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.718726196937,1535.0451197774046,0.3753651028090897,0.12497471936966686,6.112871282664199,3.496304630330411
5036.0,-30.01198499895907,4.997870790835528,35.00463966024459,24.10251216441395,5.000820617819204,-26.510748557294068,-40.03287961296735,1.49958417615419,-0.01676322048979273,-5.010211454313324,40.009272873139025,42258.65112462753,25748.824486787653,25748.824486787653,68007.47561141518,77335.87205011184,77335.87205011184,25748.824486787653,103084.69653689949,103084.69653689949,103084.69653689949,127877.4426515986,127877.4426515986,0.0,0.0,91511.11788277651,56433.89695729208,38974.689917204916,24792.746114699115,63767.43603190403,21073.83419749425,1535.0453041542967,0.0,0.886833191465231,2.8157798418480193,0.0014959128700940735,0.0,-0.01676322048979273,354514.85374881036,1554933.0862421049,4.386087267711058,1554933.0862421049,4.386087267711058,0.85,0.09556896446786237,4.028046144702076,101325.0,128380.28301878917,1.2670148829882968,1.0,0.0,4.028046144702743,1.2847388594421187,1.2850290537113367,3.135303423803342,22718.48797043632,2316.6410517797945,19310.71493433636,1969.1449102737797,0.85,0.8500000070191946,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.503449894879,4632.441516551485,5.561897677681249,4.997870790835528,-2.330079635543706,7.3279504263792345,3.496301065321898,3.5,0.9989431615205423,0.6,0.0002258662607270373,0.9687953808552321,0.00023314134768855665,198.93443559956765,0.0,0.0,0.0,0.0015060535018850767,7.856277441341573e-05,0.00014730348631362158,0.0005933452401467584,0.09556896446786488,0.07169777196355608,0.023871192504308802,0.0955689644688427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0710477039,579.595100588469,0.0,0.09556896446786488,0.07169777196355419,0.023871192504308178,0.3753650763071078,0.3753650763071078,0.12497471447520009,0.0,4.993376529643683,4.991466784743636,4.9991125950253945,4.993448233823528,4.991519789624647,4.999240464920774,24792.746114699115,21073.83419749425,0.85,1.0664922387249471,0.6626995493982971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635671721858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.71832689397,1535.0453041542967,0.3753650763071078,0.12497471447520009,6.112871282664199,3.496301065321898
5037.0,-30.01198499895907,4.997870790835528,35.00463966024459,24.102511151600652,5.000820617819204,-26.510748557294068,-40.03287961296735,1.49958417615419,-0.016794577323480553,-5.010211454313324,40.009272873139025,42258.65112462753,25748.820860896187,25748.820860896187,68007.47198552372,77335.86799764194,77335.86799764194,25748.820860896187,103084.68885853812,103084.68885853812,103084.68885853812,127877.4320672128,127877.4320672128,0.0,0.0,91511.1138303066,56433.89695729208,38974.68541446057,24792.743208674667,63767.42862313523,21073.831727373465,1535.0451233860185,0.0,0.886833191465231,2.815780253668388,0.0014959128700940735,0.0,-0.016794577323480553,354514.85374881036,1554933.0862421049,4.386087267711058,1554933.0862421049,4.386087267711058,0.8499999999999999,0.09556896446786237,4.028046144702076,101325.0,128380.28301878917,1.2670148829882968,1.0,0.0,4.028046144703327,1.2847388594421187,1.2850290537113367,3.135303423803342,22718.486964372893,2316.6409491898758,19310.71493433636,1969.1449102737797,0.85,0.8500000446605183,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.502965349215,4632.441516551485,5.561897476601765,4.997870790835528,-2.330079881934651,7.3279506727701795,3.496300455422988,3.5,0.9989429872637109,0.6,0.0002258662607270373,0.9687953808552321,0.00023314134768855665,198.93443559956765,0.0,0.0,0.0,0.0015060535018850767,7.856277441341573e-05,0.00014730348631362158,0.0005933452401467584,0.09556895907553467,0.07169776702245187,0.023871192053082798,0.09556896719194373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0710477039,579.595100588469,0.0,0.09556895907553467,0.07169777196355419,0.023871192504308178,0.37536505043855,0.37536505043855,0.1249747121128614,0.0,4.99338459911246,4.991472973866109,4.9991263123505405,4.993416876989841,4.991497730359129,4.999181181659651,24792.743208674667,21073.831727373465,0.85,1.0664923057733298,0.6626996263935256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663566707852658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.717809195354,1535.0451233860185,0.37536505043855,0.1249747121128614,6.112871282664199,3.496300455422988
5038.0,-30.011990947180294,4.997880570693095,35.00463942025815,24.102508287783735,5.000818899066947,-26.51075408253855,-40.0328841880895,1.4995820344252189,-0.016743226365804276,-5.010212034123964,40.009272330368745,42258.64608270681,25748.82641709201,25748.82641709201,68007.47249979881,77335.86324893477,77335.86324893477,25748.82641709201,103084.68966602677,103084.68966602677,103084.68966602677,127877.43536210919,127877.43536210919,0.0,0.0,91511.11079407985,56433.893627852,38974.685740253175,24792.74569608242,63767.431436335595,21073.833841670057,1535.045305745534,0.0,0.8868331904800595,2.8157795115861295,0.0014959128700940735,0.0,-0.016743226365804276,354514.84573647316,1554933.0628347977,4.386087300814053,1554933.0628347977,4.386087300814053,0.85,0.09556895325225093,4.028046144702076,101325.0,128380.28652638302,1.2670149176055565,1.0,0.0,4.028046144702259,1.2847388694605664,1.2850290637320474,3.1353033993541146,22718.486210601302,2316.6408723265645,19310.717087015186,1969.1451297859296,0.85,0.8500001676169813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.500146031404,4632.441516551485,5.561902063911791,4.997880570693095,-2.3300791210820826,7.3279596917751775,3.4962969067410468,3.5,0.9989419733545848,0.6,0.0002258662607270373,0.9687959806903672,0.000233141203337863,198.93444046637578,0.0,0.0,0.0,0.0015060535018850767,7.856273372674204e-05,0.00014730352700029529,0.0005933454040345576,0.09556895325223982,0.07169776164918916,0.023871191603050665,0.09556895325249139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0683659748,579.5951014657492,0.0,0.09556895325223982,0.07169776164919749,0.023871191603053434,0.375365024430367,0.375365024430367,0.12497471046357153,0.0,4.993401661422126,4.991484933652714,4.99915870012353,4.993468807758177,4.991531670530492,4.999287148860276,24792.74569608242,21073.833841670057,0.85,1.0664922667882022,0.6626995180901583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663566707852658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.71740969539,1535.045305745534,0.375365024430367,0.12497471046357153,6.112871282664199,3.4962969067410468
5039.0,-30.011990947180294,4.997880570693095,35.00463942025815,24.102507274970435,5.000818899066947,-26.51075408253855,-40.03288041623307,1.4995820344252189,-0.016774335498951132,-5.010212034123964,40.009272330368745,42258.63039788013,25748.822859409465,25748.822859409465,68007.4532572896,77335.85918891212,77335.85918891212,25748.822859409465,103084.68204832159,103084.68204832159,103084.68204832159,127877.4295866421,127877.4295866421,0.0,0.0,91511.1067340572,56433.87794302532,38974.698656702094,24792.747538320513,63767.44619502261,21073.835407572435,1535.045418973014,0.0,0.8868331904800595,2.8157799201532434,0.0014959128700940735,0.0,-0.016774335498951132,354514.84573647316,1554933.0628347977,4.386087300814053,1554933.0628347977,4.386087300814053,0.85,0.09556895325225093,4.028046144702076,101325.0,128380.277562532,1.2670148291392254,1.0,0.0,4.028046144701674,1.2847388694605664,1.2850290637320474,3.1353033993541146,22718.48520266284,2316.6407695454454,19310.708100608164,1969.144213427436,0.85,0.8499998097736178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.499670601251,4632.441516551485,5.561901866614749,4.997880570693095,-2.3300793628381853,7.327959933531281,3.496296308316139,3.5,0.9989418023760397,0.6,0.0002258662607270373,0.9687959806903672,0.000233141203337863,198.93444046637578,0.0,0.0,0.0,0.0015060535018850767,7.85627672699528e-05,0.00014730349345708452,0.0005933452689209568,0.0955689483428154,0.07169775672773736,0.023871191615078044,0.09556897416878693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0683659748,579.5951014657492,0.0,0.0955689483428154,0.07169776164919749,0.023871191603053434,0.3753649986646969,0.3753649986646969,0.12497471052653943,0.0,4.993408868862161,4.991489860951788,4.9991727562569395,4.99343769862503,4.991509570147457,4.999228980799842,24792.747538320513,21073.835407572435,0.85,1.0664917181926903,0.6626991187421685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356624428201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.716891032724,1535.045418973014,0.3753649986646969,0.12497471052653943,6.112871282664199,3.496296308316139
