time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5040.0,-30.011990947180294,4.997880570693095,35.00463942025815,24.102506471704714,5.000818899066947,-26.51075408253855,-40.03288041623307,1.4995820344252189,-0.016872873603063,-5.010212034123964,40.009272330368745,42258.63039788013,25748.801859119772,25748.801859119772,68007.4322569999,77335.85606013208,77335.85606013208,25748.801859119772,103084.65791925185,103084.65791925185,103084.65791925185,127877.40843942868,127877.40843942868,0.0,0.0,91511.10360527717,56433.87794302532,38974.69518027983,24792.75052017682,63767.44570045665,21073.837942150298,1535.0456009505845,0.0,0.8868331904800595,2.8157812142896956,0.0014959128700940735,0.0,-0.016872873603063,354514.84573647316,1554933.0628347977,4.386087300814053,1554933.0628347977,4.386087300814053,0.85,0.09556895325225093,4.028046144702076,101325.0,128380.277562532,1.2670148291392254,1.0,0.0,4.028046144700068,1.2847388694605664,1.2850290637320474,3.1353033993541146,22718.48442591403,2316.64069033911,19310.708100608164,1969.144213427436,0.85,0.8499998388352544,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.496864231769,4632.441516551485,5.561900702009137,4.997880570693095,-2.3300807898766966,7.327961360569791,3.4962927759339606,3.5,0.9989407931239888,0.6,0.0002258662607270373,0.9687959806903672,0.000233141203337863,198.93444046637578,0.0,0.0,0.0,0.0015060535018850767,7.85627672699528e-05,0.00014730349345708452,0.0005933452689209568,0.09556894344382474,0.07169775176337483,0.023871191680449926,0.09556902942200184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0683659748,579.5951014657492,0.0,0.09556894344382474,0.07169776164919749,0.023871191603053434,0.37536497267437274,0.37536497267437274,0.12497471086878592,0.0,4.993394927192355,4.991490396542133,4.999115330307177,4.993339160520918,4.991492538904879,4.998885626650349,24792.75052017682,21073.837942150298,0.85,1.066491397137974,0.6626991238819138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356624428201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.716491334486,1535.0456009505845,0.37536497267437274,0.12497471086878592,6.112871282664199,3.4962927759339606
5041.0,-30.011996809825227,4.997890349000044,35.004639185115174,24.102497042063646,5.0008097850850435,-26.51076027034627,-40.032888867985434,1.4995732456060777,-0.016730967089131354,-5.0102200358280555,40.0092719914726,42258.6417896255,25748.82660316608,25748.82660316608,68007.46839279158,77335.85462122298,77335.85462122298,25748.82660316608,103084.68122438906,103084.68122438906,103084.68122438906,127877.43177548188,127877.43177548188,0.0,0.0,91511.10084990105,56433.88801830359,38974.68092399718,24792.75055109282,63767.431475089994,21073.837968428896,1535.045782928155,0.0,0.8868331509920461,2.8157784166454234,0.0014959128700940735,0.0,-0.016730967089131354,354514.7351590281,1554933.0482191902,4.386088627660791,1554933.0482191902,4.386088627660791,0.85,0.09556894154147884,4.028046144702076,101325.0,128380.27828632119,1.2670148362824691,1.0,0.0,4.028046144702216,1.2847389105723634,1.2850291048531306,3.1353032990240353,22718.48374186623,2316.6406205856465,19310.712441157582,1969.1446560402976,0.85,0.8500000554865942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.494057861152,4632.441516551485,5.561909418469405,4.997890349000044,-2.3300854572000116,7.3279758062000555,3.4962892435517823,3.5,0.9989397838719378,0.6,0.0002258662607270373,0.968796571896142,0.00023314106106400517,198.93444526316594,0.0,0.0,0.0,0.0015060535018850767,7.856269210833242e-05,0.0001473035686187049,0.0005933455716754319,0.09556894154145203,0.07169774961407144,0.023871191927380592,0.09556894154271911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0666915502,579.5951020135071,0.0,0.09556894154145203,0.07169774961409155,0.02387119192738729,0.3753649462411799,0.3753649462411799,0.12497470710724634,0.0,4.993416798105102,4.991507063439258,4.99915283109533,4.993489068738938,4.991558519468867,4.9992876210196755,24792.75055109282,21073.837968428896,0.85,1.0664922017340137,0.6626994503633622,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356624428201,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.716091636245,1535.045782928155,0.3753649462411799,0.12497470710724634,6.112871282664199,3.4962892435517823
5042.0,-30.011996809825227,4.997890349000044,35.004639185115174,24.102496029250347,5.0008097850850435,-26.51076027034627,-40.032888867985434,1.4995732456060777,-0.01676164344121389,-5.0102200358280555,40.0092719914726,42258.6417896255,25748.82313959776,25748.82313959776,68007.46492922326,77335.85057306316,77335.85057306316,25748.82313959776,103084.67371266092,103084.67371266092,103084.67371266092,127877.42129543456,127877.42129543456,0.0,0.0,91511.09680174124,56433.88801830359,38974.676426041835,24792.74758277364,63767.42400881548,21073.835445357596,1535.04559832112,0.0,0.8868331509920461,2.8157788195284392,0.0014959128700940735,0.0,-0.01676164344121389,354514.7351590281,1554933.0482191902,4.386088627660791,1554933.0482191902,4.386088627660791,0.85,0.09556894154147884,4.028046144702076,101325.0,128380.27828632119,1.2670148362824691,1.0,0.0,4.028046144702655,1.2847389105723634,1.2850291048531306,3.1353032990240353,22718.482736872822,2316.6405181048394,19310.712441157582,1969.1446560402976,0.85,0.8500000930878927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.493595008623,4632.441516551485,5.561909226391274,4.997890349000044,-2.330085692561057,7.327976041561101,3.496288660958867,3.5,0.9989396174168191,0.6,0.0002258662607270373,0.968796571896142,0.00023314106106400517,198.93444526316594,0.0,0.0,0.0,0.0015060535018850767,7.856269210833242e-05,0.0001473035686187049,0.0005933455716754319,0.09556893635893163,0.07169774468443893,0.023871191674492698,0.09556894372349835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0666915502,579.5951020135071,0.0,0.09556893635893163,0.07169774961409155,0.02387119192738729,0.3753649204326817,0.3753649204326817,0.1249747057832827,0.0,4.99342511696068,4.991512947481681,4.999168463218666,4.993458392386856,4.991536483652851,4.99923099172355,24792.74758277364,21073.835445357596,0.85,1.0664922722897137,0.6626995279562099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663565780784887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.715574489688,1535.04559832112,0.3753649204326817,0.1249747057832827,6.112871282664199,3.496288660958867
5043.0,-30.011996809825227,4.997890349000044,35.004639185115174,24.102495260909222,5.0008097850850435,-26.51076027034627,-40.032888867985434,1.4995732456060777,-0.01685979241807445,-5.0102200358280555,40.0092719914726,42258.6417896255,25748.80223614665,25748.80223614665,68007.44402577216,77335.84744273641,77335.84744273641,25748.80223614665,103084.64967888306,103084.64967888306,103084.64967888306,127877.40021063312,127877.40021063312,0.0,0.0,91511.09367141448,56433.88801830359,38974.67294790099,24792.750531750065,63767.42347965106,21073.837951987556,1535.045778273361,0.0,0.8868331509920461,2.81578010855359,0.0014959128700940735,0.0,-0.01685979241807445,354514.7351590281,1554933.0482191902,4.386088627660791,1554933.0482191902,4.386088627660791,0.85,0.09556894154147884,4.028046144702076,101325.0,128380.27828632119,1.2670148362824691,1.0,0.0,4.0280461447039695,1.2847389105723634,1.2850291048531306,3.1353032990240353,22718.481959740027,2316.6404388593483,19310.712441157582,1969.1446560402976,0.85,0.8500001221639089,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.490801584308,4632.441516551485,5.561908067153925,4.997890349000044,-2.3300871130209426,7.3279774620209865,3.496285144873867,3.5,0.9989386128211049,0.6,0.0002258662607270373,0.968796571896142,0.00023314106106400517,198.93444526316594,0.0,0.0,0.0,0.0015060535018850767,7.856269210833242e-05,0.0001473035686187049,0.0005933455716754319,0.09556893127288364,0.07169773972743633,0.02387119154544731,0.09556899867713824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0666915502,579.5951020135071,0.0,0.09556893127288364,0.07169774961409155,0.02387119192738729,0.37536489448089067,0.37536489448089067,0.12497470510768133,0.0,4.993412142249269,4.991514246782458,4.999112614721753,4.993360243409995,4.991519443985339,4.998889220869387,24792.750531750065,21073.837951987556,0.85,1.0664919533321608,0.6626995334555227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663565780784887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.715174596025,1535.045778273361,0.37536489448089067,0.12497470510768133,6.112871282664199,3.496285144873867
5044.0,-30.01200272923334,4.997900169599963,35.004638934445495,24.10248761242258,5.000802745587274,-26.51076630175359,-40.03289354788137,1.499566318107505,-0.016732020905976697,-5.010225838460643,40.009271068936926,42258.63717174916,25748.821528009685,25748.821528009685,68007.45869975883,77335.84506019781,77335.84506019781,25748.821528009685,103084.6665882075,103084.6665882075,103084.6665882075,127877.41760708435,127877.41760708435,0.0,0.0,91511.09083543163,56433.88294698275,38974.675431609874,24792.751018876857,63767.42645048673,21073.83836604533,1535.0459582256024,0.0,0.8868331248064559,2.815777753220518,0.0014959128700940735,0.0,-0.016732020905976697,354514.65497121145,1554933.0084346654,4.386089507529483,1554933.0084346654,4.386089507529483,0.85,0.09556892711656258,4.028046144702076,101325.0,128380.27594792529,1.267014813204296,1.0,0.0,4.028046144700277,1.2847389429773919,1.2850291372654787,3.1353032199421382,22718.48125568085,2316.6403670652926,19310.710417666756,1969.1444497016573,0.85,0.8500000594378655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.48800815887,4632.441516551485,5.56191559036998,4.997900169599963,-2.330090152276157,7.32799032187612,3.496281628788867,3.5,0.9989376082253906,0.6,0.0002258662607270373,0.9687971688264715,0.00023314091741270758,198.93445010639974,0.0,0.0,0.0,0.0015060535018850767,7.856265048994317e-05,0.00014730361023709414,0.0005933457393162243,0.0955689271165678,0.07169773599497602,0.023871191121591778,0.09556892711754457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0621334694,579.5951035046039,0.0,0.0955689271165678,0.0716977359949721,0.023871191121590477,0.3753648681402471,0.3753648681402471,0.12497470062470023,0.0,4.993430683760607,4.991531087223848,4.9991362647188,4.993493817554679,4.991587417934227,4.99921983242308,24792.751018876857,21073.83836604533,0.85,1.066492133763064,0.6626994301637933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663565780784887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.714774702366,1535.0459582256024,0.3753648681402471,0.12497470062470023,6.112871282664199,3.496281628788867
5045.0,-30.01200272923334,4.997900169599963,35.004638934445495,24.102486634533875,5.000802745587274,-26.51076630175359,-40.03289354788137,1.499566318107505,-0.0167620345097248,-5.010225838460643,40.009271068936926,42258.63717174916,25748.818237172265,25748.818237172265,68007.45540892142,77335.84100159604,77335.84100159604,25748.818237172265,103084.6592387683,103084.6592387683,103084.6592387683,127877.40860398515,127877.40860398515,0.0,0.0,91511.08677682986,56433.88294698275,38974.67092205235,24792.74936521684,63767.42028726919,21073.836960434313,1535.0458550335998,0.0,0.8868331248064559,2.8157781473993166,0.0014959128700940735,0.0,-0.0167620345097248,354514.65497121145,1554933.0084346654,4.386089507529483,1554933.0084346654,4.386089507529483,0.85,0.09556892711656258,4.028046144702076,101325.0,128380.27594792529,1.267014813204296,1.0,0.0,4.028046144701884,1.2847389429773919,1.2850291372654787,3.1353032199421382,22718.48024809513,2316.640264320143,19310.710417666756,1969.1444497016573,0.85,0.8500000971361584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.487568389724,4632.441516551485,5.561915407870612,4.997900169599963,-2.330090375899854,7.3279905454998175,3.4962810752515097,3.5,0.9989374500718599,0.6,0.0002258662607270373,0.9687971688264715,0.00023314091741270758,198.93445010639974,0.0,0.0,0.0,0.0015060535018850767,7.856265048994317e-05,0.00014730361023709414,0.0005933457393162243,0.09556892168215009,0.07169773108453362,0.023871190597616478,0.09556893407164219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0621334694,579.5951035046039,0.0,0.09556892168215009,0.0716977359949721,0.023871191121590477,0.3753648424322169,0.3753648424322169,0.12497469788149165,0.0,4.993437307798388,4.991537934832877,4.999142217232077,4.993463803950931,4.99156532527104,4.999166027287117,24792.74936521684,21073.836960434313,0.85,1.0664921852342635,0.6626994942146948,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663565315283076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.714256223226,1535.0458550335998,0.3753648424322169,0.12497469788149165,6.112871282664199,3.4962810752515097
5046.0,-30.01200860903049,4.997909961069711,35.004638687552315,24.102483421470993,5.000800681343771,-26.510771799976247,-40.032898157928116,1.4995638722895612,-0.016706100331873586,-5.0102267717900935,40.0092706775975,42258.6323904422,25748.82502363023,25748.82502363023,68007.45741407243,77335.83642877954,77335.83642877954,25748.82502363023,103084.66145240977,103084.66145240977,103084.66145240977,127877.41318677962,127877.41318677962,0.0,0.0,91511.08374887076,56433.87971053352,38974.67115370805,24792.75173436986,63767.42288807791,21073.83897421438,1535.0460334215081,0.0,0.8868331214741456,2.815777303860768,0.0014959128700940735,0.0,-0.016706100331873586,354514.6420732204,1554932.9915578598,4.386089619499295,1554932.9915578598,4.386089619499295,0.85,0.0955689161882996,4.028046144702076,101325.0,128380.27522413612,1.2670148060610522,1.0,0.0,4.0280461447033735,1.2847389544182894,1.2850291487089605,3.1353031920215377,22718.479496376065,2316.640187666131,19310.708382785688,1969.1442422015355,0.85,0.8500000356919147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.484787966621,4632.441516551485,5.561920214223172,4.997909961069711,-2.3300898510256003,7.327999812095311,3.4962775755341764,3.5,0.9989364501526218,0.6,0.0002258662607270373,0.9687977617627035,0.0002331407747227649,198.9344549172243,0.0,0.0,0.0,0.0015060535018850767,7.856260949274413e-05,0.00014730365123429319,0.0005933459044548338,0.09556891618829914,0.07169772607740849,0.023871190110890658,0.09556891618849017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0601999323,579.595104137126,0.0,0.09556891618829914,0.07169772607740883,0.023871190110890776,0.3753648166352725,0.3753648166352725,0.12497469547222041,0.0,4.993454335504225,4.991550373356688,4.999173028570112,4.993520671458214,4.991598353173458,4.999294499478026,24792.75173436986,21073.83897421438,0.85,1.0664921731812254,0.6626993922055295,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663565315283076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.71385613225,1535.0460334215081,0.3753648166352725,0.12497469547222041,6.112871282664199,3.4962775755341764
5047.0,-30.01200860903049,4.997909961069711,35.004638687552315,24.10248244358229,5.000800681343771,-26.510771799976247,-40.032898157928116,1.4995638722895612,-0.016735910889224215,-5.0102267717900935,40.0092706775975,42258.6323904422,25748.82177785259,25748.82177785259,68007.45416829479,77335.83237483967,77335.83237483967,25748.82177785259,103084.65415269225,103084.65415269225,103084.65415269225,127877.40744014764,127877.40744014764,0.0,0.0,91511.0796949309,56433.87971053352,38974.66664933042,24792.753287455387,63767.41993678581,21073.84029433708,1535.0461287809553,0.0,0.8868331214741456,2.815777695372742,0.0014959128700940735,0.0,-0.016735910889224215,354514.6420732204,1554932.9915578598,4.386089619499295,1554932.9915578598,4.386089619499295,0.85,0.0955689161882996,4.028046144702076,101325.0,128380.27522413612,1.2670148060610522,1.0,0.0,4.028046144703666,1.2847389544182894,1.2850291487089605,3.1353031920215377,22718.478489947705,2316.6400850389996,19310.708382785688,1969.1442422015355,0.85,0.8500000733469074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.484354219413,4632.441516551485,5.5619200342225055,4.997909961069711,-2.3300900715874846,7.3280000326571955,3.4962770295768832,3.5,0.9989362941648238,0.6,0.0002258662607270373,0.9687977617627035,0.0002331407747227649,198.9344549172243,0.0,0.0,0.0,0.0015060535018850767,7.856260949274413e-05,0.00014730365123429319,0.0005933459044548338,0.09556891119260034,0.07169772120205459,0.023871189990545758,0.09556893541349656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0601999323,579.595104137126,0.0,0.09556891119260034,0.07169772607740883,0.023871190110890776,0.37536479111094395,0.37536479111094395,0.12497469484216941,0.0,4.993461640583234,4.991555555861453,4.99918670906419,4.993490860900863,4.991576285882388,4.999241431048972,24792.753287455387,21073.84029433708,0.85,1.0664921716405058,0.6626994228766698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663564851162072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.713338249345,1535.0461287809553,0.37536479111094395,0.12497469484216941,6.112871282664199,3.4962770295768832
5048.0,-30.01200860903049,4.997909961069711,35.004638687552315,24.102481675241165,5.000800681343771,-26.510771799976247,-40.032898157928116,1.4995638722895612,-0.016833279208128715,-5.0102267717900935,40.0092706775975,42258.6323904422,25748.8010686544,25748.8010686544,68007.4334590966,77335.82924143046,77335.82924143046,25748.8010686544,103084.63031008486,103084.63031008486,103084.63031008486,127877.38651350365,127877.38651350365,0.0,0.0,91511.0765615217,56433.87971053352,38974.663167764644,24792.756203418794,63767.41937118344,21073.842772905973,1535.046306710143,0.0,0.8868331214741456,2.815778974144351,0.0014959128700940735,0.0,-0.016833279208128715,354514.6420732204,1554932.9915578598,4.386089619499295,1554932.9915578598,4.386089619499295,0.85,0.0955689161882996,4.028046144702076,101325.0,128380.27522413612,1.2670148060610522,1.0,0.0,4.0280461447033735,1.2847389544182894,1.2850291487089605,3.1353031920215377,22718.477712049666,2316.6400057154756,19310.708382785688,1969.1442422015355,0.85,0.8500001024515595,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.481586760092,4632.441516551485,5.561918885754658,4.997909961069711,-2.330091478850054,7.328001439919765,3.4962735461786663,3.5,0.9989352989081903,0.6,0.0002258662607270373,0.9687977617627035,0.0002331407747227649,198.9344549172243,0.0,0.0,0.0,0.0015060535018850767,7.856260949274413e-05,0.00014730365123429319,0.0005933459044548338,0.09556890623335214,0.07169771628586061,0.023871189947491534,0.09556898989318341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0601999323,579.595104137126,0.0,0.09556890623335214,0.07169772607740883,0.023871190110890776,0.37536476537280195,0.37536476537280195,0.1249746946167643,0.0,4.993448010981297,4.991556290574636,4.999129934457528,4.9933934925819585,4.991559229426514,4.998902836170032,24792.756203418794,21073.842772905973,0.85,1.0664918563386185,0.6626994287546615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663564851162072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.712937962377,1535.046306710143,0.37536476537280195,0.1249746946167643,6.112871282664199,3.4962735461786663
5049.0,-30.012014487292173,4.997919751349422,35.00463844485107,24.102472490072273,5.000791925252259,-26.510777966047435,-40.032902837824054,1.499555404007535,-0.016692659620503036,-5.010234397264279,40.009270305910114,42258.62802093344,25748.8251664346,25748.8251664346,68007.45318736804,77335.82763304633,77335.82763304633,25748.8251664346,103084.65279948093,103084.65279948093,103084.65279948093,127877.40908127528,127877.40908127528,0.0,0.0,91511.07378790056,56433.874175787685,38974.666235680976,24792.75628179435,63767.42251747532,21073.842839525198,1535.0464846393304,0.0,0.886833084019268,2.8157762373197306,0.0014959128700940735,0.0,-0.016692659620503036,354514.53669533134,1554932.975528515,4.386090878030255,1554932.975528515,4.386090878030255,0.85,0.09556890404390536,4.028046144702076,101325.0,128380.2753911644,1.2670148077094932,1.0,0.0,4.028046144702875,1.2847389940307032,1.2850291883303218,3.1353030953505967,22718.477023472366,2316.6399355001317,19310.70341475222,1969.1437356031083,0.85,0.8499999095362207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.4788192996675,4632.441516551485,5.561927415909377,4.997919751349422,-2.330095847727675,7.328015599077098,3.496270062780449,3.5,0.9989343036515568,0.6,0.0002258662607270373,0.9687983545444907,0.0002331406320701639,198.9344597267927,0.0,0.0,0.0,0.0015060535018850767,7.856256787439532e-05,0.000147303692852642,0.0005933460720954634,0.0955689040438863,0.07169771399154441,0.023871190052341874,0.09556890404516162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0583634928,579.595104737885,0.0,0.0955689040438863,0.07169771399155872,0.023871190052346638,0.37536473919723157,0.37536473919723157,0.12497469044992011,0.0,4.993469655860565,4.991572800428742,4.999167002076035,4.993541737643795,4.9916243434511784,4.9993007745778755,24792.75628179435,21073.842839525198,0.85,1.0664921130963188,0.6626993275344093,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663564851162072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.71253767541,1535.0464846393304,0.37536473919723157,0.12497469044992011,6.112871282664199,3.496270062780449
5050.0,-30.012014487292173,4.997919751349422,35.00463844485107,24.102471477258973,5.000791925252259,-26.510777966047435,-40.032902837824054,1.499555404007535,-0.016722088030917348,-5.010234397264279,40.009270305910114,42258.62802093344,25748.82201553438,25748.82201553438,68007.45003646782,77335.82357780727,77335.82357780727,25748.82201553438,103084.64559334164,103084.64559334164,103084.64559334164,127877.39907338904,127877.39907338904,0.0,0.0,91511.0697326615,56433.874175787685,38974.6617298598,24792.753480047388,63767.41520990719,21073.84045804028,1535.0463103790594,0.0,0.886833084019268,2.8157766238126176,0.0014959128700940735,0.0,-0.016722088030917348,354514.53669533134,1554932.975528515,4.386090878030255,1554932.975528515,4.386090878030255,0.85,0.09556890404390536,4.028046144702076,101325.0,128380.2753911644,1.2670148077094932,1.0,0.0,4.0280461447031675,1.2847389940307032,1.2850291883303218,3.1353030953505967,22718.476016721474,2316.639832840111,19310.70341475222,1969.1437356031083,0.85,0.8499999472032793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.478398231951,4632.441516551485,5.561927241170009,4.997919751349422,-2.3300960618425854,7.328015813192008,3.4962695327832782,3.5,0.9989341522237938,0.6,0.0002258662607270373,0.9687983545444907,0.0002331406320701639,198.9344597267927,0.0,0.0,0.0,0.0015060535018850767,7.856256787439532e-05,0.000147303692852642,0.0005933460720954634,0.09556889884221005,0.0716977091078491,0.023871189734360945,0.09556890631383523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0583634928,579.595104737885,0.0,0.09556889884221005,0.07169771399155872,0.023871190052346638,0.37536471362923346,0.37536471362923346,0.12497468878516993,0.0,4.993478186534617,4.991578694158875,4.999183453136482,4.993512309233381,4.991602269081341,4.999249257389749,24792.753480047388,21073.84045804028,0.85,1.0664921859009566,0.662699403477906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663564387097501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.712019627263,1535.0463103790594,0.37536471362923346,0.12497468878516993,6.112871282664199,3.4962695327832782
5051.0,-30.012014487292173,4.997919751349422,35.00463844485107,24.10247070891785,5.000791925252259,-26.510777966047435,-40.032902837824054,1.499555404007535,-0.016819066707114416,-5.010234397264279,40.009270305910114,42258.62802093344,25748.801403295645,25748.801403295645,68007.42942422909,77335.8204428567,77335.8204428567,25748.801403295645,103084.62184615234,103084.62184615234,103084.62184615234,127877.37821056735,127877.37821056735,0.0,0.0,91511.06659771093,56433.874175787685,38974.658246581384,24792.75636441501,63767.41461099639,21073.84290975276,1535.0464863624486,0.0,0.886833084019268,2.8157778974661793,0.0014959128700940735,0.0,-0.016819066707114416,354514.53669533134,1554932.975528515,4.386090878030255,1554932.975528515,4.386090878030255,0.85,0.09556890404390536,4.028046144702076,101325.0,128380.2753911644,1.2670148077094932,1.0,0.0,4.0280461447031675,1.2847389940307032,1.2850291883303218,3.1353030953505967,22718.475238440773,2316.639753477566,19310.70341475222,1969.1437356031083,0.85,0.8499999763222474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.475643733761,4632.441516551485,5.5619260980772225,4.997919751349422,-2.3300974625182316,7.328017213867653,3.496266065702194,3.5,0.9989331616291982,0.6,0.0002258662607270373,0.9687983545444907,0.0002331406320701639,198.9344597267927,0.0,0.0,0.0,0.0015060535018850767,7.856256787439532e-05,0.000147303692852642,0.0005933460720954634,0.09556889376061467,0.07169770419607932,0.02387118956453535,0.09556896049866996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0583634928,579.595104737885,0.0,0.09556889376061467,0.07169771399155872,0.023871190052346638,0.37536468791425487,0.37536468791425487,0.12497468789606883,0.0,4.993465615337641,4.991579996173073,4.999129212037531,4.993415330557184,4.991585204229864,4.998912247769454,24792.75636441501,21073.84290975276,0.85,1.066491872676637,0.662699409702054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663564387097501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.711619144353,1535.0464863624486,0.37536468791425487,0.12497468789606883,6.112871282664199,3.496266065702194
5052.0,-30.012020248695464,4.997929579960481,35.00463818804696,24.102463235054188,5.00078505385714,-26.510783838440172,-40.0329074478708,1.4995486436018588,-0.016691591595417776,-5.010240028824126,40.00926940973048,42258.62394619217,25748.82056667295,25748.82056667295,68007.44451286513,77335.8180444873,77335.8180444873,25748.82056667295,103084.63861116025,103084.63861116025,103084.63861116025,127877.39546802196,127877.39546802196,0.0,0.0,91511.06374998523,56433.86965169023,38974.66010921667,24792.75685686171,63767.41696607838,21073.843328332452,1535.046662345838,0.0,0.8868330586086022,2.8157755659909904,0.0014959128700940735,0.0,-0.016691591595417776,354514.45887110085,1554932.9368795701,4.3860917318606,1554932.9368795701,4.3860917318606,0.85,0.09556888958441714,4.028046144702076,101325.0,128380.27277438797,1.2670147818839177,1.0,0.0,4.028046144702787,1.2847390256541187,1.2850292199608804,3.1353030181761743,22718.474531466327,2316.6396813862357,19310.701223314176,1969.1435121386178,0.85,0.8499999063127148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.472889234477,4632.441516551485,5.561933546808334,4.997929579960481,-2.3301003545955434,7.3280299345560245,3.4962625986211098,3.5,0.9989321710346027,0.6,0.0002258662607270373,0.9687989355422997,0.00023314049225354,198.93446444074837,0.0,0.0,0.0,0.0015060535018850767,7.856252687723578e-05,0.00014730373384980153,0.0005933462372339137,0.09556888958440371,0.0716977004689003,0.023871189115503406,0.0955688895852022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.053935631,579.5951061863806,0.0,0.09556888958440371,0.07169770046891039,0.023871189115506765,0.37536466180705697,0.37536466180705697,0.12497468334979671,0.0,4.993484321097924,4.991596637121916,4.999154118867182,4.9935484372286965,4.991652495145843,4.999243039235864,24792.75685686171,21073.843328332452,0.85,1.0664920699084026,0.6626993213269404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663564387097501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.711218661443,1535.046662345838,0.37536466180705697,0.12497468334979671,6.112871282664199,3.4962625986211098
5053.0,-30.012020248695464,4.997929579960481,35.00463818804696,24.102462257165485,5.00078505385714,-26.510783838440172,-40.0329074478708,1.4995486436018588,-0.01672027461381731,-5.010240028824126,40.00926940973048,42258.62394619217,25748.817581519044,25748.817581519044,68007.44152771121,77335.81400602772,77335.81400602772,25748.817581519044,103084.63158754677,103084.63158754677,103084.63158754677,127877.3868352759,127877.3868352759,0.0,0.0,91511.05971152567,56433.86965169023,38974.655622039376,24792.75524772913,63767.4108697685,21073.84196056976,1535.046561946446,0.0,0.8868330586086022,2.8157759426942874,0.0014959128700940735,0.0,-0.01672027461381731,354514.45887110085,1554932.9368795701,4.3860917318606,1554932.9368795701,4.3860917318606,0.8500000000000001,0.09556888958441714,4.028046144702076,101325.0,128380.27277438797,1.2670147818839177,1.0,0.0,4.028046144702495,1.2847390256541187,1.2850292199608804,3.1353030181761743,22718.473528881095,2316.639579150994,19310.701223314176,1969.1435121386178,0.85,0.8499999438239214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.472490316626,4632.441516551485,5.561933381260462,4.997929579960481,-2.3301005574476634,7.328030137408144,3.496262096504361,3.5,0.9989320275726746,0.6,0.0002258662607270373,0.9687989355422997,0.00023314049225354,198.93446444074837,0.0,0.0,0.0,0.0015060535018850767,7.856252687723578e-05,0.00014730373384980153,0.0005933462372339137,0.09556888419872465,0.07169769560019042,0.02387118859853424,0.09556889612004511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.053935631,579.5951061863806,0.0,0.09556888419872465,0.07169770046891039,0.023871189115506765,0.37536463631751366,0.37536463631751366,0.12497468064326803,0.0,4.9934914077200006,4.991603412118195,4.999162141494594,4.993519754210297,4.991630512106269,4.999194232006857,24792.75524772913,21073.84196056976,0.85,1.0664921250543178,0.6626993846825067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663563921216021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.710702758424,1535.046561946446,0.37536463631751366,0.12497468064326803,6.112871282664199,3.496262096504361
5054.0,-30.0120260621089,4.997939376979487,35.004637935904285,24.10245918380099,5.0007831200081,-26.51078926387919,-40.032912022992946,1.4995463217783658,-0.016664769863496076,-5.010240839442716,40.00926903189756,42258.619389447405,25748.824357719164,25748.824357719164,68007.44374716657,77335.80939744551,77335.80939744551,25748.824357719164,103084.63375516467,103084.63375516467,103084.63375516467,127877.39135608973,127877.39135608973,0.0,0.0,91511.05667371239,56433.86666571416,38974.65556444247,24792.75760092507,63767.41316536754,21073.843960786307,1535.0467364028586,0.0,0.8868330558517178,2.8157751191207,0.0014959128700940735,0.0,-0.016664769863496076,354514.44766908593,1554932.9205868766,4.38609182449539,1554932.9205868766,4.38609182449539,0.85,0.09556887873151604,4.028046144702076,101325.0,128380.2676521874,1.2670147313317286,1.0,0.0,4.028046144703887,1.284739036515004,1.2850292308242188,3.1353029916710513,22718.472774715636,2316.6395022475194,19310.70355700826,1969.143750109187,0.85,0.8500000747629467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.469748830364,4632.441516551485,5.561938138644195,4.997939376979487,-2.3300999214562,7.328039298435687,3.4962586458042955,3.5,0.9989310416583701,0.6,0.0002258662607270373,0.9687995217853604,0.00023314035117482073,198.9344691972587,0.0,0.0,0.0,0.0015060535018850767,7.856248619068053e-05,0.00014730377453635679,0.0005933464011212357,0.09556887873157285,0.0716976905994025,0.023871188132170363,0.09556887873173726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0520688291,579.5951067970745,0.0,0.09556887873157285,0.07169769059935986,0.02387118813215617,0.37536461073465355,0.37536461073465355,0.12497467840083039,0.0,4.993508648414775,4.991615644137994,4.999194425812391,4.9935760695792055,4.991663031185226,4.999322021917067,24792.75760092507,21073.843960786307,0.85,1.0664921214665457,0.6626992893667876,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663563921216021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.710302083466,1535.0467364028586,0.37536461073465355,0.12497467840083039,6.112871282664199,3.4962586458042955
5055.0,-30.0120260621089,4.997939376979487,35.004637935904285,24.102458205912285,5.0007831200081,-26.51078926387919,-40.032912022992946,1.4995463217783658,-0.01669332605075624,-5.010240839442716,40.00926903189756,42258.619389447405,25748.82141328991,25748.82141328991,68007.44080273731,77335.80534932009,77335.80534932009,25748.82141328991,103084.62676260999,103084.62676260999,103084.62676260999,127877.38593728724,127877.38593728724,0.0,0.0,91511.05262558695,56433.86666571416,38974.65106652532,24792.75917467725,63767.41024120257,21073.845298475662,1535.0468330755657,0.0,0.8868330558517178,2.8157754941581277,0.0014959128700940735,0.0,-0.01669332605075624,354514.44766908593,1554932.9205868766,4.38609182449539,1554932.9205868766,4.38609182449539,0.8500000000000001,0.09556887873151604,4.028046144702076,101325.0,128380.2676521874,1.2670147313317286,1.0,0.0,4.0280461447040325,1.284739036515004,1.2850292308242188,3.1353029916710513,22718.471769730764,2316.6393997675827,19310.70355700826,1969.143750109187,0.85,0.8500001123639449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.469355355065,4632.441516551485,5.561937975354642,4.997939376979487,-2.3301001215410677,7.328039498520555,3.4962581505382966,3.5,0.998930900153799,0.6,0.0002258662607270373,0.9687995217853604,0.00023314035117482073,198.9344691972587,0.0,0.0,0.0,0.0015060535018850767,7.856248619068053e-05,0.00014730377453635679,0.0005933464011212357,0.0955688738196312,0.07169768576270669,0.0238711880569245,0.09556889747934988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0520688291,579.5951067970745,0.0,0.0955688738196312,0.07169769059935986,0.02387118813215617,0.37536458541271606,0.37536458541271606,0.1249746780068899,0.0,4.993516421409822,4.99162071441566,4.999210316751146,4.993547513391945,4.991640995526211,4.999273880516796,24792.75917467725,21073.845298475662,0.85,1.0664921241978729,0.6626993197560106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663563456832045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.709784946463,1535.0468330755657,0.37536458541271606,0.1249746780068899,6.112871282664199,3.4962581505382966
5056.0,-30.0120260621089,4.997939376979487,35.004637935904285,24.10245743757116,5.0007831200081,-26.51078926387919,-40.032912022992946,1.4995463217783658,-0.016789523311729226,-5.010240839442716,40.00926903189756,42258.619389447405,25748.80099544158,25748.80099544158,68007.42038488899,77335.80221133503,77335.80221133503,25748.80099544158,103084.6032067766,103084.6032067766,103084.6032067766,127877.3652338794,127877.3652338794,0.0,0.0,91511.0494876019,56433.86666571416,38974.64757987526,24792.762027102795,63767.40960697805,21073.847723037376,1535.0470071022341,0.0,0.8868330558517178,2.8157767575481936,0.0014959128700940735,0.0,-0.016789523311729226,354514.44766908593,1554932.9205868766,4.38609182449539,1554932.9205868766,4.38609182449539,0.85,0.09556887873151604,4.028046144702076,101325.0,128380.2676521874,1.2670147313317286,1.0,0.0,4.028046144701842,1.284739036515004,1.2850292308242188,3.1353029916710513,22718.470990696725,2316.6393203282187,19310.70355700826,1969.143750109187,0.85,0.8500001415111098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.46662684001,4632.441516551485,5.561936843039141,4.997939376979487,-2.33010150900991,7.328040885989397,3.4962547161665958,3.5,0.9989299189047417,0.6,0.0002258662607270373,0.9687995217853604,0.00023314035117482073,198.9344691972587,0.0,0.0,0.0,0.0015060535018850767,7.856248619068053e-05,0.00014730377453635679,0.0005933464011212357,0.09556886896273858,0.07169768088445012,0.023871188078288468,0.09556895119402321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0520688291,579.5951067970745,0.0,0.09556886896273858,0.07169769059935986,0.02387118813215617,0.37536455987319234,0.37536455987319234,0.12497467811873833,0.0,4.993503400352438,4.991621354362053,4.999156263195573,4.993451316130972,4.991623914147908,4.9989400490996445,24792.762027102795,21073.847723037376,0.85,1.066491814612569,0.6626993263471542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663563456832045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.709384077723,1535.0470071022341,0.37536455987319234,0.12497467811873833,6.112871282664199,3.4962547161665958
5057.0,-30.01203187494502,4.997949169511795,35.00463768878911,24.10244842702525,5.000774542791426,-26.510795353179894,-40.03291670288888,1.4995380210263087,-0.01665081219886133,-5.010248272886835,40.00926867404908,42258.6152382003,25748.824896123064,25748.824896123064,68007.44013432336,77335.80054533253,77335.80054533253,25748.824896123064,103084.6254414556,103084.6254414556,103084.6254414556,127877.3875555543,127877.3875555543,0.0,0.0,91511.0467022937,56433.86139516146,38974.650341258035,24792.76211409871,63767.412455356745,21073.847796983904,1535.0471811289026,0.0,0.8868330193236884,2.81577406820046,0.0014959128700940735,0.0,-0.01665081219886133,354514.34494448284,1554932.9051539227,4.386093051883207,1554932.9051539227,4.386093051883207,0.85,0.09556886681318648,4.028046144702076,101325.0,128380.26754083522,1.2670147302327681,1.0,0.0,4.028046144703505,1.2847390753437613,1.2850292696617467,3.1353028969125734,22718.470299218006,2316.6392498170126,19310.698420588327,1969.143226340119,0.85,0.8499999412923951,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.463898323883,4632.441516551485,5.561945283868728,4.997949169511795,-2.330105716898316,7.328054886410111,3.4962512817948945,3.5,0.9989289376556841,0.6,0.0002258662607270373,0.9688001079705827,0.00023314021011019094,198.93447395329693,0.0,0.0,0.0,0.0015060535018850767,7.85624445723923e-05,0.000147303816154645,0.0005933465687616212,0.09556886681316971,0.07169767856487137,0.02387118824829834,0.09556886681426675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0503007633,579.5951073754641,0.0,0.09556886681316971,0.07169767856488395,0.02387118824830253,0.3753645338942064,0.3753645338942064,0.12497467440251253,0.0,4.993525038948405,4.9916375794175,4.999194161041373,4.993597460687965,4.991688348357968,4.999331619615759,24792.76211409871,21073.847796983904,0.85,1.0664920766847021,0.6626992316457148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663563456832045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.708983208988,1535.0471811289026,0.3753645338942064,0.12497467440251253,6.112871282664199,3.4962512817948945
5058.0,-30.01203187494502,4.997949169511795,35.00463768878911,24.102447449136548,5.000774542791426,-26.510795353179894,-40.03291670288888,1.4995380210263087,-0.01667901067969524,-5.010248272886835,40.00926867404908,42258.6152382003,25748.822040715124,25748.822040715124,68007.43727891543,77335.79649577916,77335.79649577916,25748.822040715124,103084.61853649428,103084.61853649428,103084.61853649428,127877.37790148647,127877.37790148647,0.0,0.0,91511.04265274032,56433.86139516146,38974.64584175428,24792.759364992184,63767.405206746465,21073.845460243356,1535.0470101608557,0.0,0.8868330193236884,2.8157744385398034,0.0014959128700940735,0.0,-0.01667901067969524,354514.34494448284,1554932.9051539227,4.386093051883207,1554932.9051539227,4.386093051883207,0.85,0.09556886681318648,4.028046144702076,101325.0,128380.26754083522,1.2670147302327681,1.0,0.0,4.028046144699854,1.2847390753437613,1.2850292696617467,3.1353028969125734,22718.469293878632,2316.6391473009267,19310.698420588327,1969.143226340119,0.85,0.849999978906655,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.4635167453935,4632.441516551485,5.561945125515767,4.997949169511795,-2.3301059109341002,7.328055080445895,3.4962508015037734,3.5,0.9989288004296496,0.6,0.0002258662607270373,0.9688001079705827,0.00023314021011019094,198.93447395329693,0.0,0.0,0.0,0.0015060535018850767,7.85624445723923e-05,0.000147303816154645,0.0005933465687616212,0.09556886172834816,0.07169767371620012,0.023871188012148045,0.09556886873966183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0503007633,579.5951073754641,0.0,0.09556886172834816,0.07169767856488395,0.02387118824830253,0.37536450850957387,0.37536450850957387,0.12497467316617668,0.0,4.993533883599241,4.991643324517611,4.999212315572379,4.9935692622071315,4.9916663049191925,4.999284933710044,24792.759364992184,21073.845460243356,0.85,1.0664921531372014,0.6626993069764961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663562992660766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.708465889766,1535.0470101608557,0.37536450850957387,0.12497467316617668,6.112871282664199,3.4962508015037734
5059.0,-30.01203187494502,4.997949169511795,35.00463768878911,24.102446645870828,5.000774542791426,-26.510795353179894,-40.03291289610786,1.4995380210263087,-0.016774818109183798,-5.010248272886835,40.00926867404908,42258.599553374625,25748.801719850435,25748.801719850435,68007.40127322506,77335.79335627455,77335.79335627455,25748.801719850435,103084.59507612498,103084.59507612498,103084.59507612498,127877.35726258895,127877.35726258895,0.0,0.0,91511.03951323571,56433.84571033578,38974.65978099992,24792.76218646397,63767.42196746389,21073.847858494373,1535.0471822814761,0.0,0.8868330193236884,2.815775696809365,0.0014959128700940735,0.0,-0.016774818109183798,354514.34494448284,1554932.9051539227,4.386093051883207,1554932.9051539227,4.386093051883207,0.85,0.09556886681318648,4.028046144702076,101325.0,128380.26280836729,1.267014683526941,1.0,0.0,4.0280461447002915,1.2847390753437613,1.2850292696617467,3.1353028969125734,22718.468514467353,2316.639067823095,19310.69392738482,1969.1427681608725,0.85,0.8499998102903623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.460801194559,4632.441516551485,5.561943998576759,4.997949169511795,-2.3301072918142958,7.32805646132609,3.49624738345296,3.5,0.9989278238437028,0.6,0.0002258662607270373,0.9688001079705827,0.00023314021011019094,198.93447395329693,0.0,0.0,0.0,0.0015060535018850767,7.856247842607335e-05,0.00014730378230096397,0.0005933464323974318,0.09556885676996102,0.07169766883897613,0.023871187930984885,0.09556892216187453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0503007633,579.5951073754641,0.0,0.09556885676996102,0.07169767856488395,0.02387118824830253,0.3753644829754569,0.3753644829754569,0.1249746727412569,0.0,4.993521797833466,4.9916445026668725,4.9991603900237465,4.993473454777643,4.991649215263919,4.9989526879458595,24792.76218646397,21073.847858494373,0.85,1.0664913081780933,0.6626988868224322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663562992660766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.708064827268,1535.0471822814761,0.3753644829754569,0.1249746727412569,6.112871282664199,3.49624738345296
5060.0,-30.01203757748666,4.997958996676674,35.00463742852286,24.10243934663015,5.00076782836548,-26.51080115689888,-40.032921347860224,1.499531407777709,-0.01664939134661836,-5.010253737118947,40.00926779676425,42258.61136006306,25748.82074021449,25748.82074021449,68007.43210027755,77335.79090736421,77335.79090736421,25748.82074021449,103084.6116475787,103084.6116475787,103084.6116475787,127877.37432978125,127877.37432978125,0.0,0.0,91511.03665469488,56433.85710739363,38974.64394144583,24792.76268220254,63767.40662364837,21073.84827987216,1535.0473544020965,0.0,0.8868329946964663,2.815773411779912,0.0014959128700940735,0.0,-0.01664939134661836,354514.26943398686,1554932.8673204517,4.386093879388941,1554932.8673204517,4.386093879388941,0.85,0.09556885266750469,4.028046144702076,101325.0,128380.26470135445,1.2670147022092717,1.0,0.0,4.028046144702906,1.2847391062788183,1.2850293006037912,3.1353028214180445,22718.467804807948,2316.638995457975,19310.700574444403,1969.1434459723152,0.85,0.8500001294258782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.458085642664,4632.441516551485,5.561951369657994,4.997958996676674,-2.330110041976733,7.328069038653407,3.496243965402146,3.5,0.998926847257756,0.6,0.0002258662607270373,0.968800683033718,0.00023314007172224122,198.93447861909286,0.0,0.0,0.0,0.0015060535018850767,7.856240326470867e-05,0.00014730385746232865,0.000593346735150877,0.09556885266745971,0.07169766509959527,0.02387118756786443,0.09556885266870048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0459662579,579.5951087934217,0.0,0.09556885266745971,0.07169766509962902,0.023871187567875665,0.3753644570485207,0.3753644570485207,0.12497466872604818,0.0,4.993540385236145,4.991660849934419,4.9991857050452495,4.993604345772326,4.991715851111451,4.999276576101124,24792.76268220254,21073.84827987216,0.85,1.06649204822855,0.6626992314345007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663562992660766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.70766376477,1535.0473544020965,0.3753644570485207,0.12497466872604818,6.112871282664199,3.496243965402146
