time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5061.0,-30.01203757748666,4.997958996676674,35.00463742852286,24.10243833381685,5.00076782836548,-26.51080115689888,-40.032921347860224,1.499531407777709,-0.01667687554714803,-5.010253737118947,40.00926779676425,42258.61136006306,25748.81804394324,25748.81804394324,68007.42940400631,77335.78687358135,77335.78687358135,25748.81804394324,103084.60491752459,103084.60491752459,103084.60491752459,127877.36602966017,127877.36602966017,0.0,0.0,91511.03262091201,56433.85710739363,38974.63945946487,24792.761112135588,63767.400571600454,21073.84694531525,1535.0472564535844,0.0,0.8868329946964663,2.8157737727382814,0.0014959128700940735,0.0,-0.01667687554714803,354514.26943398686,1554932.8673204517,4.386093879388941,1554932.8673204517,4.386093879388941,0.85,0.09556885266750469,4.028046144702076,101325.0,128380.26470135445,1.2670147022092717,1.0,0.0,4.028046144700861,1.2847391062788183,1.2850293006037912,3.1353028214180445,22718.46680338375,2316.638893341126,19310.700574444403,1969.1434459723152,0.85,0.8500001668936662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.457725330638,4632.441516551485,5.561951220130052,4.997958996676674,-2.3301102251988093,7.3280692218754835,3.4962435118794044,3.5,0.9989267176798299,0.6,0.0002258662607270373,0.968800683033718,0.00023314007172224122,198.93447861909286,0.0,0.0,0.0,0.0015060535018850767,7.856240326470867e-05,0.00014730385746232865,0.000593346735150877,0.0955688474039868,0.07169766026324136,0.023871187140745438,0.09556885882174898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0459662579,579.5951087934217,0.0,0.0955688474039868,0.07169766509962902,0.023871187567875665,0.37536443172837447,0.37536443172837447,0.12497466648991919,0.0,4.9935476805029,4.991667458649431,4.999195062452998,4.993576861571796,4.991693893510842,4.9992324920872875,24792.761112135588,21073.84694531525,0.85,1.0664921071644593,0.6626992943300785,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663562526847902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.707148461355,1535.0472564535844,0.37536443172837447,0.12497466648991919,6.112871282664199,3.4962435118794044
5062.0,-30.012043327803937,4.997968789655029,35.004637173676926,24.102435365226142,5.000765995195167,-26.51080651548478,-40.032925888057775,1.4995291828760415,-0.016622239289063145,-5.0102544473029065,40.009267434111166,42258.60701817176,25748.824842597474,25748.824842597474,68007.43186076923,77335.78224113212,77335.78224113212,25748.824842597474,103084.6070837296,103084.6070837296,103084.6070837296,127877.37052815537,127877.37052815537,0.0,0.0,91511.02957444181,56433.854351481685,38974.63913662236,24792.763444425767,63767.402581048125,21073.8489277619,1535.04742708211,0.0,0.8868329923954789,2.8157729722886646,0.0014959128700940735,0.0,-0.016622239289063145,354514.2596192397,1554932.8516817035,4.386093956705024,1554932.8516817035,4.386093956705024,0.85,0.09556884202906976,4.028046144702076,101325.0,128380.26358783257,1.2670146912196651,1.0,0.0,4.028046144702221,1.28473911668633,1.2850293110136537,3.1353027960193462,22718.466047069127,2316.6388162184976,19310.6938243141,1969.1427576505844,0.85,0.8499998980699378,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.455022789923,4632.441516551485,5.561955935599532,4.997968789655029,-2.330109496963858,7.3280782866188865,3.4962401102071987,3.5,0.9989257457734854,0.6,0.0002258662607270373,0.9688012629150827,0.0002331399321749593,198.9344833239789,0.0,0.0,0.0,0.0015060535018850767,7.856236288879678e-05,0.00014730389783824054,0.0005933468977869133,0.09556884202912534,0.07169765527117088,0.023871186757954462,0.09556884202907452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0441744564,579.5951093795791,0.0,0.09556884202912534,0.07169765527112917,0.02387118675794058,0.3753644063137528,0.3753644063137528,0.12497466472583542,0.0,4.993564856128273,4.991679441558176,4.999227834446458,4.993632208013821,4.991726023192143,4.999357572307304,24792.763444425767,21073.8489277619,0.85,1.066492112083945,0.6626992053574902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663562526847902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.706747208773,1535.04742708211,0.3753644063137528,0.12497466472583542,6.112871282664199,3.4962401102071987
5063.0,-30.012043327803937,4.997968789655029,35.004637173676926,24.102434352412843,5.000765995195167,-26.51080651548478,-40.032925888057775,1.4995291828760415,-0.016649612957451154,-5.0102544473029065,40.009267434111166,42258.60701817176,25748.82218238412,25748.82218238412,68007.42920055588,77335.77819835895,77335.77819835895,25748.82218238412,103084.60038074307,103084.60038074307,103084.60038074307,127877.36540198821,127877.36540198821,0.0,0.0,91511.02553166865,56433.854351481685,38974.634644652186,24792.76502124514,63767.39966589733,21073.85026805837,1535.0475239764519,0.0,0.8868329923954789,2.8157733317952474,0.0014959128700940735,0.0,-0.016649612957451154,354514.2596192397,1554932.8516817035,4.386093956705024,1554932.8516817035,4.386093956705024,0.85,0.09556884202906976,4.028046144702076,101325.0,128380.26358783257,1.2670146912196651,1.0,0.0,4.028046144699446,1.28473911668633,1.2850293110136537,3.1353027960193462,22718.46504341301,2316.638713874056,19310.6938243141,1969.1427576505844,0.85,0.8499999356212247,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.454667296759,4632.441516551485,5.56195578807113,4.997968789655029,-2.330109677735781,7.32807846739081,3.49623966275013,3.5,0.9989256179286086,0.6,0.0002258662607270373,0.9688012629150827,0.0002331399321749593,198.9344833239789,0.0,0.0,0.0,0.0015060535018850767,7.856236288879678e-05,0.00014730389783824054,0.0005933468977869133,0.09556883723109913,0.0716976504654517,0.023871186765647427,0.09556886026336021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0441744564,579.5951093795791,0.0,0.09556883723109913,0.07169765527112917,0.02387118675794058,0.375364381153991,0.375364381153991,0.12497466476611098,0.0,4.993572851770921,4.991684356576513,4.999245083119263,4.993604834345433,4.991704016649578,4.99931407782276,24792.76502124514,21073.85026805837,0.85,1.0664921191215848,0.662699235653035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663562062655518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.706230758165,1535.0475239764519,0.375364381153991,0.12497466476611098,6.112871282664199,3.49623966275013
5064.0,-30.012043327803937,4.997968789655029,35.004637173676926,24.10243358407172,5.000765995195167,-26.51080651548478,-40.032925888057775,1.4995291828760415,-0.016744639077217016,-5.0102544473029065,40.009267434111166,42258.60701817176,25748.802055858527,25748.802055858527,68007.40907403029,77335.77505584504,77335.77505584504,25748.802055858527,103084.57711170356,103084.57711170356,103084.57711170356,127877.34492340282,127877.34492340282,0.0,0.0,91511.02238915474,56433.854351481685,38974.631152970054,24792.76781169927,63767.39896466932,21073.852639944376,1535.0476941976065,0.0,0.8868329923954789,2.8157745798027256,0.0014959128700940735,0.0,-0.016744639077217016,354514.2596192397,1554932.8516817035,4.386093956705024,1554932.8516817035,4.386093956705024,0.85,0.09556884202906976,4.028046144702076,101325.0,128380.26358783257,1.2670146912196651,1.0,0.0,4.028046144700323,1.28473911668633,1.2850293110136537,3.1353027960193462,22718.46426325464,2316.638634320042,19310.6938243141,1969.1427576505844,0.85,0.8499999648104585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.451977721975,4632.441516551485,5.561954671906718,4.997968789655029,-2.330111045412519,7.328079835067548,3.496236277399555,3.5,0.9989246506855871,0.6,0.0002258662607270373,0.9688012629150827,0.0002331399321749593,198.9344833239789,0.0,0.0,0.0,0.0015060535018850767,7.856236288879678e-05,0.00014730389783824054,0.0005933468977869133,0.09556883249165105,0.07169764561830118,0.023871186873349867,0.09556891321902387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0441744564,579.5951093795791,0.0,0.09556883249165105,0.07169765527112917,0.02387118675794058,0.3753643557773204,0.3753643557773204,0.12497466532997388,0.0,4.993560243060756,4.991684867381878,4.999193068356817,4.993509808225667,4.99168691060413,4.998985009425098,24792.76781169927,21073.852639944376,0.85,1.0664918152253657,0.662699242940509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663562062655518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.705829313905,1535.0476941976065,0.3753643557773204,0.12497466532997388,6.112871282664199,3.496236277399555
5065.0,-30.01204907837169,4.997978575026595,35.004636924498236,24.102424748148792,5.000757591727545,-26.5108125313705,-40.03293056795371,1.4995210447263312,-0.016608089645501423,-5.0102616965715185,40.00926708948994,42258.603074441904,25748.825755411992,25748.825755411992,68007.42882985389,77335.7733332853,77335.7733332853,25748.825755411992,103084.59908869729,103084.59908869729,103084.59908869729,127877.36699480447,127877.36699480447,0.0,0.0,91511.0195924183,56433.8493335748,38974.63362093723,24792.76790610718,63767.40152704441,21073.852720191102,1535.0478644187608,0.0,0.8868329567571509,2.815771940353423,0.0014959128700940735,0.0,-0.016608089645501423,354514.1594409147,1554932.836818326,4.386095154197867,1554932.836818326,4.386095154197867,0.85,0.09556883039034418,4.028046144702076,101325.0,128380.26325377601,1.2670146879227833,1.0,0.0,4.0280461446994416,1.2847391547544802,1.2850293490904028,3.1353027031170813,22718.463568938754,2316.6385635195256,19310.693017663943,1969.1426753951598,0.85,0.8499999552815711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.449288146151,4632.441516551485,5.561963022544099,4.997978575026595,-2.330115100584766,7.3280936756113615,3.49623289204898,3.5,0.9989236834425658,0.6,0.0002258662607270373,0.9688018428220841,0.00023313979262167505,198.93448802907005,0.0,0.0,0.0,0.0015060535018850767,7.856232127056885e-05,0.00014730393945646845,0.0005933470654270557,0.09556883039024794,0.07169764326985958,0.023871187120388358,0.09556883039175978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0424717434,579.5951099365909,0.0,0.09556883039024794,0.07169764326993179,0.023871187120412394,0.3753643299632105,0.3753643299632105,0.12497466212222402,0.0,4.993581672380969,4.991700806099516,4.9992309883338635,4.9936536069260455,4.991750779634856,4.999368885423621,24792.76790610718,21073.852720191102,0.85,1.0664920821810693,0.6626991544656182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663562062655518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.705427869645,1535.0478644187608,0.3753643299632105,0.12497466212222402,6.112871282664199,3.49623289204898
5066.0,-30.01204907837169,4.997978575026595,35.004636924498236,24.10242377026009,5.000757591727545,-26.5108125313705,-40.03293056795371,1.4995210447263312,-0.01663512916638865,-5.0102616965715185,40.00926708948994,42258.603074441904,25748.823178585375,25748.823178585375,68007.42625302728,77335.76928894967,77335.76928894967,25748.823178585375,103084.59246753504,103084.59246753504,103084.59246753504,127877.3576754442,127877.3576754442,0.0,0.0,91511.01554808268,56433.8493335748,38974.629127230975,24792.76520790916,63767.39433514014,21073.850426722787,1535.0476966337733,0.0,0.8868329567571509,2.8157722954713442,0.0014959128700940735,0.0,-0.01663512916638865,354514.1594409147,1554932.836818326,4.386095154197867,1554932.836818326,4.386095154197867,0.8500000000000001,0.09556883039034418,4.028046144702076,101325.0,128380.26325377601,1.2670146879227833,1.0,0.0,4.028046144703385,1.2847391547544802,1.2850293490904028,3.1353027031170813,22718.462564894737,2316.6384611355293,19310.693017663943,1969.1426753951598,0.85,0.8499999928473777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.448943796729,4632.441516551485,5.561962879639864,4.997978575026595,-2.3301152756904497,7.328093850717044,3.496232458618828,3.5,0.9989235596053794,0.6,0.0002258662607270373,0.9688018428220841,0.00023313979262167505,198.93448802907005,0.0,0.0,0.0,0.0015060535018850767,7.856232127056885e-05,0.00014730393945646845,0.0005933470654270557,0.09556882541803155,0.07169763845115186,0.023871186966879697,0.09556883199871564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0424717434,579.5951099365909,0.0,0.09556882541803155,0.07169764326993179,0.023871187120412394,0.3753643047354497,0.3753643047354497,0.12497466131854831,0.0,4.993590651385318,4.991706397795326,4.999250141525636,4.993626567405158,4.991728764579989,4.999326754309038,24792.76520790916,21073.850426722787,0.85,1.066492162053901,0.6626992292070897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663561598823725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.704911222347,1535.0476966337733,0.3753643047354497,0.12497466131854831,6.112871282664199,3.496232458618828
5067.0,-30.01204907837169,4.997978575026595,35.004636924498236,24.102423001918964,5.000757591727545,-26.5108125313705,-40.03292676117269,1.4995210447263312,-0.016729765634750038,-5.0102616965715185,40.00926708948994,42258.58738961666,25748.8031489743,25748.8031489743,68007.39053859096,77335.76614494096,77335.76614494096,25748.8031489743,103084.56929391527,103084.56929391527,103084.56929391527,127877.3372619487,127877.3372619487,0.0,0.0,91511.01240407399,56433.83364874956,38974.64306147159,24792.767968033437,63767.41102950502,21073.85277282842,1535.0478649874906,0.0,0.8868329567571509,2.815773538360705,0.0014959128700940735,0.0,-0.016729765634750038,354514.1594409147,1554932.836818326,4.386095154197867,1554932.836818326,4.386095154197867,0.85,0.09556883039034418,4.028046144702076,101325.0,128380.25428992501,1.2670145994564521,1.0,0.0,4.028046144700464,1.2847391547544802,1.2850293490904028,3.1353027031170813,22718.461784365274,2316.6383815436743,19310.68852446043,1969.142217215913,0.85,0.8499998242728716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.44626717679,4632.441516551485,5.561961768848196,4.997978575026595,-2.33011663678316,7.328095211809755,3.4962290895772052,3.5,0.9989225970220587,0.6,0.0002258662607270373,0.9688018428220841,0.00023313979262167505,198.93448802907005,0.0,0.0,0.0,0.0015060535018850767,7.856235512420038e-05,0.00014730390560283694,0.0005933469290630659,0.09556882057226392,0.07169763360417222,0.023871186968091696,0.0955688846644036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0424717434,579.5951099365909,0.0,0.09556882057226392,0.07169764326993179,0.023871187120412394,0.37536427935967465,0.37536427935967465,0.1249746613248936,0.0,4.993578907294079,4.991707448314628,4.999199967285733,4.993531930936797,4.991711650392745,4.998999270436343,24792.767968033437,21073.85277282842,0.85,1.066491322771817,0.6626988097425457,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663561598823725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.704509586398,1535.0478649874906,0.37536427935967465,0.1249746613248936,6.112871282664199,3.4962290895772052
5068.0,-30.012054724896654,4.997988391526051,35.004636662954056,24.102415807452076,5.000751037671752,-26.510818268635667,-40.03293517800046,1.4995145814107684,-0.016606314973500957,-5.010267000306022,40.00926623096,42258.5993827385,25748.822020065283,25748.822020065283,68007.42140280378,77335.7636429027,77335.7636429027,25748.822020065283,103084.58566296799,103084.58566296799,103084.58566296799,127877.3541291084,127877.3541291084,0.0,0.0,91511.00953466119,56433.845274496976,38974.626955738015,24792.768466140406,63767.39542187842,21073.853196219345,1535.0480333412079,0.0,0.8868329328780474,2.8157712980053873,0.0014959128700940735,0.0,-0.016606314973500957,354514.08614675247,1554932.7997939433,4.386095956565948,1554932.7997939433,4.386095956565948,0.85,0.09556881653296383,4.028046144702076,101325.0,128380.2601359148,1.2670146571518854,1.0,0.0,4.028046144702604,1.284739184988193,1.2850293793309449,3.1353026293341353,22718.4610720068,2316.638308903326,19310.69052761691,1969.1424214810268,0.85,0.8499999390984774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.443590555818,4632.441516551485,5.561969060945796,4.997988391526051,-2.3301192525081107,7.328107644034162,3.496225720535583,3.5,0.998921634438738,0.6,0.0002258662607270373,0.9688024122374154,0.0002331396555933496,198.93449264903404,0.0,0.0,0.0,0.0015060535018850767,7.856228027352795e-05,0.00014730398045350936,0.0005933472305650284,0.09556881653300381,0.07169762985163829,0.023871186681365522,0.095568816533558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0382299041,579.595111324232,0.0,0.09556881653300381,0.0716976298516083,0.023871186681355534,0.375364253593718,0.375364253593718,0.12497465778616029,0.0,4.993597279654523,4.991723511435396,4.999225274774858,4.993660685332543,4.991777681377755,4.999316421088395,24792.768466140406,21073.853196219345,0.85,1.0664920678173193,0.6626991600199448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663561598823725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.704107950452,1535.0480333412079,0.375364253593718,0.12497465778616029,6.112871282664199,3.496225720535583
5069.0,-30.012054724896654,4.997988391526051,35.004636662954056,24.102414829563372,5.000751037671752,-26.510818268635667,-40.03293517800046,1.4995145814107684,-0.01663267006983915,-5.010267000306022,40.00926623096,42258.5993827385,25748.81959602041,25748.81959602041,68007.41897875891,77335.7596133816,77335.7596133816,25748.81959602041,103084.579209402,103084.579209402,103084.579209402,127877.34614832874,127877.34614832874,0.0,0.0,91511.00550514009,56433.845274496976,38974.62247849234,24792.766938926736,63767.38941741908,21073.851898087723,1535.0479380762363,0.0,0.8868329328780474,2.8157716441344554,0.0014959128700940735,0.0,-0.01663267006983915,354514.08614675247,1554932.7997939433,4.386095956565948,1554932.7997939433,4.386095956565948,0.8499999999999999,0.09556881653296383,4.028046144702076,101325.0,128380.2601359148,1.2670146571518854,1.0,0.0,4.028046144702166,1.284739184988193,1.2850293793309449,3.1353026293341353,22718.46007164063,2316.638206894366,19310.69052761691,1969.1424214810268,0.85,0.8499999765266825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.4432666235025,4632.441516551485,5.561968926514221,4.997988391526051,-2.3301194172318676,7.328107808757919,3.49622531280463,3.5,0.99892151794418,0.6,0.0002258662607270373,0.9688024122374154,0.0002331396555933496,198.93449264903404,0.0,0.0,0.0,0.0015060535018850767,7.856228027352795e-05,0.00014730398045350936,0.0005933472305650284,0.09556881137661315,0.07169762504460563,0.023871186332007525,0.09556882235037303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0382299041,579.595111324232,0.0,0.09556881137661315,0.0716976298516083,0.023871186681355534,0.3753642284270809,0.3753642284270809,0.12497465595713951,0.0,4.993604689770393,4.991729958539452,4.999235577411412,4.993634330236205,4.991755746957324,4.9992767879626285,24792.766938926736,21073.851898087723,0.85,1.0664921302263881,0.6626992224209651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663561133516472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.703593195787,1535.0479380762363,0.3753642284270809,0.12497465595713951,6.112871282664199,3.49622531280463
5070.0,-30.012060335275834,4.997998171552013,35.00463640747834,24.10241193082186,5.000749307933101,-26.510823490933774,-40.03293594634158,1.4995124635910462,-0.016578737667600763,-5.010267611178881,40.009265884629755,42258.579839813756,25748.826396884473,25748.826396884473,68007.40623669823,77335.75498667182,77335.75498667182,25748.826396884473,103084.58138355629,103084.58138355629,103084.58138355629,127877.35063552076,127877.35063552076,0.0,0.0,91511.00244963098,56433.8273027728,38974.639052064646,24792.769251964484,63767.40830402913,21073.85386416981,1535.0481049734967,0.0,0.8868329310234749,2.815770864525373,0.0014959128700940735,0.0,-0.016578737667600763,354514.07770492724,1554932.7848591811,4.386096018881932,1554932.7848591811,4.386096018881932,0.85,0.09556880608067558,4.028046144702076,101325.0,128380.25467965768,1.2670146033028145,1.0,0.0,4.028046144701418,1.2847391948948046,1.285029389239794,3.135302605157847,22718.459313082014,2316.6381295429137,19310.688163060735,1969.1421803634,0.85,0.8499999008269467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.440602999663,4632.441516551485,5.561973595729997,4.997998171552013,-2.330118599976449,7.328116771528462,3.49622196012384,3.5,0.9989205600353828,0.6,0.0002258662607270373,0.9688029780080348,0.00023313951944227412,198.9344972394239,0.0,0.0,0.0,0.0015060535018850767,7.85622734406898e-05,0.0001473039872863475,0.0005933472580880156,0.095568806080713,0.07169762006049014,0.02387118602022286,0.09556880608082585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0365187501,579.595111884008,0.0,0.095568806080713,0.07169762006046207,0.023871186020213507,0.37536420316723645,0.37536420316723645,0.12497465460246603,0.0,4.993621758903544,4.991741733666913,4.999268547108443,4.993688873511303,4.991787672890496,4.999399264521685,24792.769251964484,21073.85386416981,0.85,1.0664916145322028,0.6626987196709335,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663561133516472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.703191371624,1535.0481049734967,0.37536420316723645,0.12497465460246603,6.112871282664199,3.49622196012384
5071.0,-30.012060335275834,4.997998171552013,35.00463640747834,24.102410952933155,5.000749307933101,-26.510823490933774,-40.03293594634158,1.4995124635910462,-0.016604945600306564,-5.010267611178881,40.009265884629755,42258.579839813756,25748.82400469082,25748.82400469082,68007.40384450457,77335.75096133692,77335.75096133692,25748.82400469082,103084.57496602774,103084.57496602774,103084.57496602774,127877.3458012348,127877.3458012348,0.0,0.0,91510.99842429608,56433.8273027728,38974.63457947031,24792.770835207066,63767.40541467737,21073.855209926005,1535.048202296825,0.0,0.8868329310234749,2.815771208721561,0.0014959128700940735,0.0,-0.016604945600306564,354514.07770492724,1554932.7848591811,4.386096018881932,1554932.7848591811,4.386096018881932,0.85,0.09556880608067558,4.028046144702076,101325.0,128380.25467965768,1.2670146033028145,1.0,0.0,4.028046144702294,1.2847391948948046,1.285029389239794,3.135302605157847,22718.458313755105,2316.6380276399286,19310.688163060735,1969.1421803634,0.85,0.8499999382162695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.4402833240065,4632.441516551485,5.561973463064695,4.997998171552013,-2.330118762535892,7.328116934087905,3.496221557750882,3.5,0.9989204450716807,0.6,0.0002258662607270373,0.9688029780080348,0.00023313951944227412,198.9344972394239,0.0,0.0,0.0,0.0015060535018850767,7.85622734406898e-05,0.0001473039872863475,0.0005933472580880156,0.09556880138189912,0.07169761528397263,0.023871186097926485,0.0955688238221757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0365187501,579.595111884008,0.0,0.09556880138189912,0.07169762006046207,0.023871186020213507,0.37536417816035766,0.37536417816035766,0.1249746550092738,0.0,4.993629940238122,4.991746539184305,4.999286868113245,4.993662665578597,4.991765761253816,4.999360152147915,24792.770835207066,21073.855209926005,0.85,1.0664916253414205,0.6626987496983385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663560669938103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.70267715287,1535.048202296825,0.37536417816035766,0.1249746550092738,6.112871282664199,3.496221557750882
5072.0,-30.012060335275834,4.997998171552013,35.00463640747834,24.102410149667435,5.000749307933101,-26.510823490933774,-40.03293594634158,1.4995124635910462,-0.016698801476366043,-5.010267611178881,40.009265884629755,42258.579839813756,25748.804169187853,25748.804169187853,68007.3840090016,77335.7478143738,77335.7478143738,25748.804169187853,103084.55198356166,103084.55198356166,103084.55198356166,127877.32554882283,127877.32554882283,0.0,0.0,91510.99527733296,56433.8273027728,38974.63108284462,24792.77356526117,63767.40464810579,21073.857530471993,1535.0483688096988,0.0,0.8868329310234749,2.8157724413582956,0.0014959128700940735,0.0,-0.016698801476366043,354514.07770492724,1554932.7848591811,4.386096018881932,1554932.7848591811,4.386096018881932,0.8499999999999999,0.09556880608067558,4.028046144702076,101325.0,128380.25467965768,1.2670146033028145,1.0,0.0,4.028046144700688,1.2847391948948046,1.285029389239794,3.135302605157847,22718.45753249218,2316.6379479732814,19310.688163060735,1969.1421803634,0.85,0.8499999674468385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.437632649021,4632.441516551485,5.561972363034962,4.997998171552013,-2.3301201104407068,7.328118281992721,3.4962182213701354,3.5,0.9989194918200387,0.6,0.0002258662607270373,0.9688029780080348,0.00023313951944227412,198.9344972394239,0.0,0.0,0.0,0.0015060535018850767,7.85622734406898e-05,0.0001473039872863475,0.0005933472580880156,0.09556879674609446,0.0716976104668467,0.02387118627924777,0.09556887602528512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0365187501,579.595111884008,0.0,0.09556879674609446,0.07169762006046207,0.023871186020213507,0.3753641529408785,0.3753641529408785,0.12497465595855904,0.0,4.993617714129812,4.991746957542432,4.99923666284235,4.993568809702538,4.991748630975508,4.9990358418662595,24792.77356526117,21073.857530471993,0.85,1.0664913271018905,0.6626987576648856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663560669938103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.70227514169,1535.0483688096988,0.3753641529408785,0.12497465595855904,6.112871282664199,3.4962182213701354
5073.0,-30.012065943476923,4.998007941210501,35.00463615821552,24.102401523292087,5.000741090159229,-26.510829360119825,-40.032940556388326,1.4995045068021706,-0.0165642340462,-5.01027467458639,40.00926555464235,42258.57638338474,25748.827640981523,25748.827640981523,68007.40402436626,77335.74606210746,77335.74606210746,25748.827640981523,103084.57370308897,103084.57370308897,103084.57370308897,127877.34737281893,127877.34737281893,0.0,0.0,91510.99246843223,56433.82278970963,38974.63297635844,24792.77366972995,63767.40664608839,21073.857619270457,1535.048535322573,0.0,0.8868328962775087,2.8157698496277446,0.0014959128700940735,0.0,-0.0165642340462,354513.9800942157,1554932.7706273021,4.386097186390401,1554932.7706273021,4.386097186390401,0.8499999999999999,0.09556879468176535,4.028046144702076,101325.0,128380.25401154456,1.2670145967090507,1.0,0.0,4.028046144701267,1.2847392321146005,1.2850294264679971,3.135302514325933,22718.456835156394,2316.637876864821,19310.68717412254,1969.142079519769,0.85,0.8499999500071505,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.434981973023,4632.441516551485,5.561980617774569,4.998007941210501,-2.3301240139724824,7.328131955182983,3.4962148849893886,3.5,0.9989185385683967,0.6,0.0002258662607270373,0.9688035435593685,0.0002331393833441281,198.9345018280319,0.0,0.0,0.0,0.0015060535018850767,7.856223244367218e-05,0.00014730402828336514,0.0005933474232258945,0.09556879468172044,0.07169760808998792,0.023871186591732523,0.0955687946828764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.034888341,579.5951124173667,0.0,0.09556879468172044,0.07169760809002161,0.023871186591743747,0.3753641272883683,0.3753641272883683,0.12497465319677954,0.0,4.9936389452762455,4.991762671136371,4.999274465537212,4.993710440540212,4.991812097627246,4.999412246991881,24792.77366972995,21073.857619270457,0.85,1.0664916075670134,0.6626986826972828,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663560669938103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.701873130518,1535.048535322573,0.3753641272883683,0.12497465319677954,6.112871282664199,3.4962148849893886
5074.0,-30.012065943476923,4.998007941210501,35.00463615821552,24.102400510478788,5.000741090159229,-26.510829360119825,-40.032940556388326,1.4995045068021706,-0.016590126775270164,-5.01027467458639,40.00926555464235,42258.57638338474,25748.82532709619,25748.82532709619,68007.40171048093,77335.7420356496,77335.7420356496,25748.82532709619,103084.56736274579,103084.56736274579,103084.56736274579,127877.33839452146,127877.33839452146,0.0,0.0,91510.98844197439,56433.82278970963,38974.6285025164,24792.771031775672,63767.399534292075,21073.85537700932,1535.0483712983198,0.0,0.8868328962775087,2.815770189684089,0.0014959128700940735,0.0,-0.016590126775270164,354513.9800942157,1554932.7706273021,4.386097186390401,1554932.7706273021,4.386097186390401,0.85,0.09556879468176535,4.028046144702076,101325.0,128380.25401154456,1.2670145967090507,1.0,0.0,4.02804614470039,1.2847392321146005,1.2850294264679971,3.135302514325933,22718.4558355507,2316.6377749334074,19310.68717412254,1969.142079519769,0.85,0.8499999874069102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.43467276237,4632.441516551485,5.561980489451845,4.998007941210501,-2.330124171210743,7.328132112421244,3.4962144957889527,3.5,0.9989184273682722,0.6,0.0002258662607270373,0.9688035435593685,0.0002331393833441281,198.9345018280319,0.0,0.0,0.0,0.0015060535018850767,7.856223244367218e-05,0.00014730402828336514,0.0005933474232258945,0.0955687898118345,0.07169760330127123,0.02387118651056328,0.09556879601278215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.034888341,579.5951124173667,0.0,0.0955687898118345,0.07169760809002161,0.023871186591743747,0.37536410221762323,0.37536410221762323,0.124974652771828,0.0,4.993648065782281,4.9917681728830985,4.999294455417555,4.993684547811142,4.991790179870748,4.999374414956492,24792.771031775672,21073.85537700932,0.85,1.0664916902234458,0.662698756606178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356020685118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.701358768376,1535.0483712983198,0.37536410221762323,0.124974652771828,6.112871282664199,3.4962144957889527
5075.0,-30.012065943476923,4.998007941210501,35.00463615821552,24.102399742137663,5.000741090159229,-26.510829360119825,-40.032940556388326,1.4995045068021706,-0.016683593548577846,-5.01027467458639,40.00926555464235,42258.57638338474,25748.805588353855,25748.805588353855,68007.38197173859,77335.73888721115,77335.73888721115,25748.805588353855,103084.544475565,103084.544475565,103084.544475565,127877.31820773124,127877.31820773124,0.0,0.0,91510.98529353594,56433.82278970963,38974.62500425145,24792.77373216624,63767.39873641769,21073.857672341303,1535.048535985022,0.0,0.8868328962775087,2.815771417209925,0.0014959128700940735,0.0,-0.016683593548577846,354513.9800942157,1554932.7706273021,4.386097186390401,1554932.7706273021,4.386097186390401,0.85,0.09556879468176535,4.028046144702076,101325.0,128380.24927907658,1.267014550003223,1.0,0.0,4.028046144701559,1.2847392321146005,1.2850294264679971,3.135302514325933,22718.45505392151,2316.6376952294117,19310.68268091903,1969.1416213405223,0.85,0.8499998188735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.432035021524,4632.441516551485,5.561979394786413,4.998007941210501,-2.3301255125419065,7.328133453752407,3.4962111756909704,3.5,0.9989174787688487,0.6,0.0002258662607270373,0.9688035435593685,0.0002331393833441281,198.9345018280319,0.0,0.0,0.0,0.0015060535018850767,7.856223244367218e-05,0.00014730402828336514,0.0005933474232258945,0.09556878506999847,0.07169759848511989,0.023871186584878572,0.09556884792873006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.034888341,579.5951124173667,0.0,0.09556878506999847,0.07169760809002161,0.023871186591743747,0.3753640770032472,0.3753640770032472,0.12497465316089652,0.0,4.99363666883221,4.9917691466177985,4.999245901650681,4.9935910810378346,4.991773041556428,4.9990516866859025,24792.77373216624,21073.857672341303,0.85,1.0664913940248193,0.6626987648980385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356020685118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.70095657026,1535.048535985022,0.3753640770032472,0.12497465316089652,6.112871282664199,3.4962111756909704
5076.0,-30.012071534652307,4.998017738673762,35.00463589729725,24.10239268736916,5.000734676256664,-26.510835033557992,-40.03294516643507,1.49949817516236,-0.01656201919780642,-5.010279824100857,40.00926471662569,42258.57287700967,25748.824304408692,25748.824304408692,68007.39718141836,77335.73634083978,77335.73634083978,25748.824304408692,103084.56064524848,103084.56064524848,103084.56064524848,127877.33487820657,127877.33487820657,0.0,0.0,91510.98241411221,56433.81895028222,38974.626070922204,24792.774232958098,63767.400303880306,21073.85809801438,1535.048700671724,0.0,0.8868328731093785,2.8157692195128203,0.0014959128700940735,0.0,-0.01656201919780642,354513.90893288434,1554932.7344882614,4.386097964868953,1554932.7344882614,4.386097964868953,0.85,0.09556878109289188,4.028046144702076,101325.0,128380.25072665501,1.2670145642897115,1.0,0.0,4.028046144702681,1.2847392617323719,1.2850294560924584,3.135302442046152,22718.454339077733,2316.637622335633,19310.689044930023,1969.1422702890409,0.85,0.8500001257442037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.429397279675,4632.441516551485,5.561986606716392,4.998017738673762,-2.3301280006929472,7.328145739366709,3.4962078555929876,3.5,0.998916530169425,0.6,0.0002258662607270373,0.9688041073941214,0.00023313924765923,198.93450640270973,0.0,0.0,0.0,0.0015060535018850767,7.856219144667488e-05,0.00014730406928036244,0.0005933475883636914,0.09556878109288865,0.07169759472491938,0.02387118636796927,0.09556878109400929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0307478537,579.5951137718542,0.0,0.09556878109288865,0.0716975947249218,0.02387118636797008,0.3753640514029349,0.3753640514029349,0.1249746500561931,0.0,4.99365485422129,4.99178497223761,4.99927117389052,4.993717804903042,4.991838485102392,4.999362472169082,24792.774232958098,21073.85809801438,0.85,1.066491606327568,0.6626986936213267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266356020685118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.700554372146,1535.048700671724,0.3753640514029349,0.1249746500561931,6.112871282664199,3.4962078555929876
5077.0,-30.012071534652307,4.998017738673762,35.00463589729725,24.102391709480457,5.000734676256664,-26.510835033557992,-40.03294516643507,1.49949817516236,-0.016587308047405713,-5.010279824100857,40.00926471662569,42258.57287700967,25748.82213719092,25748.82213719092,68007.39501420059,77335.73231558739,77335.73231558739,25748.82213719092,103084.5544527783,103084.5544527783,103084.5544527783,127877.3271898827,127877.3271898827,0.0,0.0,91510.9783888598,56433.81895028222,38974.62159841954,24792.772737104387,63767.394335523924,21073.85682653873,1535.0486073770119,0.0,0.8868328731093785,2.815769551638144,0.0014959128700940735,0.0,-0.016587308047405713,354513.90893288434,1554932.7344882614,4.386097964868953,1554932.7344882614,4.386097964868953,0.85,0.09556878109289188,4.028046144702076,101325.0,128380.25072665501,1.2670145642897115,1.0,0.0,4.028046144698737,1.2847392617323719,1.2850294560924584,3.135302442046152,22718.453339771306,2316.6375204347364,19310.689044930023,1969.1422702890409,0.85,0.8500001631327784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.429107668954,4632.441516551485,5.561986486527314,4.998017738673762,-2.3301281479647074,7.328145886638469,3.496207491063089,3.5,0.9989164260180254,0.6,0.0002258662607270373,0.9688041073941214,0.00023313924765923,198.93450640270973,0.0,0.0,0.0,0.0015060535018850767,7.856219144667488e-05,0.00014730406928036244,0.0005933475883636914,0.0955687760386771,0.07169758994830246,0.023871186090374644,0.09556878655820258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0307478537,579.5951137718542,0.0,0.0955687760386771,0.0716975947249218,0.02387118636797008,0.37536402639553706,0.37536402639553706,0.12497464860288068,0.0,4.9936623865870615,4.991791292570156,4.999282346742689,4.993692516053443,4.991816573901019,4.999327038155116,24792.772737104387,21073.85682653873,0.85,1.0664916721603384,0.6626987556471005,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663559742446322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.70004016415,1535.0486073770119,0.37536402639553706,0.12497464860288068,6.112871282664199,3.496207491063089
5078.0,-30.012071534652307,4.998017738673762,35.00463589729725,24.102390941139333,5.000734676256664,-26.510835033557992,-40.03294516643507,1.49949817516236,-0.016680384566484463,-5.010279824100857,40.00926471662569,42258.57287700967,25748.80249548894,25748.80249548894,68007.37537249862,77335.72916567448,77335.72916567448,25748.80249548894,103084.53166116342,103084.53166116342,103084.53166116342,127877.3070754693,127877.3070754693,0.0,0.0,91510.9752389469,56433.81895028222,38974.618098516316,24792.775414305885,63767.3935128222,21073.85910216,1535.0487706384022,0.0,0.8868328731093785,2.815770774038295,0.0014959128700940735,0.0,-0.016680384566484463,354513.90893288434,1554932.7344882614,4.386097964868953,1554932.7344882614,4.386097964868953,0.85,0.09556878109289188,4.028046144702076,101325.0,128380.25072665501,1.2670145642897115,1.0,0.0,4.028046144702681,1.2847392617323719,1.2850294560924584,3.135302442046152,22718.45255777607,2316.637440693414,19310.689044930023,1969.1422702890409,0.85,0.8500001923907605,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.426482899103,4632.441516551485,5.561985397241728,4.998017738673762,-2.3301294827031795,7.328147221376941,3.4962041872942122,3.5,0.9989154820840607,0.6,0.0002258662607270373,0.9688041073941214,0.00023313924765923,198.93450640270973,0.0,0.0,0.0,0.0015060535018850767,7.856219144667488e-05,0.00014730406928036244,0.0005933475883636914,0.09556877105911654,0.07169758515415632,0.023871185904960224,0.0955688382114478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0307478537,579.5951137718542,0.0,0.09556877105911654,0.0716975947249218,0.02387118636797008,0.3753640012963671,0.3753640012963671,0.12497464763216637,0.0,4.993649797175294,4.99179291956716,4.999227056676887,4.993599439534364,4.9917994275546675,4.999005896546862,24792.775414305885,21073.85910216,0.85,1.0664913778987037,0.662698764196978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663559742446322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.69963777966,1535.0487706384022,0.3753640012963671,0.12497464763216637,6.112871282664199,3.4962041872942122
5079.0,-30.01207710417096,4.99802755398274,35.00463562981105,24.10238360697406,5.000727966448886,-26.510840717103772,-40.032949776481814,1.4994915793816772,-0.01655291546984472,-5.010285287866597,40.00926400348431,42258.569464453074,25748.822162922675,25748.822162922675,68007.39162737575,77335.72675767305,77335.72675767305,25748.822162922675,103084.54892059573,103084.54892059573,103084.54892059573,127877.32475943868,127877.32475943868,0.0,0.0,91510.9723692908,56433.81507607081,38974.61921468888,24792.775838842947,63767.39505353183,21073.859463016503,1535.0489338997925,0.0,0.8868328478897045,2.8157684622342845,0.0014959128700940735,0.0,-0.01655291546984472,354513.83342745196,1554932.70373369,4.386098812282012,1554932.70373369,4.386098812282012,0.8499999999999999,0.09556876719333668,4.028046144702076,101325.0,128380.24783149819,1.267014535716735,1.0,0.0,4.02804614470135,1.2847392925857273,1.285029486952783,3.1353023667510307,22718.45184535719,2316.637368046906,19310.682194821842,1969.1415717724037,0.85,0.8499999175237916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.42385812826,4632.441516551485,5.561992799106815,4.99802755398274,-2.3301321895838525,7.328159743566593,3.496200883525335,3.5,0.9989145381500958,0.6,0.0002258662607270373,0.9688046690452784,0.00023313911249996376,198.9345109596683,0.0,0.0,0.0,0.0015060535018850767,7.856215044969671e-05,0.0001473041102773406,0.0005933477535014113,0.09556876719335916,0.07169758170011967,0.02387118549323949,0.09556876719404289,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.027224352,579.5951149245061,0.0,0.09556876719335916,0.0716975817001028,0.023871185493233874,0.37536397584326403,0.37536397584326403,0.12497464302289543,0.0,4.9936683898001775,4.991809216311026,4.999252544438832,4.993732372396778,4.99186401647421,4.999344107548268,24792.775838842947,21073.859463016503,0.85,1.066491607039687,0.6626986946695502,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663559742446322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.699235395172,1535.0489338997925,0.37536397584326403,0.12497464302289543,6.112871282664199,3.496200883525335
5080.0,-30.01207710417096,4.99802755398274,35.00463562981105,24.102382629085355,5.000727966448886,-26.510840717103772,-40.032949776481814,1.4994915793816772,-0.01657766938279792,-5.010285287866597,40.00926400348431,42258.569464453074,25748.820124787097,25748.820124787097,68007.38958924016,77335.72273432958,77335.72273432958,25748.820124787097,103084.54285911669,103084.54285911669,103084.54285911669,127877.31698662383,127877.31698662383,0.0,0.0,91510.96834594733,56433.81507607081,38974.61474430725,24792.774127507142,63767.388871814386,21073.85800838107,1535.0488272778034,0.0,0.8868328478897045,2.815768787334016,0.0014959128700940735,0.0,-0.01657766938279792,354513.83342745196,1554932.70373369,4.386098812282012,1554932.70373369,4.386098812282012,0.85,0.09556876719333668,4.028046144702076,101325.0,128380.24783149819,1.267014535716735,1.0,0.0,4.028046144702518,1.2847392925857273,1.285029486952783,3.1353023667510307,22718.450846524676,2316.637266194335,19310.682194821842,1969.1415717724037,0.85,0.84999995489463,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.4235857674585,4632.441516551485,5.561992686076165,4.99802755398274,-2.330132328084088,7.328159882066828,3.4962005407079992,3.5,0.9989144402022855,0.6,0.0002258662607270373,0.9688046690452784,0.00023313911249996376,198.9345109596683,0.0,0.0,0.0,0.0015060535018850767,7.856215044969671e-05,0.0001473041102773406,0.0005933477535014113,0.09556876194031848,0.07169757695448371,0.023871184985834765,0.09556877159005978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.027224352,579.5951149245061,0.0,0.09556876194031848,0.0716975817001028,0.023871185493233874,0.37536395099806374,0.37536395099806374,0.12497464036644068,0.0,4.993676235536157,4.991815796179651,4.999264192355724,4.993707618483825,4.991842115656937,4.999310784028808,24792.774127507142,21073.85800838107,0.85,1.0664916784651328,0.6626987589126712,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663559277195584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.698721434663,1535.0488272778034,0.37536395099806374,0.12497464036644068,6.112871282664199,3.4962005407079992
5081.0,-30.01207710417096,4.99802755398274,35.00463562981105,24.10238186074423,5.000727966448886,-26.510840717103772,-40.032949776481814,1.4994915793816772,-0.01667035481870016,-5.010285287866597,40.00926400348431,42258.569464453074,25748.800580302133,25748.800580302133,68007.37004475521,77335.71958296957,77335.71958296957,25748.800580302133,103084.5201632717,103084.5201632717,103084.5201632717,127877.29694372806,127877.29694372806,0.0,0.0,91510.96519458732,56433.81507607081,38974.61124279612,24792.776780456352,63767.38802325247,21073.860263387898,1535.0489890481253,0.0,0.8868328478897045,2.8157700045974536,0.0014959128700940735,0.0,-0.01667035481870016,354513.83342745196,1554932.70373369,4.386098812282012,1554932.70373369,4.386098812282012,0.85,0.09556876719333668,4.028046144702076,101325.0,128380.24783149819,1.267014535716735,1.0,0.0,4.028046144701058,1.2847392925857273,1.285029486952783,3.1353023667510307,22718.450064170178,2316.6371864163784,19310.682194821842,1969.1415717724037,0.85,0.8499999841660497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.420973992269,4632.441516551485,5.561991602180254,4.99802755398274,-2.330133656217838,7.328161210200578,3.4961972532979706,3.5,0.9989135009422773,0.6,0.0002258662607270373,0.9688046690452784,0.00023313911249996376,198.9345109596683,0.0,0.0,0.0,0.0015060535018850767,7.856215044969671e-05,0.0001473041102773406,0.0005933477535014113,0.095568756810922,0.071697572191217,0.023871184619704992,0.09556882297613305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.027224352,579.5951149245061,0.0,0.095568756810922,0.0716975817001028,0.023871185493233874,0.37536392606055974,0.37536392606055974,0.12497463844961347,0.0,4.993663975037521,4.991817629229331,4.999209600242693,4.9936149330479225,4.991824961427881,4.998991231919206,24792.776780456352,21073.860263387898,0.85,1.0664913861605347,0.6626987677313001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663559277195584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.69831886452,1535.0489890481253,0.37536392606055974,0.12497463844961347,6.112871282664199,3.4961972532979706
