time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5082.0,-30.01208257784118,4.998037389160745,35.004635355108576,24.10237477105113,5.000721495137091,-26.510846290534893,-40.03295438652856,1.499485207830787,-0.016542199126433843,-5.010290511666915,40.00926325832258,42258.56637307999,25748.819778639467,25748.819778639467,68007.38615171946,77335.71710621203,77335.71710621203,25748.819778639467,103084.53688485149,103084.53688485149,103084.53688485149,127877.31413217171,127877.31413217171,0.0,0.0,91510.96231393388,56433.81158080174,38974.611925702375,24792.777247320228,63767.3891730226,21073.86066022219,1535.0491508184475,0.0,0.8868328240071501,2.815767711788758,0.0014959128700940735,0.0,-0.016542199126433843,354513.761238606,1554932.6715979592,4.38609961476618,1554932.6715979592,4.38609961476618,0.85,0.09556875265385409,4.028046144702076,101325.0,128380.24460228474,1.2670145038468763,1.0,0.0,4.028046144701683,1.2847393223901955,1.2850295167639834,3.135302294015638,22718.449349021113,2316.637113491469,19310.684105744505,1969.141766632286,0.85,0.8500000950362644,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.418362216097,4632.441516551485,5.561998887115819,4.998037389160745,-2.330136175472767,7.328173564633511,3.496193965887942,3.5,0.9989125616822692,0.6,0.0002258662607270373,0.9688052210310584,0.0002331389796667873,198.93451543820427,0.0,0.0,0.0,0.0015060535018850767,7.856210945273939e-05,0.00014730415127429792,0.0005933479186390471,0.09556875265384585,0.07169756863030116,0.023871184023544687,0.09556875265469114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0235426432,579.5951161289124,0.0,0.09556875265384585,0.07169756863030735,0.02387118402354674,0.37536390076562565,0.37536390076562565,0.12497463311369174,0.0,4.993682828864792,4.991833942404412,4.999236084543611,4.993748312540504,4.9918892644071775,4.999332089983682,24792.777247320228,21073.86066022219,0.85,1.0664916195203211,0.6626987073034798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663559277195584,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.697916294383,1535.0491508184475,0.37536390076562565,0.12497463311369174,6.112871282664199,3.496193965887942
5083.0,-30.01208257784118,4.998037389160745,35.004635355108576,24.10237375823783,5.000721495137091,-26.510846290534893,-40.03295438652856,1.499485207830787,-0.01656635487904623,-5.010290511666915,40.00926325832258,42258.56637307999,25748.81787339229,25748.81787339229,68007.38424647228,77335.71309645289,77335.71309645289,25748.81787339229,103084.53096984519,103084.53096984519,103084.53096984519,127877.3066364231,127877.3066364231,0.0,0.0,91510.95830417475,56433.81158080174,38974.60747041446,24792.775666577923,63767.38313699239,21073.859316591235,1535.0490522982282,0.0,0.8868328240071501,2.81576802903255,0.0014959128700940735,0.0,-0.01656635487904623,354513.761238606,1554932.6715979592,4.38609961476618,1554932.6715979592,4.38609961476618,0.85,0.09556875265385409,4.028046144702076,101325.0,128380.24460228474,1.2670145038468763,1.0,0.0,4.028046144700953,1.2847393223901955,1.2850295167639834,3.135302294015638,22718.448353561034,2316.6370119827907,19310.684105744505,1969.141766632286,0.85,0.8500001322809366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.418107613799,4632.441516551485,5.561998781454702,4.998037389160745,-2.3301363049428097,7.328173694103555,3.496193645423278,3.5,0.9989124701209365,0.6,0.0002258662607270373,0.9688052210310584,0.0002331389796667873,198.93451543820427,0.0,0.0,0.0,0.0015060535018850767,7.856210945273939e-05,0.00014730415127429792,0.0005933479186390471,0.09556874732659908,0.0716975639121713,0.023871183414427777,0.0955687572884745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0235426432,579.5951161289124,0.0,0.09556874732659908,0.07169756863030735,0.02387118402354674,0.3753638760644305,0.3753638760644305,0.12497462992473544,0.0,4.993691094448877,4.991840641428951,4.999249055471239,4.993724156787891,4.991867437528413,4.999300939188402,24792.775666577923,21073.859316591235,0.85,1.0664916905931523,0.6626987700325621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355881100307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.697404068385,1535.0490522982282,0.3753638760644305,0.12497462992473544,6.112871282664199,3.496193645423278
5084.0,-30.012088102467995,4.998047185767856,35.00463508731722,24.102371173817687,5.00072007100379,-26.510851405095593,-40.03295892672611,1.4994833736313962,-0.01651189824588073,-5.010290813574176,40.00926291021951,42258.56279673158,25748.824407146647,25748.824407146647,68007.38720387823,77335.70836136522,77335.70836136522,25748.824407146647,103084.53276851187,103084.53276851187,103084.53276851187,127877.31074519192,127877.31074519192,0.0,0.0,91510.95522929705,56433.8096646634,38974.606182926276,24792.777976680052,63767.38415960633,21073.861280178044,1535.049212630481,0.0,0.8868328237310223,2.8157672785983148,0.0014959128700940735,0.0,-0.01651189824588073,354513.75706605776,1554932.656586012,4.386099624044424,1554932.656586012,4.386099624044424,0.85,0.09556874177048719,4.028046144702076,101325.0,128380.24287632585,1.2670144868129865,1.0,0.0,4.0280461447045575,1.2847393309701063,1.2850295253458321,3.1353022730770603,22718.447590193984,2316.636934141015,19310.681456117938,1969.141496445569,0.85,0.8500000442131025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.415508859617,4632.441516551485,5.562003315077126,4.998047185767856,-2.3301352240615016,7.328182409829358,3.496190374405212,3.5,0.9989115355443463,0.6,0.0002258662607270373,0.9688057781558507,0.00023313884559708156,198.93451995843293,0.0,0.0,0.0,0.0015060535018850767,7.856206907696653e-05,0.00014730419165007077,0.0005933480812745233,0.09556874177051072,0.07169755888653578,0.023871182883974933,0.09556874177048463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0218227291,579.5951166915514,0.0,0.09556874177051072,0.07169755888651813,0.023871182883969055,0.3753638512658435,0.3753638512658435,0.12497462765119638,0.0,4.993708773498383,4.991852296966101,4.999284826348003,4.993778915328278,4.991898345243726,4.999427335970665,24792.777976680052,21073.861280178044,0.85,1.0664917198682542,0.6626987033208179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355881100307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.69700131579,1535.049212630481,0.3753638512658435,0.12497462765119638,6.112871282664199,3.496190374405212
5085.0,-30.012088102467995,4.998047185767856,35.00463508731722,24.102370195928984,5.00072007100379,-26.510851405095593,-40.03295892672611,1.4994833736313962,-0.01653597701437093,-5.010290813574176,40.00926291021951,42258.56279673158,25748.822530175174,25748.822530175174,68007.38532690675,77335.70434218283,77335.70434218283,25748.822530175174,103084.526872358,103084.526872358,103084.526872358,127877.3065238569,127877.3065238569,0.0,0.0,91510.95121011464,56433.8096646634,38974.60171716804,24792.779651498902,63767.381368666945,21073.862703774066,1535.0493156809277,0.0,0.8868328237310223,2.8157675948309273,0.0014959128700940735,0.0,-0.01653597701437093,354513.75706605776,1554932.656586012,4.386099624044424,1554932.656586012,4.386099624044424,0.85,0.09556874177048719,4.028046144702076,101325.0,128380.24287632585,1.2670144868129865,1.0,0.0,4.028046144700175,1.2847393309701063,1.2850295253458321,3.1353022730770603,22718.44659239449,2316.636832393783,19310.681456117938,1969.141496445569,0.85,0.8500000815453034,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.415258036082,4632.441516551485,5.5620032109840345,4.998047185767856,-2.330135351610163,7.328182537378019,3.4961900586969588,3.5,0.9989114453419882,0.6,0.0002258662607270373,0.9688057781558507,0.00023313884559708156,198.93451995843293,0.0,0.0,0.0,0.0015060535018850767,7.856206907696653e-05,0.00014730419165007077,0.0005933480812745233,0.09556873704865518,0.07169755419320943,0.02387118285544574,0.09556875891929104,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0218227291,579.5951166915514,0.0,0.09556873704865518,0.07169755888651813,0.023871182883969055,0.3753638266945041,0.3753638266945041,0.1249746275018353,0.0,4.993717986109914,4.991857130986034,4.999307190567777,4.993754836559788,4.991876467066277,4.999396647469268,24792.779651498902,21073.862703774066,0.85,1.0664917371112748,0.6626987323254888,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663558346638857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.696487886504,1535.0493156809277,0.3753638266945041,0.1249746275018353,6.112871282664199,3.4961900586969588
5086.0,-30.012088102467995,4.998047185767856,35.00463508731722,24.10236942758786,5.00072007100379,-26.510851405095593,-40.03295892672611,1.4994833736313962,-0.016627880160342556,-5.010290813574176,40.00926291021951,42258.56279673158,25748.80318015254,25748.80318015254,68007.36597688412,77335.70118793077,77335.70118793077,25748.80318015254,103084.5043680833,103084.5043680833,103084.5043680833,127877.28664385407,127877.28664385407,0.0,0.0,91510.94805586261,56433.8096646634,38974.59821244356,24792.78227577076,63767.38048821432,21073.86493440515,1535.0494756967062,0.0,0.8868328237310223,2.815768801819327,0.0014959128700940735,0.0,-0.016627880160342556,354513.75706605776,1554932.656586012,4.386099624044424,1554932.656586012,4.386099624044424,0.85,0.09556874177048719,4.028046144702076,101325.0,128380.24287632585,1.2670144868129865,1.0,0.0,4.028046144703096,1.2847393309701063,1.2850295253458321,3.1353022730770603,22718.445809322024,2316.636752542614,19310.681456117938,1969.141496445569,0.85,0.8500001108435955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.412672252835,4632.441516551485,5.562002137869956,4.998047185767856,-2.3301366665317187,7.328183852299574,3.4961868040065722,3.5,0.9989105154304492,0.6,0.0002258662607270373,0.9688057781558507,0.00023313884559708156,198.93451995843293,0.0,0.0,0.0,0.0015060535018850767,7.856206907696653e-05,0.00014730419165007077,0.0005933480812745233,0.09556873245775149,0.07169754945704564,0.02387118300070585,0.09556880984739709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0218227291,579.5951166915514,0.0,0.09556873245775149,0.07169755888651813,0.023871182883969055,0.3753638018988944,0.3753638018988944,0.12497462826232666,0.0,4.993706975569978,4.9918575642061,4.999261807367304,4.993662933413816,4.991859297086137,4.999080274653352,24792.78227577076,21073.86493440515,0.85,1.066491448389564,0.6626987414755406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663558346638857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.696084949752,1535.0494756967062,0.3753638018988944,0.12497462826232666,6.112871282664199,3.4961868040065722
5087.0,-30.012093630867625,4.998056966682698,35.004634827346884,24.102361045684688,5.000712165079523,-26.51085717127579,-40.032963536772854,1.499475705487699,-0.01649493644430322,-5.010297536544449,40.00926260244094,42258.55960083417,25748.82629021885,25748.82629021885,68007.38589105301,77335.69932218696,77335.69932218696,25748.82629021885,103084.52561240582,103084.52561240582,103084.52561240582,127877.30801298871,127877.30801298871,0.0,0.0,91510.94522743064,56433.80550607808,38974.599690391726,24792.782400582895,63767.38209097462,21073.86504049546,1535.0496357124848,0.0,0.8868327906369717,2.8157662711565115,0.0014959128700940735,0.0,-0.01649493644430322,354513.66416041745,1554932.643312592,4.386100736046623,1554932.643312592,4.386100736046623,0.85,0.09556873034994866,4.028046144702076,101325.0,128380.2417071279,1.2670144752738999,1.0,0.0,4.028046144702396,1.2847393668397025,1.2850295612235305,3.1353021855402186,22718.445107137424,2316.636680939712,19310.67568385531,1969.14090783859,0.85,0.8499998830372638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.410086468624,4632.441516551485,5.562010236569989,4.998056966682698,-2.3301402848162414,7.32819725149894,3.4961835493161852,3.5,0.9989095855189101,0.6,0.0002258662607270373,0.9688063356614485,0.00023313871143589091,198.93452448174872,0.0,0.0,0.0,0.0015060535018850767,7.856202808004775e-05,0.00014730423264698957,0.000593348246412004,0.09556873034991677,0.07169754704510144,0.023871183304815333,0.09556873035111989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0203020511,579.5951171890148,0.0,0.09556873034991677,0.07169754704512536,0.0238711833048233,0.37536377666010934,0.37536377666010934,0.1249746256555993,0.0,4.993728656904523,4.9918728614192105,4.999302663131118,4.993802600100139,4.991921269482873,4.9994533040575675,24792.782400582895,21073.86504049546,0.85,1.0664917338778206,0.6626986747008903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663558346638857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.695682013004,1535.0496357124848,0.37536377666010934,0.1249746256555993,6.112871282664199,3.4961835493161852
5088.0,-30.012093630867625,4.998056966682698,35.004634827346884,24.102360067795985,5.000712165079523,-26.51085717127579,-40.032963536772854,1.499475705487699,-0.016518742188395663,-5.010297536544449,40.00926260244094,42258.55960083417,25748.824482172004,25748.824482172004,68007.38408300617,77335.69530093689,77335.69530093689,25748.824482172004,103084.51978310889,103084.51978310889,103084.51978310889,127877.29964248685,127877.29964248685,0.0,0.0,91510.94120618058,56433.80550607808,38974.5952223361,24792.77985937795,63767.37508171405,21073.862880471257,1535.0494777344206,0.0,0.8868327906369717,2.815766583803243,0.0014959128700940735,0.0,-0.016518742188395663,354513.66416041745,1554932.643312592,4.386100736046623,1554932.643312592,4.386100736046623,0.85,0.09556873034994866,4.028046144702076,101325.0,128380.2417071279,1.2670144752738999,1.0,0.0,4.028046144705755,1.2847393668397025,1.2850295612235305,3.1353021855402186,22718.444108824613,2316.636579140136,19310.67568385531,1969.14090783859,0.85,0.8499999203886672,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.409844855965,4632.441516551485,5.562010136299161,4.998056966682698,-2.330140407681309,7.328197374364008,3.4961832452017756,3.5,0.9989094986290787,0.6,0.0002258662607270373,0.9688063356614485,0.00023313871143589091,198.93452448174872,0.0,0.0,0.0,0.0015060535018850767,7.856202808004775e-05,0.00014730423264698957,0.000593348246412004,0.09556872561478325,0.07169754232886384,0.023871183285919403,0.09556873112717089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0203020511,579.5951171890148,0.0,0.09556872561478325,0.07169754704512536,0.0238711833048233,0.3753637519688217,0.3753637519688217,0.124974625556672,0.0,4.993738684393975,4.9918781651438735,4.9993268789939975,4.9937787943560465,4.991899380043435,4.999423742470697,24792.77985937795,21073.862880471257,0.85,1.0664918227519762,0.6626987475442162,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663557883018484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.695168323986,1535.0494777344206,0.3753637519688217,0.124974625556672,6.112871282664199,3.4961832452017756
5089.0,-30.012093630867625,4.998056966682698,35.004634827346884,24.102359264530264,5.000712165079523,-26.51085717127579,-40.032963536772854,1.499475705487699,-0.016610255578711985,-5.010297536544449,40.00926260244094,42258.55960083417,25748.805229024547,25748.805229024547,68007.3648298587,77335.69214525467,77335.69214525467,25748.805229024547,103084.49737427922,103084.49737427922,103084.49737427922,127877.27982938531,127877.27982938531,0.0,0.0,91510.93805049837,56433.80550607808,38974.59171602254,24792.782455106088,63767.37417112863,21073.865086840175,1535.0496359933272,0.0,0.8868327906369717,2.815767785672182,0.0014959128700940735,0.0,-0.016610255578711985,354513.66416041745,1554932.643312592,4.386100736046623,1554932.643312592,4.386100736046623,0.85,0.09556873034994866,4.028046144702076,101325.0,128380.2417071279,1.2670144752738999,1.0,0.0,4.028046144701081,1.2847393668397025,1.2850295612235305,3.1353021855402186,22718.443325397093,2316.6364992527615,19310.67568385531,1969.14090783859,0.85,0.8499999497002412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.407272021934,4632.441516551485,5.5620090685558825,4.998056966682698,-2.3301417160212954,7.328198682703993,3.4961800068129136,3.5,0.9989085733751182,0.6,0.0002258662607270373,0.9688063356614485,0.00023313871143589091,198.93452448174872,0.0,0.0,0.0,0.0015060535018850767,7.856202808004775e-05,0.00014730423264698957,0.000593348246412004,0.09556872104504649,0.07169753758243251,0.023871183462613986,0.09556878177213937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0203020511,579.5951171890148,0.0,0.09556872104504649,0.07169754704512536,0.0238711833048233,0.3753637271194585,0.3753637271194585,0.1249746264817346,0.0,4.9937284037074505,4.99187897256968,4.999283293882797,4.99368728096573,4.991882202273189,4.999108953520363,24792.782455106088,21073.865086840175,0.85,1.0664915360533973,0.6626987570074226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663557883018484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.694765202956,1535.0496359933272,0.3753637271194585,0.1249746264817346,6.112871282664199,3.4961800068129136
5090.0,-30.012099137388972,4.9980667691908565,35.00463455746207,24.102352489158534,5.000706041589451,-26.51086273948429,-40.032964340038575,1.499469643684722,-0.016491680748458748,-5.010302396733232,40.009261793718615,42258.540688462395,25748.823699021006,25748.823699021006,68007.3643874834,77335.68949685743,77335.68949685743,25748.823699021006,103084.51319587845,103084.51319587845,103084.51319587845,127877.29615970801,127877.29615970801,0.0,0.0,91510.93515235247,56433.78634395733,38974.60978710571,24792.78296382957,63767.39275093528,21073.865519255134,1535.0497942522338,0.0,0.8868327688347047,2.8157656611355883,0.0014959128700940735,0.0,-0.016491680748458748,354513.5969966536,1554932.6084365225,4.386101468630554,1554932.6084365225,4.386101468630554,0.85,0.09556871716662929,4.028046144702076,101325.0,128380.23797682968,1.2670144384587188,1.0,0.0,4.028046144702619,1.284739395195253,1.285029589585486,3.1353021163408,22718.44260590536,2316.636425885023,19310.67279024292,1969.1406127722435,0.85,0.8499998492512584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.404699186948,4632.441516551485,5.56201614940755,4.9980667691908565,-2.330143958002222,7.3282107271930785,3.4961767684240512,3.5,0.9989076481211575,0.6,0.0002258662607270373,0.9688068909610954,0.00023313857780570585,198.93452898716396,0.0,0.0,0.0,0.0015060535018850767,7.856202093664769e-05,0.00014730423979038962,0.0005933482751859491,0.09556871716664062,0.07169753380549265,0.023871183361147963,0.09556871716748215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0163063025,579.5951184961544,0.0,0.09556871716664062,0.07169753380548415,0.02387118336114514,0.37536370187439516,0.37536370187439516,0.12497462412887393,0.0,4.993746714320025,4.991894280533472,4.999310622257042,4.9938107159847505,4.991946272887731,4.999410695265169,24792.78296382957,21073.865519255134,0.85,1.0664912183740791,0.6626982673341711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663557883018484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.694362081926,1535.0497942522338,0.37536370187439516,0.12497462412887393,6.112871282664199,3.4961767684240512
5091.0,-30.012099137388972,4.9980667691908565,35.00463455746207,24.10235151126983,5.000706041589451,-26.51086273948429,-40.032964340038575,1.499469643684722,-0.016514924421187516,-5.010302396733232,40.009261793718615,42258.540688462395,25748.82202661554,25748.82202661554,68007.36271507794,77335.68547760106,77335.68547760106,25748.82202661554,103084.5075042166,103084.5075042166,103084.5075042166,127877.28905615277,127877.28905615277,0.0,0.0,91510.93113309609,56433.78634395733,38974.60532126529,24792.781551936183,63767.386873201474,21073.864319145756,1535.049706210762,0.0,0.8868327688347047,2.8157659664004107,0.0014959128700940735,0.0,-0.016514924421187516,354513.5969966536,1554932.6084365225,4.386101468630554,1554932.6084365225,4.386101468630554,0.85,0.09556871716662929,4.028046144702076,101325.0,128380.23797682968,1.2670144384587188,1.0,0.0,4.028046144703057,1.284739395195253,1.285029589585486,3.1353021163408,22718.4416080875,2316.636324135918,19310.67279024292,1969.1406127722435,0.85,0.8499998865841459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.4044757005695,4632.441516551485,5.562016056658984,4.9980667691908565,-2.33014407164997,7.328210840840827,3.49617648712515,3.5,0.9989075677500429,0.6,0.0002258662607270373,0.9688068909610954,0.00023313857780570585,198.93452898716396,0.0,0.0,0.0,0.0015060535018850767,7.856202093664769e-05,0.00014730423979038962,0.0005933482751859491,0.09556871231817379,0.07169752909114632,0.023871183227027463,0.09556872204708415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0163063025,579.5951184961544,0.0,0.09556871231817379,0.07169753380548415,0.02387118336114514,0.3753636771930094,0.3753636771930094,0.12497462342670268,0.0,4.993754865917822,4.991900303285149,4.999325168088035,4.993787472312022,4.991924394293733,4.999383351420761,24792.781551936183,21073.864319145756,0.85,1.0664912904508297,0.6626983284181233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635574183746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.693848646923,1535.049706210762,0.3753636771930094,0.12497462342670268,6.112871282664199,3.49617648712515
5092.0,-30.012099137388972,4.9980667691908565,35.00463455746207,24.10235070800411,5.000706041589451,-26.51086273948429,-40.032964340038575,1.499469643684722,-0.016606047232869514,-5.010302396733232,40.009261793718615,42258.540688462395,25748.802870561256,25748.802870561256,68007.34355902365,77335.682320471,77335.682320471,25748.802870561256,103084.48519103225,103084.48519103225,103084.48519103225,127877.26931654883,127877.26931654883,0.0,0.0,91510.92797596603,56433.78634395733,38974.601813343,24792.784125516584,63767.38593885958,21073.866506689097,1535.0498631088929,0.0,0.8868327688347047,2.8157671631394137,0.0014959128700940735,0.0,-0.016606047232869514,354513.5969966536,1554932.6084365225,4.386101468630554,1554932.6084365225,4.386101468630554,0.85,0.09556871716662929,4.028046144702076,101325.0,128380.23797682968,1.2670144384587188,1.0,0.0,4.028046144700428,1.284739395195253,1.285029589585486,3.1353021163408,22718.44082430054,2316.6362442118907,19310.67279024292,1969.1406127722435,0.85,0.8499999159091703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.401915844383,4632.441516551485,5.562014994298628,4.9980667691908565,-2.330145373393546,7.328212142584403,3.4961732650738018,3.5,0.9989066471639434,0.6,0.0002258662607270373,0.9688068909610954,0.00023313857780570585,198.93452898716396,0.0,0.0,0.0,0.0015060535018850767,7.856202093664769e-05,0.00014730423979038962,0.0005933482751859491,0.09556870755778861,0.07169752435728743,0.02387118320050118,0.09556877243322347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0163063025,579.5951184961544,0.0,0.09556870755778861,0.07169753380548415,0.02387118336114514,0.37536365240946806,0.37536365240946806,0.1249746232878276,0.0,4.9937431626332796,4.991901684355412,4.999274164446376,4.99369634950034,4.991907208636576,4.999070149990587,24792.784125516584,21073.866506689097,0.85,1.0664910056722312,0.6626983381282094,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635574183746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.693445342342,1535.0498631088929,0.37536365240946806,0.1249746232878276,6.112871282664199,3.4961732650738018
5093.0,-30.01210454567929,4.998076583343866,35.004634282708416,24.102343688160204,5.000699610625673,-26.510868250040918,-40.03296891516072,1.4994633149872818,-0.016482084840617972,-5.010307581125894,40.00926111213402,42258.53782360521,25748.82230163885,25748.82230163885,68007.36012524407,77335.6798462634,77335.6798462634,25748.82230163885,103084.50214790225,103084.50214790225,103084.50214790225,127877.28670483237,127877.28670483237,0.0,0.0,91510.92508771872,56433.78306506054,38974.602247397976,24792.78455693011,63767.38680432808,21073.866873390594,1535.050020007024,0.0,0.8868327449225752,2.8157649300073384,0.0014959128700940735,0.0,-0.016482084840617972,354513.5253526626,1554932.5790425376,4.386102272108584,1554932.5790425376,4.386102272108584,0.8500000000000001,0.09556870382978849,4.028046144702076,101325.0,128380.23463626407,1.2670144054898995,1.0,0.0,4.028046144701484,1.2847394247992685,1.2850296191961883,3.135302044094607,22718.440107266222,2316.636171094739,19310.670164889518,1969.1403450607006,0.85,0.8499998271762167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.399355987252,4632.441516551485,5.562022267173305,4.998076583343866,-2.330147843048492,7.328224426392358,3.496170043022453,3.5,0.9989057265778437,0.6,0.0002258662607270373,0.9688074363550706,0.00023313844655942207,198.93453341220714,0.0,0.0,0.0,0.0015060535018850767,7.856198025033439e-05,0.0001473042804767029,0.0005933484390722964,0.09556870382976944,0.07169752088467146,0.023871182945097973,0.09556870383067495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0129387162,579.5951195978006,0.0,0.09556870382976944,0.07169752088468576,0.02387118294510273,0.3753636272666221,0.3753636272666221,0.12497461963261867,0.0,4.993761600763264,4.991917469575583,4.99930056999176,4.993825496285297,4.991970754622969,4.999396335284018,24792.78455693011,21073.866873390594,0.85,1.0664912509889493,0.6626982842072023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26635574183746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.69304203776,1535.050020007024,0.3753636272666221,0.12497461963261867,6.112871282664199,3.496170043022453
5094.0,-30.01210454567929,4.998076583343866,35.004634282708416,24.102342675346904,5.000699610625673,-26.510868250040918,-40.03296891516072,1.4994633149872818,-0.016504789572650225,-5.010307581125894,40.00926111213402,42258.53782360521,25748.820747246635,25748.820747246635,68007.35857085185,77335.67584096512,77335.67584096512,25748.820747246635,103084.49658821175,103084.49658821175,103084.49658821175,127877.27951129191,127877.27951129191,0.0,0.0,91510.92108242045,56433.78306506054,38974.59779706656,24792.78292308015,63767.38072014671,21073.865484618127,1535.0499182375008,0.0,0.8868327449225752,2.815765228194001,0.0014959128700940735,0.0,-0.016504789572650225,354513.5253526626,1554932.5790425376,4.386102272108584,1554932.5790425376,4.386102272108584,0.85,0.09556870382978849,4.028046144702076,101325.0,128380.23463626407,1.2670144054898995,1.0,0.0,4.028046144700754,1.2847394247992685,1.2850296191961883,3.135302044094607,22718.439112913595,2316.6360696989896,19310.670164889518,1969.1403450607006,0.85,0.8499998643794575,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.399148271444,4632.441516551485,5.562022180969404,4.998076583343866,-2.3301479486768115,7.328224532020677,3.4961697815739288,3.5,0.9989056518782654,0.6,0.0002258662607270373,0.9688074363550706,0.00023313844655942207,198.93453341220714,0.0,0.0,0.0,0.0015060535018850767,7.856198025033439e-05,0.0001473042804767029,0.0005933484390722964,0.09556869879448092,0.07169751619436697,0.023871182600113946,0.09556870761536575,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0129387162,579.5951195978006,0.0,0.09556869879448092,0.07169752088468576,0.02387118294510273,0.3753636027111049,0.3753636027111049,0.12497461782649757,0.0,4.993769838920855,4.991923766060552,4.999314640182888,4.993802791553264,4.99194895200219,4.999370920957574,24792.78292308015,21073.865484618127,0.85,1.0664913283691697,0.6626983474366546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355695317877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.692530387096,1535.0499182375008,0.3753636027111049,0.12497461782649757,6.112871282664199,3.4961697815739288
5095.0,-30.01210454567929,4.998076583343866,35.004634282708416,24.10234190700578,5.000699610625673,-26.510868250040918,-40.03296891516072,1.4994633149872818,-0.01659552125238406,-5.010307581125894,40.00926111213402,42258.53782360521,25748.801688400734,25748.801688400734,68007.33951200594,77335.67268240797,77335.67268240797,25748.801688400734,103084.4743708087,103084.4743708087,103084.4743708087,127877.25984421754,127877.25984421754,0.0,0.0,91510.91792386331,56433.78306506054,38974.59428755863,24792.78547340883,63767.379760967466,21073.867652397505,1535.0500737065286,0.0,0.8868327449225752,2.8157664197956906,0.0014959128700940735,0.0,-0.01659552125238406,354513.5253526626,1554932.5790425376,4.386102272108584,1554932.5790425376,4.386102272108584,0.85,0.09556870382978849,4.028046144702076,101325.0,128380.23463626407,1.2670144054898995,1.0,0.0,4.028046144702069,1.2847394247992685,1.2850296191961883,3.135302044094607,22718.438328772343,2316.6359897388347,19310.670164889518,1969.1403450607006,0.85,0.8499998937177398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.396601408557,4632.441516551485,5.562021123998386,4.998076583343866,-2.3301492438161215,7.328225827159987,3.496166575879502,3.5,0.9989047359655719,0.6,0.0002258662607270373,0.9688074363550706,0.00023313844655942207,198.93453341220714,0.0,0.0,0.0,0.0015060535018850767,7.856198025033439e-05,0.0001473042804767029,0.0005933484390722964,0.09556869388397156,0.0716975114858664,0.02387118239810516,0.09556875773817057,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0129387162,579.5951195978006,0.0,0.09556869388397156,0.07169752088468576,0.02387118294510273,0.37536357806032433,0.37536357806032433,0.12497461676890562,0.0,4.993758283109742,4.991925364562803,4.999263573901146,4.9937120598735305,4.991931758571866,4.999059308886615,24792.78547340883,21073.867652397505,0.85,1.0664910455303636,0.6626983574048625,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355695317877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.692126902242,1535.0500737065286,0.37536357806032433,0.12497461676890562,6.112871282664199,3.496166575879502
5096.0,-30.012109939116375,4.998086411249954,35.00463400230269,24.102335061784856,5.000693395983305,-26.510873725596102,-40.03297352520747,1.4994571824630103,-0.01647099302596189,-5.010312532014558,40.009260397997835,42258.534997626804,25748.820651269445,25748.820651269445,68007.35564889625,77335.67011686995,77335.67011686995,25748.820651269445,103084.4907681394,103084.4907681394,103084.4907681394,127877.27671391121,127877.27671391121,0.0,0.0,91510.91502585888,56433.7799066156,38974.59457693697,24792.78594577182,63767.38052270879,21073.868053906044,1535.0502291755565,0.0,0.8868327223163478,2.815764206484595,0.0014959128700940735,0.0,-0.01647099302596189,354513.4569352402,1554932.5482444672,4.386103031706665,1554932.5482444672,4.386103031706665,0.85,0.09556868985932074,4.028046144702076,101325.0,128380.2357497859,1.2670144164795056,1.0,0.0,4.028046144704094,1.2847394534856373,1.2850296478890366,3.135301974087859,22718.43760931573,2316.6359163746774,19310.671835563495,1969.1405154220347,0.85,0.8499999941741206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.394054544736,4632.441516551485,5.562028280135604,4.998086411249954,-2.330151532214191,7.328237943464145,3.496163370185075,3.5,0.9989038200528786,0.6,0.0002258662607270373,0.9688079802515179,0.0002331383156736579,198.93453782509766,0.0,0.0,0.0,0.0015060535018850767,7.856193925345866e-05,0.00014730432147357867,0.0005933486042096037,0.09556868985930145,0.07169750790401049,0.02387118195529096,0.09556868986010354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0094102978,579.5951207520587,0.0,0.09556868985930145,0.07169750790402496,0.02387118195529578,0.37536355305251967,0.37536355305251967,0.12497461236790441,0.0,4.9937768168674666,4.991941171059523,4.99929029852558,4.99384153898859,4.991994985156509,4.999387784130761,24792.78594577182,21073.868053906044,0.85,1.066491285849158,0.6626983051715246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355695317877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.691723417385,1535.0502291755565,0.37536355305251967,0.12497461236790441,6.112871282664199,3.496163370185075
5097.0,-30.012109939116375,4.998086411249954,35.00463400230269,24.102334083896153,5.000693395983305,-26.510873725596102,-40.03297352520747,1.4994571824630103,-0.016493196148474,-5.010312532014558,40.009260397997835,42258.534997626804,25748.819218787503,25748.819218787503,68007.3542164143,77335.66611249151,77335.66611249151,25748.819218787503,103084.48533127902,103084.48533127902,103084.48533127902,127877.26976043129,127877.26976043129,0.0,0.0,91510.91102148044,56433.7799066156,38974.5901276276,24792.784429152256,63767.374556779854,21073.866764779417,1535.0501346778583,0.0,0.8868327223163478,2.8157644980833787,0.0014959128700940735,0.0,-0.016493196148474,354513.4569352402,1554932.5482444672,4.386103031706665,1554932.5482444672,4.386103031706665,0.85,0.09556868985932074,4.028046144702076,101325.0,128380.23101731802,1.2670143697736789,1.0,0.0,4.028046144701027,1.2847394534856373,1.2850296478890366,3.135301974087859,22718.43661519146,2316.635815002214,19310.667342359986,1969.140057242788,0.85,0.8499998335909809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.393863120218,4632.441516551485,5.562028200692512,4.998086411249954,-2.3301516295582423,7.328238040808197,3.4961631292423183,3.5,0.998903751212091,0.6,0.0002258662607270373,0.9688079802515179,0.0002331383156736579,198.93453782509766,0.0,0.0,0.0,0.0015060535018850767,7.856193925345866e-05,0.00014730432147357867,0.0005933486042096037,0.09556868473629687,0.07169750323760307,0.023871181498693796,0.09556869387392786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0094102978,579.5951207520587,0.0,0.09556868473629687,0.07169750790402496,0.02387118195529578,0.37536352862211314,0.37536352862211314,0.12497460997744661,0.0,4.993785320666802,4.991947574354697,4.999305111426054,4.993819335866078,4.991973187536075,4.9993643630378415,24792.784429152256,21073.866764779417,0.85,1.0664913631634478,0.6626983671720542,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556487331051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.691211884005,1535.0501346778583,0.37536352862211314,0.12497460997744661,6.112871282664199,3.4961631292423183
5098.0,-30.012109939116375,4.998086411249954,35.00463400230269,24.10233331555503,5.000693395983305,-26.510873725596102,-40.03297352520747,1.4994571824630103,-0.01658353608121388,-5.010312532014558,40.009260397997835,42258.534997626804,25748.80025728714,25748.80025728714,68007.33525491395,77335.66295252099,77335.66295252099,25748.80025728714,103084.46320980813,103084.46320980813,103084.46320980813,127877.25016681457,127877.25016681457,0.0,0.0,91510.9078615099,56433.7799066156,38974.58661654922,24792.786957006432,63767.373573555655,21073.868913455466,1535.0502887658545,0.0,0.8868327223163478,2.8157656845396724,0.0014959128700940735,0.0,-0.01658353608121388,354513.4569352402,1554932.5482444672,4.386103031706665,1554932.5482444672,4.386103031706665,0.85,0.09556868985932074,4.028046144702076,101325.0,128380.23101731802,1.2670143697736789,1.0,0.0,4.028046144701173,1.2847394534856373,1.2850296478890366,3.135301974087859,22718.43583069932,2316.6357350062785,19310.667342359986,1969.140057242788,0.85,0.8499998629423936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.391329268877,4632.441516551485,5.562027149118471,4.998086411249954,-2.330152918083937,7.328239329333891,3.4961599399277348,3.5,0.9989028399793528,0.6,0.0002258662607270373,0.9688079802515179,0.0002331383156736579,198.93453782509766,0.0,0.0,0.0,0.0015060535018850767,7.856193925345866e-05,0.00014730432147357867,0.0005933486042096037,0.09556867976716889,0.07169749855247595,0.02387118121469294,0.09556874373611697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0094102978,579.5951207520587,0.0,0.09556867976716889,0.07169750790402496,0.02387118195529578,0.37536350409370184,0.37536350409370184,0.12497460849059534,0.0,4.9937740557190295,4.99194925676494,4.999254957629773,4.993728995933338,4.991955986406708,4.999054342553336,24792.786957006432,21073.868913455466,0.85,1.066491082253333,0.662698377390149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556487331051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.69080821937,1535.0502887658545,0.37536350409370184,0.12497460849059534,6.112871282664199,3.4961599399277348
5099.0,-30.012115323057017,4.998096251225532,35.004633717040356,24.102326505258702,5.000687241677698,-26.51087918657157,-40.03297806540502,1.499451105192261,-0.016458278343577604,-5.010317426323316,40.00925969572743,42258.53220124194,25748.819202930623,25748.819202930623,68007.35140417257,77335.66036264674,77335.66036264674,25748.819202930623,103084.47956557736,103084.47956557736,103084.47956557736,127877.26699666283,127877.26699666283,0.0,0.0,91510.90495974937,56433.77679834435,38974.58684600558,24792.787431085468,63767.37427709105,21073.869316422646,1535.0504428538509,0.0,0.8868326999548699,2.815763468251821,0.0014959128700940735,0.0,-0.016458278343577604,354513.3892996524,1554932.5179600292,4.386103783080877,1554932.5179600292,4.386103783080877,0.85,0.09556867569665273,4.028046144702076,101325.0,128380.23201948768,1.2670143796643245,1.0,0.0,4.028046144700545,1.2847394819135463,1.2850296763233668,3.1353019047118647,22718.435110310224,2316.6356615470345,19310.668957497965,1969.1402219410263,0.85,0.8499999609891385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.388795416612,4632.441516551485,5.56203428591342,4.998096251225532,-2.3301551552119113,7.3282514064374435,3.4961567506131512,3.5,0.9989019287466147,0.6,0.0002258662607270373,0.9688085231906228,0.00023313818501841964,198.9345422302184,0.0,0.0,0.0,0.0015060535018850767,7.856189887776655e-05,0.00014730436184927077,0.0005933487668447547,0.09556867569671082,0.07169749498412703,0.02387118071258379,0.09556867569740135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0059405094,579.5951218871406,0.0,0.09556867569671082,0.07169749498408345,0.02387118071256928,0.37536347920475527,0.37536347920475527,0.12497460379519164,0.0,4.993792935225429,4.991965010280012,4.999283225698605,4.99385914797972,4.992018720017484,4.999386992669429,24792.787431085468,21073.869316422646,0.85,1.0664913237395879,0.6626983262257933,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556487331051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.69040455473,1535.0504428538509,0.37536347920475527,0.12497460379519164,6.112871282664199,3.4961567506131512
5100.0,-30.012115323057017,4.998096251225532,35.004633717040356,24.102325492445402,5.000687241677698,-26.51087918657157,-40.03297806540502,1.499451105192261,-0.016479995145175508,-5.010317426323316,40.00925969572743,42258.53220124194,25748.81788947618,25748.81788947618,68007.35009071813,77335.65635832706,77335.65635832706,25748.81788947618,103084.47424780324,103084.47424780324,103084.47424780324,127877.26017895006,127877.26017895006,0.0,0.0,91510.9009554297,56433.77679834435,38974.58239676149,24792.785931146813,63767.368327908305,21073.86804147479,1535.0503494019993,0.0,0.8868326999548699,2.815763753463523,0.0014959128700940735,0.0,-0.016479995145175508,354513.3892996524,1554932.5179600292,4.386103783080877,1554932.5179600292,4.386103783080877,0.85,0.09556867569665273,4.028046144702076,101325.0,128380.23201948768,1.2670143796643245,1.0,0.0,4.028046144701859,1.2847394819135463,1.2850296763233668,3.1353019047118647,22718.43411620054,2316.6355601760583,19310.668957497965,1969.1402219410263,0.85,0.8499999981833037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.388619898117,4632.441516551485,5.562034213071284,4.998096251225532,-2.3301552444675706,7.328251495693102,3.4961565296912007,3.5,0.9989018656260573,0.6,0.0002258662607270373,0.9688085231906228,0.00023313818501841964,198.9345422302184,0.0,0.0,0.0,0.0015060535018850767,7.856189887776655e-05,0.00014730436184927077,0.0005933487668447547,0.09556867056609827,0.07169749033831031,0.023871180227787964,0.09556867955955921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0059405094,579.5951218871406,0.0,0.09556867056609827,0.07169749498408345,0.02387118071256928,0.3753634548821491,0.3753634548821491,0.12497460125710327,0.0,4.993801834415251,4.99197139276589,4.999299684091682,4.993837431178122,4.991996922710598,4.999365517675244,24792.785931146813,21073.86804147479,0.85,1.0664914026404029,0.6626983880522972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556020911257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.68989303182,1535.0503494019993,0.3753634548821491,0.12497460125710327,6.112871282664199,3.4961565296912007
5101.0,-30.01212067532033,4.998106047532651,35.00463344040249,24.102323117572837,5.000686024803805,-26.510884125277677,-40.03298260560257,1.4994494747612204,-0.016426907562049564,-5.0103175097351995,40.009259376409744,42258.5292159348,25748.824443145775,25748.824443145775,68007.35365908057,77335.65159187715,77335.65159187715,25748.824443145775,103084.47603502292,103084.47603502292,103084.47603502292,127877.26424029043,127877.26424029043,0.0,0.0,91510.89786332371,56433.775487381485,38974.58041771359,24792.788205267516,63767.3686229811,21073.869974477388,1535.0505021223719,0.0,0.886832700686339,2.8157630465123447,0.0014959128700940735,0.0,-0.016426907562049564,354513.3881464385,1554932.5041885783,4.386103758502581,1554932.5041885783,4.386103758502581,0.85,0.09556866515211768,4.028046144702076,101325.0,128380.22995947223,1.2670143593335528,1.0,0.0,4.028046144702102,1.2847394895402833,1.2850296839518265,3.1353018860994353,22718.43334855641,2316.6354818981417,19310.66610306124,1969.1399308694859,0.85,0.8499999012602818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.38609907434,4632.441516551485,5.562038657413849,4.998106047532651,-2.330153964085692,7.328260011618342,3.496153356776577,3.5,0.998900959079022,0.6,0.0002258662607270373,0.9688090629355872,0.00023313805513197844,198.9345466094211,0.0,0.0,0.0,0.0015060535018850767,7.85618585020941e-05,0.0001473044022249432,0.0005933489294798264,0.0955686651521098,0.07169748532754752,0.02387117982456227,0.09556866515206035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0043628193,579.5951224032536,0.0,0.0955686651521098,0.07169748532755343,0.023871179824564236,0.3753634304546085,0.3753634304546085,0.12497459974725889,0.0,4.993819619770079,4.99198256572879,4.99933732997107,4.993890602173167,4.99202709909531,4.9994877550431625,24792.788205267516,21073.869974477388,0.85,1.0664914536644599,0.6626983381701792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663556020911257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.689489187716,1535.0505021223719,0.3753634304546085,0.12497459974725889,6.112871282664199,3.496153356776577
5102.0,-30.01212067532033,4.998106047532651,35.00463344040249,24.102322139684134,5.000686024803805,-26.510884125277677,-40.03298260560257,1.4994494747612204,-0.016448531481444206,-5.0103175097351995,40.009259376409744,42258.5292159348,25748.823148873173,25748.823148873173,68007.35236480797,77335.64759112091,77335.64759112091,25748.823148873173,103084.47073999408,103084.47073999408,103084.47073999408,127877.2606307177,127877.2606307177,0.0,0.0,91510.89386256748,56433.775487381485,38974.57597242888,24792.789890723623,63767.3658631525,21073.87140711508,1535.0506058973726,0.0,0.886832700686339,2.8157633305040792,0.0014959128700940735,0.0,-0.016448531481444206,354513.3881464385,1554932.5041885783,4.386103758502581,1554932.5041885783,4.386103758502581,0.85,0.09556866515211768,4.028046144702076,101325.0,128380.22995947223,1.2670143593335528,1.0,0.0,4.028046144700933,1.2847394895402833,1.2850296839518265,3.1353018860994353,22718.432355331384,2316.6353806173756,19310.66610306124,1969.1399308694859,0.85,0.8499999384213482,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.385926119286,4632.441516551485,5.5620385856354515,4.998106047532651,-2.330154052037903,7.328260099570554,3.4961531390812666,3.5,0.9989008968803619,0.6,0.0002258662607270373,0.9688090629355872,0.00023313805513197844,198.9345466094211,0.0,0.0,0.0,0.0015060535018850767,7.85618585020941e-05,0.0001473044022249432,0.0005933489294798264,0.09556866064288164,0.07169748070197678,0.023871179940904864,0.09556868125169823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0043628193,579.5951224032536,0.0,0.09556866064288164,0.07169748532755343,0.023871179824564236,0.37536340623799763,0.37536340623799763,0.12497460035635612,0.0,4.993829491465931,4.991987116819018,4.999363182703576,4.993868978253772,4.992005321181637,4.999466593662476,24792.789890723623,21073.87140711508,0.85,1.0664914795250389,0.6626983668515243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663555556561392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.68897811994,1535.0506058973726,0.37536340623799763,0.12497460035635612,6.112871282664199,3.4961531390812666
