time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5103.0,-30.01212067532033,4.998106047532651,35.00463344040249,24.10232137134301,5.000686024803805,-26.510884125277677,-40.03298260560257,1.4994494747612204,-0.016538088614311164,-5.0103175097351995,40.009259376409744,42258.5292159348,25748.80438188561,25748.80438188561,68007.33359782041,77335.64442833215,77335.64442833215,25748.80438188561,103084.44881021776,103084.44881021776,103084.44881021776,127877.241202,127877.241202,0.0,0.0,91510.89069977871,56433.775487381485,38974.57245821914,24792.792391782245,63767.36485000138,21073.873533014907,1535.050758347329,0.0,0.886832700686339,2.8157645066786716,0.0014959128700940735,0.0,-0.016538088614311164,354513.3881464385,1554932.5041885783,4.386103758502581,1554932.5041885783,4.386103758502581,0.85,0.09556866515211768,4.028046144702076,101325.0,128380.22995947223,1.2670143593335528,1.0,0.0,4.028046144702394,1.2847394895402833,1.2850296839518265,3.1353018860994353,22718.431570139594,2316.6353005500955,19310.66610306124,1969.1399308694859,0.85,0.8499999677989473,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.383418266188,4632.441516551485,5.562037544846336,4.998106047532651,-2.3301553273477107,7.328261374880361,3.496149982493821,3.5,0.9988999949982346,0.6,0.0002258662607270373,0.9688090629355872,0.00023313805513197844,198.9345466094211,0.0,0.0,0.0,0.0015060535018850767,7.85618585020941e-05,0.0001473044022249432,0.0005933489294798264,0.09556865628249958,0.07169747603332709,0.023871180249172487,0.09556873066294681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0043628193,579.5951224032536,0.0,0.09556865628249958,0.07169748532755343,0.023871179824564236,0.3753633817958522,0.3753633817958522,0.124974601970253,0.0,4.993819477396244,4.991987314396113,4.999322496806315,4.993779421120905,4.991988104703125,4.999159753289064,24792.792391782245,21073.873533014907,0.85,1.066491202165757,0.6626983773806342,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663555556561392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.68857409743,1535.050758347329,0.3753633817958522,0.124974601970253,6.112871282664199,3.496149982493821
5104.0,-30.012126035018525,4.99811582182524,35.00463317309531,24.102313338685804,5.000678494246154,-26.510889702089184,-40.03298718072472,1.49944216131685,-0.01640935961137302,-5.010323854621556,40.00925909490997,42258.52658804523,25748.827084889293,25748.827084889293,68007.35367293452,77335.64245529922,77335.64245529922,25748.827084889293,103084.46954018853,103084.46954018853,103084.46954018853,127877.26207546757,127877.26207546757,0.0,0.0,91510.88784773211,56433.77198047833,38974.57318583754,24792.79253527905,63767.365721116585,21073.873654987194,1535.0509107972855,0.0,0.8868326694208628,2.815762075502836,0.0014959128700940735,0.0,-0.01640935961137302,354513.30046569236,1554932.4920492093,4.386104809062548,1554932.4920492093,4.386104809062548,0.85,0.0955686542681251,4.028046144702076,101325.0,128380.2282335133,1.2670143422996625,1.0,0.0,4.028046144701625,1.284739523750696,1.2850297181699666,3.1353018026117168,22718.43086209244,2316.6352283493793,19310.664467489387,1969.139764087572,0.85,0.8499999222970461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.380910412184,4632.441516551485,5.562045462056547,4.99811582182524,-2.3301586309816344,7.328274452806875,3.4961468259063753,3.5,0.9988990931161073,0.6,0.0002258662607270373,0.9688096034306451,0.0002331379250651767,198.93455099470717,0.0,0.0,0.0,0.0015060535018850767,7.85618178158591e-05,0.00014730444291117823,0.0005933490933658585,0.09556865426811866,0.07169747356441876,0.023871180703699896,0.0955686542692677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0029719794,579.5951228582419,0.0,0.09556865426811866,0.07169747356442359,0.023871180703701506,0.37536335691220013,0.37536335691220013,0.12497460036854786,0.0,4.993840893615243,4.992002044862488,4.999363993324835,4.993914495010188,4.992048904667797,4.99951791609044,24792.79253527905,21073.873654987194,0.85,1.0664915024145942,0.6626983271170523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663555556561392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.688170074918,1535.0509107972855,0.37536335691220013,0.12497460036854786,6.112871282664199,3.4961468259063753
5105.0,-30.012126035018525,4.99811582182524,35.00463317309531,24.1023123607971,5.000678494246154,-26.510889702089184,-40.03298718072472,1.49944216131685,-0.01643075885539247,-5.010323854621556,40.00925909490997,42258.52658804523,25748.825848201403,25748.825848201403,68007.35243624663,77335.63845197565,77335.63845197565,25748.825848201403,103084.46430017706,103084.46430017706,103084.46430017706,127877.25441486383,127877.25441486383,0.0,0.0,91510.88384440853,56433.77198047833,38974.568737700225,24792.790114686766,63767.35885238699,21073.87159748375,1535.0507603514786,0.0,0.8868326694208628,2.8157623565437047,0.0014959128700940735,0.0,-0.01643075885539247,354513.30046569236,1554932.4920492093,4.386104809062548,1554932.4920492093,4.386104809062548,0.85,0.0955686542681251,4.028046144702076,101325.0,128380.2282335133,1.2670143422996625,1.0,0.0,4.0280461447001645,1.284739523750696,1.2850297181699666,3.1353018026117168,22718.429868230047,2316.63512700362,19310.664467489387,1969.139764087572,0.85,0.8499999594819643,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.3807451524635,4632.441516551485,5.562045393471605,4.99811582182524,-2.330158715020775,7.328274536846015,3.4961466178971943,3.5,0.9988990336849126,0.6,0.0002258662607270373,0.9688096034306451,0.0002331379250651767,198.93455099470717,0.0,0.0,0.0,0.0015060535018850767,7.85618178158591e-05,0.00014730444291117823,0.0005933490933658585,0.09556864976593331,0.07169746891240222,0.02387118085353108,0.09556865444156086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0029719794,579.5951228582419,0.0,0.09556864976593331,0.07169747356442359,0.023871180703701506,0.37536333255713633,0.37536333255713633,0.12497460115297042,0.0,4.993851334044734,4.992007058444244,4.999390733897258,4.993893095766168,4.9920271127729166,4.9994976962181,24792.790114686766,21073.87159748375,0.85,1.0664915978984586,0.6626983984998992,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355509325505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.687658679788,1535.0507603514786,0.37536333255713633,0.12497460115297042,6.112871282664199,3.4961466178971943
5106.0,-30.012126035018525,4.99811582182524,35.00463317309531,24.10231155753138,5.000678494246154,-26.510889702089184,-40.03298718072472,1.49944216131685,-0.016519926388411932,-5.010323854621556,40.00925909490997,42258.52658804523,25748.80717802691,25748.80717802691,68007.33376607214,77335.63528778026,77335.63528778026,25748.80717802691,103084.44246580717,103084.44246580717,103084.44246580717,127877.23505435567,127877.23505435567,0.0,0.0,91510.88068021313,56433.77198047833,38974.56522192756,24792.792588548502,63767.35781047606,21073.873700266227,1535.0509111279778,0.0,0.8868326694208628,2.81576352760093,0.0014959128700940735,0.0,-0.016519926388411932,354513.30046569236,1554932.4920492093,4.386104809062548,1554932.4920492093,4.386104809062548,0.85,0.0955686542681251,4.028046144702076,101325.0,128380.2282335133,1.2670143422996625,1.0,0.0,4.028046144702939,1.284739523750696,1.2850297181699666,3.1353018026117168,22718.429082689046,2316.6350469007302,19310.664467489387,1969.139764087572,0.85,0.8499999888726328,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.378250240013,4632.441516551485,5.562044358050014,4.99811582182524,-2.330159983753082,7.328275805578322,3.4961434776002362,3.5,0.9988981364572104,0.6,0.0002258662607270373,0.9688096034306451,0.0002331379250651767,198.93455099470717,0.0,0.0,0.0,0.0015060535018850767,7.85618178158591e-05,0.00014730444291117823,0.0005933490933658585,0.0955686454327086,0.0716974642304356,0.023871181202273,0.0955687035749364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536167.0029719794,579.5951228582419,0.0,0.0955686454327086,0.07169747356442359,0.023871180703701506,0.3753633080452725,0.3753633080452725,0.1249746029787654,0.0,4.99384185288136,4.992007624481971,4.999351074843787,4.993803928233149,4.99200988863231,4.999192438698287,24792.792588548502,21073.873700266227,0.85,1.0664913225383712,0.6626984093278954,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355509325505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.68725447862,1535.0509111279778,0.3753633080452725,0.1249746029787654,6.112871282664199,3.4961434776002362
5107.0,-30.012131293137287,4.9981256105797165,35.00463289779336,24.102305096481018,5.000672694388359,-26.51089501437086,-40.03298798399044,1.4994364156219153,-0.01640522122153243,-5.010328386039086,40.00925832742999,42258.508525942794,25748.825349462808,25748.825349462808,68007.3338754056,77335.63258700585,77335.63258700585,25748.825349462808,103084.45793646865,103084.45793646865,103084.45793646865,127877.25104361541,127877.25104361541,0.0,0.0,91510.87776015283,56433.753699089655,38974.58229007019,24792.793107146757,63767.37539721695,21073.874141074743,1535.051061904477,0.0,0.8868326491423691,2.815761492265775,0.0014959128700940735,0.0,-0.01640522122153243,354513.2378456363,1554932.4589504926,4.386105490445883,1554932.4589504926,4.386105490445883,0.85,0.09556864169519322,4.028046144702076,101325.0,128380.22400213024,1.2670143005391585,1.0,0.0,4.028046144699015,1.2847395506275812,1.2850297450529227,3.135301737020877,22718.428357756857,2316.6349729782196,19310.6657493563,1969.1398948016194,0.85,0.8500000724197531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.375755326664,4632.441516551485,5.562051280852635,4.9981256105797165,-2.330161949101415,7.328287559681131,3.4961403373032787,3.5,0.9988972392295082,0.6,0.0002258662607270373,0.9688101336823026,0.00023313779746352714,198.93455529688148,0.0,0.0,0.0,0.0015060535018850767,7.856181067247618e-05,0.00014730445005456112,0.0005933491221397344,0.09556864169513822,0.071697460431946,0.02387118126319222,0.09556864169613603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9991799999,579.5951240987207,0.0,0.09556864169513822,0.07169746043198726,0.023871181263205955,0.37536328314149336,0.37536328314149336,0.12497460162724142,0.0,4.993859838453034,4.992022416116299,4.999378652620919,4.993923164817545,4.992072968098967,4.999480348263603,24792.793107146757,21073.874141074743,0.85,1.06649103011967,0.662697943308909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355509325505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.686850277456,1535.051061904477,0.37536328314149336,0.12497460162724142,6.112871282664199,3.4961403373032787
5108.0,-30.012131293137287,4.9981256105797165,35.00463289779336,24.102304118592315,5.000672694388359,-26.51089501437086,-40.03298798399044,1.4994364156219153,-0.016426059744446775,-5.010328386039086,40.00925832742999,42258.508525942794,25748.82423556307,25748.82423556307,68007.33276150587,77335.62859819841,77335.62859819841,25748.82423556307,103084.45283376148,103084.45283376148,103084.45283376148,127877.24461736616,127877.24461736616,0.0,0.0,91510.87377134539,56433.753699089655,38974.57785806192,24792.79178360468,63767.369641666606,21073.87301606398,1535.050979397807,0.0,0.8868326491423691,2.81576176594249,0.0014959128700940735,0.0,-0.016426059744446775,354513.2378456363,1554932.4589504926,4.386105490445883,1554932.4589504926,4.386105490445883,0.8500000000000001,0.09556864169519322,4.028046144702076,101325.0,128380.22400213024,1.2670143005391585,1.0,0.0,4.028046144700622,1.2847395506275812,1.2850297450529227,3.135301737020877,22718.427367498232,2316.6348719999423,19310.6657493563,1969.1398948016194,0.85,0.8500001094698485,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.3756064754125,4632.441516551485,5.5620512190772535,4.9981256105797165,-2.3301620247965706,7.328287635376287,3.496140149947254,3.5,0.9988971856992155,0.6,0.0002258662607270373,0.9688101336823026,0.00023313779746352714,198.93455529688148,0.0,0.0,0.0,0.0015060535018850767,7.856181067247618e-05,0.00014730445005456112,0.0005933491221397344,0.09556863707375268,0.07169745578014892,0.023871181293603765,0.09556864584821839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9991799999,579.5951240987207,0.0,0.09556863707375268,0.07169746043198726,0.023871181263205955,0.37536325878757887,0.37536325878757887,0.12497460178645727,0.0,4.993868336020569,4.992028183935929,4.999395349291092,4.993902326294631,4.992051255215188,4.999462135982981,24792.79178360468,21073.87301606398,0.85,1.0664911089114266,0.6626980031230646,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554629263227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.68634073864,1535.050979397807,0.37536325878757887,0.12497460178645727,6.112871282664199,3.496140149947254
5109.0,-30.012131293137287,4.9981256105797165,35.00463289779336,24.10230335025119,5.000672694388359,-26.51089501437086,-40.03298798399044,1.4994364156219153,-0.016514836979638403,-5.010328386039086,40.00925832742999,42258.508525942794,25748.80566234877,25748.80566234877,68007.31418829157,77335.6254326189,77335.6254326189,25748.80566234877,103084.43109496766,103084.43109496766,103084.43109496766,127877.22533144837,127877.22533144837,0.0,0.0,91510.87060576587,56433.753699089655,38974.57434075135,24792.794236480713,63767.36857723206,21073.875101008605,1535.0511288854489,0.0,0.8868326491423691,2.8157629318734987,0.0014959128700940735,0.0,-0.016514836979638403,354513.2378456363,1554932.4589504926,4.386105490445883,1554932.4589504926,4.386105490445883,0.85,0.09556864169519322,4.028046144702076,101325.0,128380.22400213024,1.2670143005391585,1.0,0.0,4.028046144702374,1.2847395506275812,1.2850297450529227,3.135301737020877,22718.42658161361,2316.634791862013,19310.6657493563,1969.1398948016194,0.85,0.8500001388733819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.373124522791,4632.441516551485,5.5620501890313765,4.9981256105797165,-2.3301632869413527,7.32828889752107,3.496137025964887,3.5,0.9988962931328249,0.6,0.0002258662607270373,0.9688101336823026,0.00023313779746352714,198.93455529688148,0.0,0.0,0.0,0.0015060535018850767,7.856181067247618e-05,0.00014730445005456112,0.0005933491221397344,0.09556863254198149,0.07169745110969189,0.023871181432289595,0.09556869472736834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9991799999,579.5951240987207,0.0,0.09556863254198149,0.07169746043198726,0.023871181263205955,0.3753632343359724,0.3753632343359724,0.12497460251252969,0.0,4.993857378627354,4.992029351855649,4.999347972175258,4.993813549059439,4.992034023535041,4.9991584638092945,24792.794236480713,21073.875101008605,0.85,1.0664908354486085,0.6626980141851276,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554629263227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.685936362202,1535.0511288854489,0.3753632343359724,0.12497460251252969,6.112871282664199,3.496137025964887
5110.0,-30.01213654023539,4.998135404227653,35.004632619270986,24.10229657487946,5.000666577888093,-26.510900348409056,-40.03299252418799,1.499430386061771,-0.016394865639256295,-5.010333235786338,40.00925768302469,42258.506206495054,25748.824762247656,25748.824762247656,68007.33096874271,77335.62287523168,77335.62287523168,25748.824762247656,103084.44763747934,103084.44763747934,103084.44763747934,127877.24231666754,127877.24231666754,0.0,0.0,91510.86769638937,56433.75102765284,38974.574076373916,24792.794679188202,63767.368755562115,21073.87547730997,1535.0512783730906,0.0,0.8868326267985324,2.815760790224672,0.0014959128700940735,0.0,-0.016394865639256295,354513.170826743,1554932.4311604977,4.386106241227414,1554932.4311604977,4.386106241227414,0.85,0.09556862893642495,4.028046144702076,101325.0,128380.22016047979,1.2670142626250165,1.0,0.0,4.028046144700318,1.2847395788323162,1.2850297732640286,3.1353016681895305,22718.425859333776,2316.6347182099676,19310.65833013272,1969.139138251362,0.85,0.8499998393242114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.370642569283,4632.441516551485,5.562057296833151,4.998135404227653,-2.330165477479659,7.328300881707312,3.49613390198252,3.5,0.9988954005664343,0.6,0.0002258662607270373,0.9688106628229066,0.00023313767012938467,198.93455959003896,0.0,0.0,0.0,0.0015060535018850767,7.856177029684571e-05,0.00014730449043019159,0.0005933492847746371,0.09556862893641262,0.07169744760767224,0.02387118132874037,0.0955686289373964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9959961107,579.595125140274,0.0,0.09556862893641262,0.0716974476076815,0.02387118132874345,0.37536320953099694,0.37536320953099694,0.12497459981607546,0.0,4.993875421130383,4.992044618030775,4.999374352686516,4.993938370147077,4.992096462978509,4.9994706540013,24792.794679188202,21073.87547730997,0.85,1.0664910956171572,0.6626979759582609,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554629263227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.685531985764,1535.0512783730906,0.37536320953099694,0.12497459981607546,6.112871282664199,3.49613390198252
5111.0,-30.01213654023539,4.998135404227653,35.004632619270986,24.102295596990757,5.000666577888093,-26.510900348409056,-40.03299252418799,1.499430386061771,-0.01641527080278138,-5.010333235786338,40.00925768302469,42258.506206495054,25748.823754118624,25748.823754118624,68007.32996061369,77335.61888677083,77335.61888677083,25748.823754118624,103084.44264088945,103084.44264088945,103084.44264088945,127877.2357698299,127877.2357698299,0.0,0.0,91510.86370792851,56433.75102765284,38974.56964475074,24792.793128940448,63767.36277369119,21073.87415959938,1535.0511818414996,0.0,0.8868326267985324,2.815761058209881,0.0014959128700940735,0.0,-0.01641527080278138,354513.170826743,1554932.4311604977,4.386106241227414,1554932.4311604977,4.386106241227414,0.8500000000000001,0.09556862893642495,4.028046144702076,101325.0,128380.22016047979,1.2670142626250165,1.0,0.0,4.0280461447013405,1.2847395788323162,1.2850297732640286,3.1353016681895305,22718.424869161194,2316.6346172404637,19310.65833013272,1969.139138251362,0.85,0.8499998763710815,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.3705078524135,4632.441516551485,5.562057240923587,4.998135404227653,-2.330165545987232,7.328300950214885,3.49613373241728,3.5,0.9988953521192229,0.6,0.0002258662607270373,0.9688106628229066,0.00023313767012938467,198.93455959003896,0.0,0.0,0.0,0.0015060535018850767,7.856177029684571e-05,0.00014730449043019159,0.0005933492847746371,0.09556862411860745,0.07169744297923858,0.023871181139368872,0.0955686320231499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9959961107,579.595125140274,0.0,0.09556862411860745,0.0716974476076815,0.02387118132874345,0.3753631852993991,0.3753631852993991,0.12497459882464454,0.0,4.993883929900278,4.992050644819301,4.999390316361826,4.993917964983552,4.992074751974883,4.9994541710738645,24792.793128940448,21073.87415959938,0.85,1.0664911798527725,0.6626980381244472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554165039477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.68502249246,1535.0511818414996,0.3753631852993991,0.12497459882464454,6.112871282664199,3.49613373241728
5112.0,-30.01213654023539,4.998135404227653,35.004632619270986,24.102294828649633,5.000666577888093,-26.510900348409056,-40.03299252418799,1.499430386061771,-0.016503657493274204,-5.010333235786338,40.00925768302469,42258.506206495054,25748.805277912856,25748.805277912856,68007.31148440791,77335.61571982004,77335.61571982004,25748.805277912856,103084.4209977329,103084.4209977329,103084.4209977329,127877.2165574269,127877.2165574269,0.0,0.0,91510.86054097772,56433.75102765284,38974.566125916535,24792.79555969401,63767.361685610544,21073.876225739907,1535.0513299699192,0.0,0.8868326267985324,2.8157622190113183,0.0014959128700940735,0.0,-0.016503657493274204,354513.170826743,1554932.4311604977,4.386106241227414,1554932.4311604977,4.386106241227414,0.85,0.09556862893642495,4.028046144702076,101325.0,128380.22016047979,1.2670142626250165,1.0,0.0,4.028046144703094,1.2847395788323162,1.2850297732640286,3.1353016681895305,22718.424082936144,2316.634537067821,19310.65833013272,1969.139138251362,0.85,0.8499999057873471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.368038866135,4632.441516551485,5.562056216256134,4.998135404227653,-2.330166801541178,7.32830220576883,3.49613062475766,3.5,0.9988944642164742,0.6,0.0002258662607270373,0.9688106628229066,0.00023313767012938467,198.93455959003896,0.0,0.0,0.0,0.0015060535018850767,7.856177029684571e-05,0.00014730449043019159,0.0005933492847746371,0.0955686194264872,0.0716974383333003,0.023871181093186897,0.09556868064357874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9959961107,579.595125140274,0.0,0.0955686194264872,0.0716974476076815,0.02387118132874345,0.375363160976158,0.375363160976158,0.12497459858286457,0.0,4.993873059577936,4.992052018420338,4.999342670068529,4.9938295782930595,4.992057512824999,4.9991520849931135,24792.79555969401,21073.876225739907,0.85,1.0664909083066885,0.6626980494322524,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554165039477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.68461794112,1535.0513299699192,0.375363160976158,0.12497459858286457,6.112871282664199,3.49613062475766
5113.0,-30.01214177517324,4.998145204997983,35.00463233659143,24.102288262825482,5.000660687780215,-26.510905648862003,-40.03299706438554,1.4994245614689647,-0.016383031014981952,-5.010337857940684,40.00925700489288,42258.503915883506,25748.823907560305,25748.823907560305,68007.3278234438,77335.6130656018,77335.6130656018,25748.823907560305,103084.43697316211,103084.43697316211,103084.43697316211,127877.23301507314,127877.23301507314,0.0,0.0,91510.85762151265,56433.74847179421,38974.56572190938,24792.79604191103,63767.36176382041,21073.876635624376,1535.0514780983387,0.0,0.886832605734357,2.8157600953122146,0.0014959128700940735,0.0,-0.016383031014981952,354513.1069517306,1554932.4019163623,4.386106949010709,1554932.4019163623,4.386106949010709,0.85,0.09556861551553611,4.028046144702076,101325.0,128380.2207729168,1.2670142686692998,1.0,0.0,4.028046144700247,1.2847396060782676,1.2850298005161342,3.13530160169802,22718.423358151722,2316.6344631603783,19310.664184504385,1969.1397352311326,0.85,0.850000190597532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.36556987898,4632.441516551485,5.562063206910105,4.998145204997983,-2.3301688169392474,7.3283140219372305,3.496127517098039,3.5,0.9988935763137254,0.6,0.0002258662607270373,0.9688111907375213,0.00023313754309040692,198.93456387324707,0.0,0.0,0.0,0.0015060535018850767,7.856172992123405e-05,0.00014730453080580327,0.000593349447409464,0.0955686155155862,0.07169743472219771,0.02387118079338849,0.09556861551610087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9926455856,579.5951262363412,0.0,0.0955686155155862,0.07169743472216013,0.02387118079337598,0.37536313630132684,0.37536313630132684,0.12497459509244303,0.0,4.993891170644872,4.992067294390381,4.999369295798999,4.9939548269256875,4.99211961137479,4.999467010899195,24792.79604191103,21073.876635624376,0.85,1.0664911632274714,0.6626980126980829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663554165039477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.684213389777,1535.0514780983387,0.37536313630132684,0.12497459509244303,6.112871282664199,3.496127517098039
5114.0,-30.01214177517324,4.998145204997983,35.00463233659143,24.10228728493678,5.000660687780215,-26.510905648862003,-40.03299706438554,1.4994245614689647,-0.016402985561910555,-5.010337857940684,40.00925700489288,42258.503915883506,25748.82300924857,25748.82300924857,68007.32692513207,77335.60907766676,77335.60907766676,25748.82300924857,103084.43208691533,103084.43208691533,103084.43208691533,127877.22670350256,127877.22670350256,0.0,0.0,91510.85363357759,56433.74847179421,38974.56129087041,24792.794616587224,63767.35590745763,21073.87542409914,1535.0513893135303,0.0,0.886832605734357,2.815760357379284,0.0014959128700940735,0.0,-0.016402985561910555,354513.1069517306,1554932.4019163623,4.386106949010709,1554932.4019163623,4.386106949010709,0.85,0.09556861551553611,4.028046144702076,101325.0,128380.2160404489,1.267014221963473,1.0,0.0,4.028046144703023,1.2847396060782676,1.2850298005161342,3.13530160169802,22718.422368109674,2316.6343622041854,19310.659691300876,1969.139277051886,0.85,0.8500000298615653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.365449837203,4632.441516551485,5.562063157090795,4.998145204997983,-2.330168877984236,7.328314082982219,3.4961273660041345,3.5,0.9988935331440384,0.6,0.0002258662607270373,0.9688111907375213,0.00023313754309040692,198.93456387324707,0.0,0.0,0.0,0.0015060535018850767,7.856172992123405e-05,0.00014730453080580327,0.000593349447409464,0.09556861060151065,0.07169743011665071,0.02387118048485993,0.0955686188832878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9926455856,579.5951262363412,0.0,0.09556861060151065,0.07169743472216013,0.02387118079337598,0.3753631121895497,0.3753631121895497,0.12497459347718017,0.0,4.993899910990933,4.9920734161571545,4.999385901333994,4.993934872378759,4.992097903226579,4.9994523234859685,24792.794616587224,21073.87542409914,0.85,1.066491247086169,0.6626980735599443,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355370047814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.683703965184,1535.0513893135303,0.3753631121895497,0.12497459347718017,6.112871282664199,3.4961273660041345
5115.0,-30.01214177517324,4.998145204997983,35.00463233659143,24.102286516595655,5.000660687780215,-26.510905648862003,-40.03299706438554,1.4994245614689647,-0.01649098140165961,-5.010337857940684,40.00925700489288,42258.503915883506,25748.804630122766,25748.804630122766,68007.30854600627,77335.60590934829,77335.60590934829,25748.804630122766,103084.41053947105,103084.41053947105,103084.41053947105,127877.20756550202,127877.20756550202,0.0,0.0,91510.85046525914,56433.74847179421,38974.55777051658,24792.79702603097,63767.354796547545,21073.877472126325,1535.0515361330372,0.0,0.886832605734357,2.815761513047129,0.0014959128700940735,0.0,-0.01649098140165961,354513.1069517306,1554932.4019163623,4.386106949010709,1554932.4019163623,4.386106949010709,0.85,0.09556861551553611,4.028046144702076,101325.0,128380.2160404489,1.267014221963473,1.0,0.0,4.028046144702438,1.2847396060782676,1.2850298005161342,3.13530160169802,22718.421581545088,2316.6342819969195,19310.659691300876,1969.139277051886,0.85,0.850000059290543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.362993826734,4632.441516551485,5.5620621378057535,4.998145204997983,-2.3301701269424675,7.32831533194045,3.4961242746791314,3.5,0.9988926499083233,0.6,0.0002258662607270373,0.9688111907375213,0.00023313754309040692,198.93456387324707,0.0,0.0,0.0,0.0015060535018850767,7.856172992123405e-05,0.00014730453080580327,0.000593349447409464,0.09556860584315605,0.07169742549300992,0.023871180350146133,0.09556866724799146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9926455856,579.5951262363412,0.0,0.09556860584315605,0.07169743472216013,0.02387118079337598,0.3753630879830448,0.3753630879830448,0.12497459277190287,0.0,4.993889304099753,4.9920748642510375,4.999339085978704,4.99384687653901,4.99208065662674,4.999151824651506,24792.79702603097,21073.877472126325,0.85,1.0664909774442812,0.6626980851050048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355370047814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.683299239343,1535.0515361330372,0.3753630879830448,0.12497459277190287,6.112871282664199,3.4961242746791314
5116.0,-30.012147003095876,4.998155011300129,35.00463205048228,24.1022799856961,5.000654842270314,-26.51091093854266,-40.03300160458309,1.4994187777171124,-0.016369521835542855,-5.010342430619633,40.009256339639634,42258.501647131845,25748.823243742478,25748.823243742478,68007.32489087433,77335.60323681273,77335.60323681273,25748.823243742478,103084.42648055521,103084.42648055521,103084.42648055521,127877.22398966542,127877.22398966542,0.0,0.0,91510.84754268746,56433.745953006684,38974.557321867534,24792.797509110205,63767.35483097774,21073.877882743673,1535.0516829525438,0.0,0.8868325848756026,2.815759384185609,0.0014959128700940735,0.0,-0.016369521835542855,354513.0437608319,1554932.3732257462,4.386107649891617,1554932.3732257462,4.386107649891617,0.85,0.09556860188522412,4.028046144702076,101325.0,128380.21654153374,1.2670142269087958,1.0,0.0,4.0280461447009115,1.2847396331331769,1.2850298275771546,3.135301535672735,22718.420855989432,2316.634208010833,19310.6565182158,1969.1389534872562,0.85,0.849999946766757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.360537815394,4632.441516551485,5.562069109418167,4.998155011300129,-2.3301720980407308,7.32832710934086,3.496121183354128,3.5,0.9988917666726079,0.6,0.0002258662607270373,0.9688117179450112,0.000233137416221732,198.93456815071562,0.0,0.0,0.0,0.0015060535018850767,7.856168954564175e-05,0.00014730457118139557,0.0005933496100442129,0.09556860188518185,0.07169742189832025,0.023871179986861595,0.09556860188593501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9893586886,579.5951273115892,0.0,0.09556860188518185,0.07169742189835196,0.023871179986872153,0.37536306342130266,0.37536306342130266,0.12497458895815036,0.0,4.993907763820744,4.992090088876182,4.9993672618711,4.993972908784087,4.9921422944740925,4.999471271628977,24792.797509110205,21073.877882743673,0.85,1.0664912331887544,0.6626980491686156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355370047814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.682894513506,1535.0516829525438,0.37536306342130266,0.12497458895815036,6.112871282664199,3.496121183354128
5117.0,-30.012147003095876,4.998155011300129,35.00463205048228,24.102279007807397,5.000654842270314,-26.51091093854266,-40.03300160458309,1.4994187777171124,-0.016389040375543118,-5.010342430619633,40.009256339639634,42258.501647131845,25748.822452466295,25748.822452466295,68007.32409959813,77335.59924860777,77335.59924860777,25748.822452466295,103084.42170107407,103084.42170107407,103084.42170107407,127877.21779250368,127877.21779250368,0.0,0.0,91510.84355448252,56433.745953006684,38974.55289052871,24792.79609142962,63767.34898195833,21073.876677715176,1535.0515946526523,0.0,0.8868325848756026,2.8157596405264065,0.0014959128700940735,0.0,-0.016389040375543118,354513.0437608319,1554932.3732257462,4.386107649891617,1554932.3732257462,4.386107649891617,0.85,0.09556860188522412,4.028046144702076,101325.0,128380.21654153374,1.2670142269087958,1.0,0.0,4.028046144701349,1.2847396331331769,1.2850298275771546,3.135301535672735,22718.41986588038,2316.6341070478074,19310.6565182158,1969.1389534872562,0.85,0.8499999838112631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.360432076951,4632.441516551485,5.562069065534857,4.998155011300129,-2.330172151812152,7.328327163112281,3.4961210502636053,3.5,0.9988917286467444,0.6,0.0002258662607270373,0.9688117179450112,0.000233137416221732,198.93456815071562,0.0,0.0,0.0,0.0015060535018850767,7.856168954564175e-05,0.00014730457118139557,0.0005933496100442129,0.09556859695880066,0.07169741731236812,0.023871179646432542,0.09556860508896103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9893586886,579.5951273115892,0.0,0.09556859695880066,0.07169742189835196,0.023871179986872153,0.37536303941211235,0.37536303941211235,0.12497458717587648,0.0,4.993916889104753,4.992096188070775,4.999385476343662,4.993953390244087,4.992120584849999,4.99945833424772,24792.79609142962,21073.876677715176,0.85,1.066491318603184,0.6626981099541714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663553235654614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.682385054948,1535.0515946526523,0.37536303941211235,0.12497458717587648,6.112871282664199,3.4961210502636053
5118.0,-30.012147003095876,4.998155011300129,35.00463205048228,24.102278204541676,5.000654842270314,-26.51091093854266,-40.032997832726664,1.4994187777171124,-0.01647664516531222,-5.010342430619633,40.009256339639634,42258.48596230872,25748.8041704758,25748.8041704758,68007.29013278452,77335.59607891527,77335.59607891527,25748.8041704758,103084.40024939107,103084.40024939107,103084.40024939107,127877.19872911465,127877.19872911465,0.0,0.0,91510.84038479002,56433.73026818356,38974.5667962294,24792.79847972358,63767.36527595298,21073.87870776504,1535.0517401731568,0.0,0.8868325848756026,2.8157607910580196,0.0014959128700940735,0.0,-0.01647664516531222,354513.0437608319,1554932.3732257462,4.386107649891617,1554932.3732257462,4.386107649891617,0.8499999999999999,0.09556860188522412,4.028046144702076,101325.0,128380.21180906579,1.2670141802029686,1.0,0.0,4.028046144701204,1.2847396331331769,1.2850298275771546,3.135301535672735,22718.41907897467,2316.6340268057565,19310.65202501229,1969.1384953080094,0.85,0.8499998154750044,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.357989049647,4632.441516551485,5.5620680516353245,4.998155011300129,-2.3301733941708824,7.328328405471012,3.496117975282439,3.5,0.9988908500806969,0.6,0.0002258662607270373,0.9688117179450112,0.000233137416221732,198.93456815071562,0.0,0.0,0.0,0.0015060535018850767,7.856172308844013e-05,0.00014730453763859717,0.0005933494749322732,0.09556859221162772,0.07169741270704426,0.023871179504583465,0.09556865319846683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9893586886,579.5951273115892,0.0,0.09556859221162772,0.07169742189835196,0.023871179986872153,0.37536301530150384,0.37536301530150384,0.12497458643324329,0.0,4.993906668373825,4.992097616609669,4.999340265767614,4.993865785454318,4.99210333076536,4.999159423550736,24792.79847972358,21073.87870776504,0.85,1.0664905134230227,0.6626976946504739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663553235654614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.681980154844,1535.0517401731568,0.37536301530150384,0.12497458643324329,6.112871282664199,3.496117975282439
5119.0,-30.012152136762687,4.99816482222864,35.004631761303,24.10227177841591,5.0006490782824935,-26.510916135239583,-40.03300614478064,1.4994130767593774,-0.016355485972496808,-5.01034692380961,40.00925567799735,42258.49970351941,25748.82268857873,25748.82268857873,68007.32239209814,77335.59340663275,77335.59340663275,25748.82268857873,103084.41609521148,103084.41609521148,103084.41609521148,127877.21506558314,127877.21506558314,0.0,0.0,91510.83745732134,56433.74375420789,38974.54855901494,24792.79897037166,63767.3475293866,21073.87912481591,1535.0518856936612,0.0,0.8868325644081886,2.8157586754230257,0.0014959128700940735,0.0,-0.016355485972496808,354512.9816687935,1554932.344693087,4.386108337623006,1554932.344693087,4.386108337623006,0.85,0.0955685882458442,4.028046144702076,101325.0,128380.21219879846,1.267014184049331,1.0,0.0,4.028046144703969,1.2847396598007974,1.2850298542507987,3.1353014705925992,22718.418352203287,2316.6339526957004,19310.65326191329,1969.1386214368097,0.85,0.8499998971116972,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.355546021482,4632.441516551485,5.562074987026551,4.99816482222864,-2.3301752992317093,7.328340121460349,3.4961149003012726,3.5,0.9988899715146493,0.6,0.0002258662607270373,0.9688122356475996,0.00023313729164047738,198.9345723510645,0.0,0.0,0.0,0.0015060535018850767,7.85616491700685e-05,0.00014730461155696881,0.0005933497726788851,0.09556858824587854,0.0716974091012215,0.02387117914465704,0.09556858824661633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9860896366,579.5951283810024,0.0,0.09556858824587854,0.07169740910119574,0.023871179144648463,0.37536299083047375,0.37536299083047375,0.12497458268667935,0.0,4.99392533083693,4.9921127582030635,4.99936950276367,4.99399143783711,4.992164782725354,4.99947790801059,24792.79897037166,21073.87912481591,0.85,1.0664913161200187,0.6626980945701868,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663553235654614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.68157525474,1535.0518856936612,0.37536299083047375,0.12497458268667935,6.112871282664199,3.4961149003012726
5120.0,-30.012152136762687,4.99816482222864,35.004631761303,24.102270800527208,5.0006490782824935,-26.510916135239583,-40.03300614478064,1.4994130767593774,-0.016374519054522807,-5.01034692380961,40.00925567799735,42258.49970351941,25748.822002769368,25748.822002769368,68007.32170628879,77335.58943183563,77335.58943183563,25748.822002769368,103084.41143460499,103084.41143460499,103084.41143460499,127877.20901906508,127877.20901906508,0.0,0.0,91510.83348252422,56433.74375420789,38974.5441425737,24792.797584460088,63767.34172703379,21073.877946791075,1535.051799373767,0.0,0.8868325644081886,2.8157589253881063,0.0014959128700940735,0.0,-0.016374519054522807,354512.9816687935,1554932.344693087,4.386108337623006,1554932.344693087,4.386108337623006,0.85,0.0955685882458442,4.028046144702076,101325.0,128380.21219879846,1.267014184049331,1.0,0.0,4.028046144702945,1.2847396598007974,1.2850298542507987,3.1353014705925992,22718.417365422854,2316.6338520720997,19310.65326191329,1969.1386214368097,0.85,0.8499999340316663,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.355454376708,4632.441516551485,5.562074948992262,4.99816482222864,-2.3301753458361483,7.328340168064788,3.496114784950207,3.5,0.998889938557202,0.6,0.0002258662607270373,0.9688122356475996,0.00023313729164047738,198.9345723510645,0.0,0.0,0.0,0.0015060535018850767,7.85616491700685e-05,0.00014730461155696881,0.0005933497726788851,0.09556858335800675,0.07169740453106578,0.02387117882694097,0.09556859135651885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9860896366,579.5951283810024,0.0,0.09556858335800675,0.07169740910119574,0.023871179144648463,0.37536296690398413,0.37536296690398413,0.12497458102331648,0.0,4.993934745619583,4.9921188357782285,4.999388941210668,4.993972404755084,4.9921431460801955,4.999466695013098,24792.797584460088,21073.877946791075,0.85,1.0664914024079113,0.6626981548707741,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663552770611817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.68106751018,1535.051799373767,0.37536296690398413,0.12497458102331648,6.112871282664199,3.496114784950207
5121.0,-30.012152136762687,4.99816482222864,35.004631761303,24.102270032186084,5.0006490782824935,-26.510916135239583,-40.03300614478064,1.4994130767593774,-0.016461732459106315,-5.01034692380961,40.00925567799735,42258.49970351941,25748.8038179606,25748.8038179606,68007.30352148,77335.58626080472,77335.58626080472,25748.8038179606,103084.39007876531,103084.39007876531,103084.39007876531,127877.19003066195,127877.19003066195,0.0,0.0,91510.83031149332,56433.74375420789,38974.54061920603,24792.799951896643,63767.34057110267,21073.879959112146,1535.0519436133852,0.0,0.8868325644081886,2.8157600707790933,0.0014959128700940735,0.0,-0.016461732459106315,354512.9816687935,1554932.344693087,4.386108337623006,1554932.344693087,4.386108337623006,0.85,0.0955685882458442,4.028046144702076,101325.0,128380.21219879846,1.267014184049331,1.0,0.0,4.028046144700316,1.2847396598007974,1.2850298542507987,3.1353014705925992,22718.41657818488,2316.633771796167,19310.65326191329,1969.1386214368097,0.85,0.8499999634858417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.353024338727,4632.441516551485,5.5620739404808415,4.99816482222864,-2.330176581592197,7.328341403820836,3.496111726320588,3.5,0.9988890646630252,0.6,0.0002258662607270373,0.9688122356475996,0.00023313729164047738,198.9345723510645,0.0,0.0,0.0,0.0015060535018850767,7.85616491700685e-05,0.00014730461155696881,0.0005933497726788851,0.09556857865874607,0.07169739994101523,0.023871178717730843,0.09556863921180556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9860896366,579.5951283810024,0.0,0.09556857865874607,0.07169740910119574,0.023871179144648463,0.37536294287333744,0.37536294287333744,0.12497458045156047,0.0,4.993924834765096,4.992120245563399,4.999345027593449,4.9938851913505005,4.9921258847047625,4.999169373208986,24792.799951896643,21073.879959112146,0.85,1.066491136566212,0.6626981668837169,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663552770611817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.680662438957,1535.0519436133852,0.37536294287333744,0.12497458045156047,6.112871282664199,3.496111726320588
5122.0,-30.012157343293524,4.998174636224398,35.00463146951287,24.102263640984916,5.000643348844684,-26.51092139406158,-40.03300691312177,1.4994073996127633,-0.016341352060862846,-5.010351370132512,40.009255023592004,42258.481817812055,25748.822320509033,25748.822320509033,68007.30413832108,77335.58354269213,77335.58354269213,25748.822320509033,103084.40586320116,103084.40586320116,103084.40586320116,127877.206304375,127877.206304375,0.0,0.0,91510.82738167237,56433.725656792536,38974.5574720887,24792.800441173833,63767.35791326253,21073.880374997756,1535.0520878530035,0.0,0.886832544153091,2.815757970841568,0.0014959128700940735,0.0,-0.016341352060862846,354512.92022424564,1554932.3164711813,4.386109018220311,1554932.3164711813,4.386109018220311,0.8499999999999999,0.09556857473511028,4.028046144702076,101325.0,128380.20785606318,1.267014141189866,1.0,0.0,4.028046144699729,1.2847396863570366,1.2850298808130365,3.135301405784283,22718.41585082952,2316.6336976265616,19310.65447488141,1969.1387451251355,0.85,0.8500000440909403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.350594299896,4632.441516551485,5.562080856916187,4.998174636224398,-2.3301784449159686,7.328353081140367,3.496108667690969,3.5,0.9988881907688484,0.6,0.0002258662607270373,0.9688127606984522,0.00023313716529105392,198.93457661103068,0.0,0.0,0.0,0.0015060535018850767,7.856164233728133e-05,0.00014730461838975597,0.000593349800201667,0.09556857473509468,0.07169739633929795,0.02387117839579674,0.095568574735862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.982856337,579.5951294387198,0.0,0.09556857473509468,0.07169739633930965,0.02387117839580063,0.37536291848023756,0.37536291848023756,0.12497457692269036,0.0,4.993943562175332,4.992135261356168,4.999374902450143,4.994010018071663,4.99218687179615,4.999485948272081,24792.800441173833,21073.880374997756,0.85,1.0664908561967676,0.6626977061726906,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663552770611817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.68025736773,1535.0520878530035,0.37536291848023756,0.12497457692269036,6.112871282664199,3.496108667690969
5123.0,-30.012157343293524,4.998174636224398,35.00463146951287,24.102262628171616,5.000643348844684,-26.51092139406158,-40.03300691312177,1.4994073996127633,-0.01636001787812802,-5.010351370132512,40.009255023592004,42258.481817812055,25748.82173741642,25748.82173741642,68007.30355522847,77335.57955511106,77335.57955511106,25748.82173741642,103084.40129252749,103084.40129252749,103084.40129252749,127877.20034938757,127877.20034938757,0.0,0.0,91510.82339409132,56433.725656792536,38974.55304144309,24792.799056860073,63767.35209830316,21073.879198331062,1535.052001641901,0.0,0.886832544153091,2.815758215983186,0.0014959128700940735,0.0,-0.01636001787812802,354512.92022424564,1554932.3164711813,4.386109018220311,1554932.3164711813,4.386109018220311,0.85,0.09556857473511028,4.028046144702076,101325.0,128380.20785606318,1.267014141189866,1.0,0.0,4.028046144701774,1.2847396863570366,1.2850298808130365,3.135301405784283,22718.414860875353,2316.6335966793304,19310.65447488141,1969.1387451251355,0.85,0.8500000811296637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.350516381265,4632.441516551485,5.562080824578414,4.998174636224398,-2.330178484540295,7.328353120764693,3.4961085696167373,3.5,0.9988881627476393,0.6,0.0002258662607270373,0.9688127606984522,0.00023313716529105392,198.93457661103068,0.0,0.0,0.0,0.0015060535018850767,7.856164233728133e-05,0.00014730461838975597,0.000593349800201667,0.09556856990181774,0.07169739178247422,0.023871178119343514,0.09556857768882872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.982856337,579.5951294387198,0.0,0.09556856990181774,0.07169739633930965,0.02387117839580063,0.37536289462354616,0.37536289462354616,0.12497457547535397,0.0,4.993953120190156,4.992141242195601,4.99939520489545,4.9939913522543975,4.992165165555605,4.999476414694755,24792.799056860073,21073.879198331062,0.85,1.06649094430625,0.6626977666042455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663552305423655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.679747992337,1535.052001641901,0.37536289462354616,0.12497457547535397,6.112871282664199,3.4961085696167373
