time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5124.0,-30.012157343293524,4.998174636224398,35.00463146951287,24.10226185983049,5.000643348844684,-26.51092139406158,-40.03300691312177,1.4994073996127633,-0.016446839919865397,-5.010351370132512,40.009255023592004,42258.481817812055,25748.803649820296,25748.803649820296,68007.28546763235,77335.57638270521,77335.57638270521,25748.803649820296,103084.38003252551,103084.38003252551,103084.38003252551,127877.1814360889,127877.1814360889,0.0,0.0,91510.82022168546,56433.725656792536,38974.54951654769,24792.80140356339,63767.35092011108,21073.88119302888,1535.052144608311,0.0,0.886832544153091,2.815759356233846,0.0014959128700940735,0.0,-0.016446839919865397,354512.92022424564,1554932.3164711813,4.386109018220311,1554932.3164711813,4.386109018220311,0.85,0.09556857473511028,4.028046144702076,101325.0,128380.20785606318,1.267014141189866,1.0,0.0,4.028046144703088,1.2847396863570366,1.2850298808130365,3.135301405784283,22718.41407329603,2316.63351636859,19310.65447488141,1969.1387451251355,0.85,0.850000110596619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.348099336702,4632.441516551485,5.56207982145685,4.998174636224398,-2.3301797136915368,7.328354349915935,3.496105527343778,3.5,0.9988872935267937,0.6,0.0002258662607270373,0.9688127606984522,0.00023313716529105392,198.93457661103068,0.0,0.0,0.0,0.0015060535018850767,7.856164233728133e-05,0.00014730461838975597,0.000593349800201667,0.0955685652586769,0.07169738720483378,0.02387117805384312,0.09556862529038439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.982856337,579.5951294387198,0.0,0.0955685652586769,0.07169739633930965,0.02387117839580063,0.3753628706578715,0.3753628706578715,0.12497457513243485,0.0,4.993943402193906,4.992142573094668,4.99935230035851,4.99390453021266,4.992147896690938,4.999180682288966,24792.80140356339,21073.88119302888,0.85,1.0664906803613834,0.662697778848525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663552305423655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.67934274756,1535.052144608311,0.3753628706578715,0.12497457513243485,6.112871282664199,3.496105527343778
5125.0,-30.01216245602592,4.998184452097834,35.004631175464084,24.102255538478516,5.000637687369705,-26.510926561665773,-40.033015225175745,1.4994017930095216,-0.016327259975128072,-5.010355754585405,40.00925437422358,42258.495626110096,25748.822095187657,25748.822095187657,68007.31772129776,77335.57367067868,77335.57367067868,25748.822095187657,103084.39576586634,103084.39576586634,103084.39576586634,127877.19766158439,127877.19766158439,0.0,0.0,91510.81728750322,56433.7392429344,38974.53116063202,24792.801895718054,63767.33305635007,21073.881611360346,1535.0522875747208,0.0,0.88683252419464,2.815757274033636,0.0014959128700940735,0.0,-0.016327259975128072,354512.8596350286,1554932.288467095,4.386109688849933,1554932.288467095,4.386109688849933,0.85,0.09556856136830763,4.028046144702076,101325.0,128380.21225447457,1.2670141845988114,1.0,0.0,4.028046144701264,1.2847397125832936,1.2850299070452174,3.1353013417812643,22718.41334485794,2316.633442088577,19310.651123742053,1969.1384034040223,0.85,0.849999990343199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.3456822912985,4632.441516551485,5.562086709939374,4.998184452097834,-2.330181524609311,7.328365976707145,3.4961024850708187,3.5,0.9988864243059482,0.6,0.0002258662607270373,0.968813276290523,0.00023313704121794633,198.93458079425142,0.0,0.0,0.0,0.0015060535018850767,7.856156841897956e-05,0.00014730469230805774,0.0005933500979479975,0.09556856136830258,0.0716973835954415,0.02387117777286108,0.09556856136914749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9796479273,579.5951304882943,0.0,0.09556856136830258,0.0716973835954453,0.02387117777286234,0.37536284632690115,0.37536284632690115,0.12497457185202757,0.0,4.993962087917225,4.992157483796575,4.9993823239398125,4.994028494610291,4.992208791440532,4.999494082242393,24792.801895718054,21073.881611360346,0.85,1.06649148493008,0.662698181038354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663552305423655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.678937502784,1535.0522875747208,0.37536284632690115,0.12497457185202757,6.112871282664199,3.4961024850708187
5126.0,-30.01216245602592,4.998184452097834,35.004631175464084,24.102254560589813,5.000637687369705,-26.510926561665773,-40.03301145331932,1.4994017930095216,-0.016345460368484055,-5.010355754585405,40.00925437422358,42258.479941287434,25748.82161270904,25748.82161270904,68007.30155399648,77335.5696964524,77335.5696964524,25748.82161270904,103084.39130916144,103084.39130916144,103084.39130916144,127877.19184395147,127877.19184395147,0.0,0.0,91510.81331327693,56433.72355811175,38974.54417240575,24792.800534790025,63767.34470719578,21073.88045457152,1535.0522028240262,0.0,0.88683252419464,2.81575751306266,0.0014959128700940735,0.0,-0.016345460368484055,354512.8596350286,1554932.288467095,4.386109688849933,1554932.288467095,4.386109688849933,0.85,0.09556856136830763,4.028046144702076,101325.0,128380.20334629963,1.2670140966819603,1.0,0.0,4.028046144700826,1.2847397125832936,1.2850299070452174,3.1353013417812643,22718.412358219222,2316.633341479427,19310.651123742053,1969.1384034040223,0.85,0.850000027257878,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.345617817786,4632.441516551485,5.562086683181523,4.998184452097834,-2.3301815573964015,7.3283660094942356,3.496102403919679,3.5,0.9988864011199083,0.6,0.0002258662607270373,0.968813276290523,0.00023313704121794633,198.93458079425142,0.0,0.0,0.0,0.0015060535018850767,7.856160196173042e-05,0.0001473046587653069,0.0005933499628362494,0.095568556586761,0.07169737904973689,0.023871177537024117,0.09556856420557269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9796479273,579.5951304882943,0.0,0.095568556586761,0.0716973835954453,0.02387117777286234,0.37536282252842285,0.37536282252842285,0.12497457061733258,0.0,4.993971729176337,4.992163418615007,4.999403097889399,4.994010294216935,4.992187157889589,4.9994861937054225,24792.800534790025,21073.88045457152,0.85,1.066491036537111,0.6626978139881494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355184014651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.678429832933,1535.0522028240262,0.37536282252842285,0.12497457061733258,6.112871282664199,3.496102403919679
5127.0,-30.01216245602592,4.998184452097834,35.004631175464084,24.102253757324092,5.000637687369705,-26.510926561665773,-40.03301145331932,1.4994017930095216,-0.01643189083233665,-5.010355754585405,40.00925437422358,42258.479941287434,25748.803622344712,25748.803622344712,68007.28356363214,77335.5665227052,77335.5665227052,25748.803622344712,103084.3701450499,103084.3701450499,103084.3701450499,127877.17300605365,127877.17300605365,0.0,0.0,91510.81013952974,56433.72355811175,38974.54064601999,24792.80286100374,63767.34350702373,21073.882431853177,1535.0523445323304,0.0,0.88683252419464,2.815758648170171,0.0014959128700940735,0.0,-0.01643189083233665,354512.8596350286,1554932.288467095,4.386109688849933,1554932.288467095,4.386109688849933,0.8499999999999999,0.09556856136830763,4.028046144702076,101325.0,128380.20334629963,1.2670140966819603,1.0,0.0,4.028046144701118,1.2847397125832936,1.2850299070452174,3.1353013417812643,22718.4115703069,2316.63326113473,19310.651123742053,1969.1384034040223,0.85,0.8500000567372936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.34321376916,4632.441516551485,5.5620856854509,4.998184452097834,-2.3301827799415107,7.328367232039344,3.496099378006509,3.5,0.9988855365732883,0.6,0.0002258662607270373,0.968813276290523,0.00023313704121794633,198.93458079425142,0.0,0.0,0.0,0.0015060535018850767,7.856160196173042e-05,0.0001473046587653069,0.0005933499628362494,0.09556855199371372,0.07169737448328822,0.023871177510425494,0.09556861155424186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9796479273,579.5951304882943,0.0,0.09556855199371372,0.0716973835954453,0.02387117777286234,0.3753627986213417,0.3753627986213417,0.12497457047807883,0.0,4.993962156090845,4.992164711235546,4.9993608884984155,4.993923863753082,4.992169881718155,4.999192051012756,24792.80286100374,21073.882431853177,0.85,1.0664907744846137,0.6626978264608564,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355184014651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.67802441773,1535.0523445323304,0.3753627986213417,0.12497457047807883,6.112871282664199,3.496099378006509
5128.0,-30.012167563614792,4.99819426849084,35.004630879564424,24.102247470896714,5.0006320772929955,-26.510931719502935,-40.03301599351687,1.4993962331811612,-0.016313103174866228,-5.010360087189842,40.00925373221545,42258.47807965548,25748.82203283931,25748.82203283931,68007.30011249479,77335.56378862586,77335.56378862586,25748.82203283931,103084.38582146517,103084.38582146517,103084.38582146517,127877.18917536273,127877.18917536273,0.0,0.0,91510.80720201276,56433.721493042496,38974.53967663363,24792.80335389756,63767.34303053119,21073.882850812926,1535.0524862406348,0.0,0.8868325044729556,2.815756582419609,0.0014959128700940735,0.0,-0.016313103174866228,354512.79976138193,1554932.2607811214,4.386110351523913,1554932.2607811214,4.386110351523913,0.85,0.0955685481379889,4.028046144702076,101325.0,128380.2076890349,1.2670141395414252,1.0,0.0,4.028046144703409,1.28473973859075,1.2850299330585484,3.1353012783122125,22718.410841040928,2316.6331867702966,19310.647725588577,1969.1380568888028,0.85,0.8499999344454054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.3408097197025,4632.441516551485,5.562092550796311,4.99819426849084,-2.3301845461534865,7.328378814644326,3.4960963520933386,3.5,0.9988846720266682,0.6,0.0002258662607270373,0.9688137913641971,0.00023313691726971868,198.93458497326398,0.0,0.0,0.0,0.0015060535018850767,7.856156158619912e-05,0.0001473046991408382,0.0005933501254707525,0.09556854813805267,0.07169737087262432,0.023871177265428353,0.09556854813849493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9764758832,579.5951315259738,0.0,0.09556854813805267,0.07169737087257648,0.02387117726541242,0.37536277434970816,0.37536277434970816,0.12497456740803804,0.0,4.993980769178393,4.992179520816876,4.999390924975671,4.994046984014972,4.992230522685475,4.999502833578106,24792.80335389756,21073.882850812926,0.85,1.0664910419732174,0.6626978022186454,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355184014651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.677619002534,1535.0524862406348,0.37536277434970816,0.12497456740803804,6.112871282664199,3.4960963520933386
5129.0,-30.012167563614792,4.99819426849084,35.004630879564424,24.10224649300801,5.0006320772929955,-26.510931719502935,-40.03301599351687,1.4993962331811612,-0.01633090478435406,-5.010360087189842,40.00925373221545,42258.47807965548,25748.821648557863,25748.821648557863,68007.29972821334,77335.55981385313,77335.55981385313,25748.821648557863,103084.381462411,103084.381462411,103084.381462411,127877.18346827778,127877.18346827778,0.0,0.0,91510.80322724003,56433.721493042496,38974.53526021948,24792.802005866786,63767.337266086266,21073.88170498677,1535.0524022991872,0.0,0.8868325044729556,2.815756816211235,0.0014959128700940735,0.0,-0.01633090478435406,354512.79976138193,1554932.2607811214,4.386110351523913,1554932.2607811214,4.386110351523913,0.85,0.0955685481379889,4.028046144702076,101325.0,128380.2076890349,1.2670141395414252,1.0,0.0,4.028046144702532,1.28473973859075,1.2850299330585484,3.1353012783122125,22718.409854266552,2316.633086147314,19310.647725588577,1969.1380568888028,0.85,0.8499999713651617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.340758368316,4632.441516551485,5.562092529484358,4.99819426849084,-2.330184572267564,7.328378840758404,3.496096287458725,3.5,0.9988846535596357,0.6,0.0002258662607270373,0.9688137913641971,0.00023313691726971868,198.93458497326398,0.0,0.0,0.0,0.0015060535018850767,7.856156158619912e-05,0.0001473046991408382,0.0005933501254707525,0.09556854340061378,0.07169736633763396,0.02387117706297982,0.09556855084754357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9764758832,579.5951315259738,0.0,0.09556854340061378,0.07169737087257648,0.02387117726541242,0.37536275060732344,0.37536275060732344,0.12497456634814402,0.0,4.99399045182281,4.992185393884142,4.999412050089688,4.994029182405484,4.992208886153946,4.999496550566619,24792.802005866786,21073.88170498677,0.85,1.0664911323556556,0.662697862125255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355137484476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.6771112653,1535.0524022991872,0.37536275060732344,0.12497456634814402,6.112871282664199,3.496096287458725
5130.0,-30.012167563614792,4.99819426849084,35.004630879564424,24.102245724666886,5.0006320772929955,-26.510931719502935,-40.03301222166044,1.4993962331811612,-0.016416943642809656,-5.010360087189842,40.00925373221545,42258.46239483282,25748.803755431003,25748.803755431003,68007.26615026382,77335.55663876547,77335.55663876547,25748.803755431003,103084.36039419647,103084.36039419647,103084.36039419647,127877.16470597169,127877.16470597169,0.0,0.0,91510.80005215236,56433.705808219835,38974.54915992503,24792.80431177523,63767.35347170026,21073.883665008947,1535.0525427608077,0.0,0.8868325044729556,2.8157579461752458,0.0014959128700940735,0.0,-0.016416943642809656,354512.79976138193,1554932.2607811214,4.386110351523913,1554932.2607811214,4.386110351523913,0.85,0.0955685481379889,4.028046144702076,101325.0,128380.19878085997,1.267014051624574,1.0,0.0,4.028046144704431,1.28473973859075,1.2850299330585484,3.1353012783122125,22718.409066021442,2316.633005768682,19310.647725588577,1969.1380568888028,0.85,0.8500000008570296,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.338367316346,4632.441516551485,5.562091537145022,4.99819426849084,-2.3301857882061303,7.32838005669697,3.4960932779062093,3.5,0.9988837936874884,0.6,0.0002258662607270373,0.9688137913641971,0.00023313691726971868,198.93458497326398,0.0,0.0,0.0,0.0015060535018850767,7.856159512894678e-05,0.00014730466559809054,0.0005933499903590171,0.09556853885010372,0.0716973617818473,0.023871177068256425,0.09556859794402542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9764758832,579.5951315259738,0.0,0.09556853885010372,0.07169737087257648,0.02387117726541242,0.37536272675606225,0.37536272675606225,0.12497456637576904,0.0,4.993980990166904,4.992186635643407,4.999370439593179,4.993943143547028,4.992191602680691,4.999203997681548,24792.80431177523,21073.883665008947,0.85,1.0664903347517036,0.6626974477400412,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355137484476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.676705679845,1535.0525427608077,0.37536272675606225,0.12497456637576904,6.112871282664199,3.4960932779062093
5131.0,-30.0121725749202,4.998204084317265,35.00463058216622,24.1022395080887,5.0006265224986,-26.510936785155092,-40.03302053371442,1.499390732733485,-0.016298795763361795,-5.010364357281487,40.009253096767914,42258.476551856766,25748.822100829082,25748.822100829082,68007.29865268584,77335.55391742254,77335.55391742254,25748.822100829082,103084.37601825163,103084.37601825163,103084.37601825163,127877.1808270397,127877.1808270397,0.0,0.0,91510.79711077905,56433.71974521352,38974.53040618392,24792.80480878807,63767.33521497199,21073.884087469858,1535.0526832224284,0.0,0.8868324850461684,2.8157558961331755,0.0014959128700940735,0.0,-0.016298795763361795,354512.74075270206,1554932.2333760737,4.386111004288982,1554932.2333760737,4.386111004288982,0.8499999999999999,0.09556853501470194,4.028046144702076,101325.0,128380.20301224307,1.2670140933850784,1.0,0.0,4.028046144702546,1.2847397643204401,1.2850299587940501,3.1353012155210287,22718.408335798104,2316.632931306624,19310.644267750893,1969.137704287488,0.85,0.8499998759738159,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.335976263554,4632.441516551485,5.562098372823559,4.998204084317265,-2.3301875021941494,7.3283915865114135,3.496090268353694,3.5,0.9988829338153412,0.6,0.0002258662607270373,0.9688142967284643,0.0002331367956581077,198.93458907349788,0.0,0.0,0.0,0.0015060535018850767,7.856152121068692e-05,0.0001473047395163504,0.0005933502881051788,0.09556853501463808,0.07169735816382423,0.02387117685081385,0.09556853501558885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9733362512,579.5951325530472,0.0,0.09556853501463808,0.07169735816387214,0.0238711768508298,0.3753627025406493,0.3753627025406493,0.12497456348153232,0.0,4.993999528208235,4.992201374634533,4.9994003876202555,4.994065561518141,4.992252212813696,4.999512061110011,24792.80480878807,21073.884087469858,0.85,1.0664911497935443,0.6626978594823711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266355137484476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.676300094394,1535.0526832224284,0.3753627025406493,0.12497456348153232,6.112871282664199,3.496090268353694
5132.0,-30.0121725749202,4.998204084317265,35.00463058216622,24.102238530199998,5.0006265224986,-26.510936785155092,-40.03302053371442,1.499390732733485,-0.01631614805978643,-5.010364357281487,40.009253096767914,42258.476551856766,25748.82181280226,25748.82181280226,68007.29836465903,77335.5499564189,77335.5499564189,25748.82181280226,103084.37176922115,103084.37176922115,103084.37176922115,127877.17524556213,127877.17524556213,0.0,0.0,91510.7931497754,56433.71974521352,38974.52600506876,24792.803476340974,63767.32948140973,21073.88295488983,1535.0526002578747,0.0,0.8868324850461684,2.8157561240237987,0.0014959128700940735,0.0,-0.01631614805978643,354512.74075270206,1554932.2333760737,4.386111004288982,1554932.2333760737,4.386111004288982,0.85,0.09556853501470194,4.028046144702076,101325.0,128380.20301224307,1.2670140933850784,1.0,0.0,4.028046144702546,1.2847397643204401,1.2850299587940501,3.1353012155210287,22718.407352442027,2316.6328310322106,19310.644267750893,1969.137704287488,0.85,0.8499999127656794,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.335937774683,4632.441516551485,5.562098356849792,4.998204084317265,-2.3301875217672063,7.328391606084471,3.4960902199088175,3.5,0.9988829199739478,0.6,0.0002258662607270373,0.9688142967284643,0.0002331367956581077,198.93458907349788,0.0,0.0,0.0,0.0015060535018850767,7.856152121068692e-05,0.0001473047395163504,0.0005933502881051788,0.09556853031481913,0.07169735363939851,0.023871176675420623,0.09556853758517493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9733362512,579.5951325530472,0.0,0.09556853031481913,0.07169735816387214,0.0238711768508298,0.3753626788535748,0.3753626788535748,0.124974562563283,0.0,4.994009264410124,4.992207229952669,4.999421780465127,4.994048209221717,4.9922306512273735,4.99950735186377,24792.803476340974,21073.88295488983,0.85,1.0664912411689655,0.6626979190680472,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663550909569892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.67579411579,1535.0526002578747,0.3753626788535748,0.124974562563283,6.112871282664199,3.4960902199088175
5133.0,-30.0121725749202,4.998204084317265,35.00463058216622,24.102237726934277,5.0006265224986,-26.510936785155092,-40.03302053371442,1.499390732733485,-0.016401795206945735,-5.010364357281487,40.009253096767914,42258.476551856766,25748.804016907805,25748.804016907805,68007.28056876457,77335.54678002166,77335.54678002166,25748.804016907805,103084.35079692946,103084.35079692946,103084.35079692946,127877.15655907201,127877.15655907201,0.0,0.0,91510.78997337817,56433.71974521352,38974.52247573849,24792.80576214255,63767.32823788104,21073.884897821168,1535.0527394850965,0.0,0.8868324850461684,2.8157572488429263,0.0014959128700940735,0.0,-0.016401795206945735,354512.74075270206,1554932.2333760737,4.386111004288982,1554932.2333760737,4.386111004288982,0.85,0.09556853501470194,4.028046144702076,101325.0,128380.20301224307,1.2670140933850784,1.0,0.0,4.028046144702692,1.2847397643204401,1.2850299587940501,3.1353012155210287,22718.406563871806,2316.6327506204266,19310.644267750893,1969.137704287488,0.85,0.8499999422697125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.3335597186515,4632.441516551485,5.562097369901488,4.998204084317265,-2.33018873109955,7.328392815416814,3.496087226716013,3.5,0.9988820647760036,0.6,0.0002258662607270373,0.9688142967284643,0.0002331367956581077,198.93458907349788,0.0,0.0,0.0,0.0015060535018850767,7.856152121068692e-05,0.0001473047395163504,0.0005933502881051788,0.0955685258012896,0.07169734909464075,0.023871176706648865,0.09556858443018736,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9733362512,579.5951325530472,0.0,0.0955685258012896,0.07169735816387214,0.0238711768508298,0.37536265506005434,0.37536265506005434,0.12497456272677454,0.0,4.9939999239421695,4.992208456086075,4.999380702098222,4.993962562074557,4.992213360620326,4.999216388704042,24792.80576214255,21073.884897821168,0.85,1.0664909828912166,0.6626979319913403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663550909569892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.67538836329,1535.0527394850965,0.37536265506005434,0.12497456272677454,6.112871282664199,3.496087226716013
5134.0,-30.012177665208043,4.998213898243514,35.00463028354301,24.102231545280688,5.000621032322082,-26.510941915431516,-40.03302126713095,1.499385282545477,-0.016284418853672378,-5.010368578494346,40.009252466290384,42258.459058710316,25748.822328850107,25748.822328850107,68007.28138756042,77335.54399709472,77335.54399709472,25748.822328850107,103084.36632594482,103084.36632594482,103084.36632594482,127877.17258417934,127877.17258417934,0.0,0.0,91510.78702855243,56433.70209016758,38974.53882042761,24792.806258234512,63767.345078662125,21073.885319499335,1535.0528787123185,0.0,0.8868324658498062,2.8157552146359652,0.0014959128700940735,0.0,-0.016284418853672378,354512.6824191172,1554932.2061871577,4.386111649311498,1554932.2061871577,4.386111649311498,0.85,0.09556852198645507,4.028046144702076,101325.0,128380.19827977513,1.2670140466792512,1.0,0.0,4.028046144701577,1.2847397898150295,1.2850299842943982,3.1353011533035917,22718.40583279137,2316.6326760709694,19310.645252600112,1969.1378047141595,0.85,0.850000012973069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.331181661805,4632.441516551485,5.5621041827487,4.998213898243514,-2.3301904032039773,7.328404301447492,3.496084233523208,3.5,0.9988812095780595,0.6,0.0002258662607270373,0.9688148100580052,0.00023313667212985129,198.9345932383551,0.0,0.0,0.0,0.0015060535018850767,7.85615146884905e-05,0.00014730474603854681,0.0005933503143768869,0.09556852198648128,0.07169734547383717,0.023871176512644098,0.0955685219871759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9702211765,579.5951335720906,0.0,0.09556852198648128,0.07169734547381752,0.02387117651263755,0.37536263090444333,0.37536263090444333,0.12497455998000048,0.0,4.994018376260101,4.992223072306842,4.999410675658737,4.994084159640693,4.992273512381701,4.999522544269269,24792.806258234512,21073.885319499335,0.85,1.0664907140742332,0.6626974826469743,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663550909569892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.67498261079,1535.0528787123185,0.37536263090444333,0.12497455998000048,6.112871282664199,3.496084233523208
5135.0,-30.012177665208043,4.998213898243514,35.00463028354301,24.102230567391985,5.000621032322082,-26.510941915431516,-40.03302126713095,1.499385282545477,-0.016301443833583562,-5.010368578494346,40.009252466290384,42258.459058710316,25748.822134680788,25748.822134680788,68007.2811933911,77335.54002238408,77335.54002238408,25748.822134680788,103084.36215706487,103084.36215706487,103084.36215706487,127877.1671047512,127877.1671047512,0.0,0.0,91510.7830538418,56433.70209016758,38974.53440408247,24792.804947686338,63767.33935176881,21073.884205533388,1535.0527971124404,0.0,0.8868324658498062,2.8157554382277907,0.0014959128700940735,0.0,-0.016301443833583562,354512.6824191172,1554932.2061871577,4.386111649311498,1554932.2061871577,4.386111649311498,0.85,0.09556852198645507,4.028046144702076,101325.0,128380.19827977513,1.2670140466792512,1.0,0.0,4.028046144702307,1.2847397898150295,1.2850299842943982,3.1353011533035917,22718.40484603241,2316.6325754495583,19310.645252600112,1969.1378047141595,0.85,0.8500000498922602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.331155715093,4632.441516551485,5.562104171980189,4.998213898243514,-2.330190416398898,7.3284043146424125,3.4960842008648223,3.5,0.998881200247092,0.6,0.0002258662607270373,0.9688148100580052,0.00023313667212985129,198.9345932383551,0.0,0.0,0.0,0.0015060535018850767,7.85615146884905e-05,0.00014730474603854681,0.0005933503143768869,0.09556851732129232,0.07169734095990549,0.023871176361386835,0.09556852449582151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9702211765,579.5951335720906,0.0,0.09556851732129232,0.07169734547381752,0.02387117651263755,0.3753626072723093,0.3753626072723093,0.12497455918811198,0.0,4.994028127939373,4.992228833080219,4.999432414441912,4.9940671346607814,4.992251876175544,4.999519369595362,24792.804947686338,21073.884205533388,0.85,1.0664908068099392,0.6626975421633007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663550444385108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.674474882864,1535.0527971124404,0.3753626072723093,0.12497455918811198,6.112871282664199,3.4960842008648223
5136.0,-30.012177665208043,4.998213898243514,35.00463028354301,24.10222979905086,5.000621032322082,-26.510941915431516,-40.03302126713095,1.499385282545477,-0.016386699494319146,-5.010368578494346,40.009252466290384,42258.459058710316,25748.804436000428,25748.804436000428,68007.26349471074,77335.53684464045,77335.53684464045,25748.804436000428,103084.34128064087,103084.34128064087,103084.34128064087,127877.14849425436,127877.14849425436,0.0,0.0,91510.77987609817,56433.70209016758,38974.53087325621,24792.807213613483,63767.3380868697,21073.88613157146,1535.0529351196233,0.0,0.8868324658498062,2.815756557904996,0.0014959128700940735,0.0,-0.016386699494319146,354512.6824191172,1554932.2061871577,4.386111649311498,1554932.2061871577,4.386111649311498,0.85,0.09556852198645507,4.028046144702076,101325.0,128380.19827977513,1.2670140466792512,1.0,0.0,4.028046144704351,1.2847397898150295,1.2850299842943982,3.1353011533035917,22718.404057127933,2316.6324950036897,19310.645252600112,1969.1378047141595,0.85,0.8500000794088073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.328790652514,4632.441516551485,5.562103190421928,4.998213898243514,-2.3301916191262393,7.328405517369753,3.4960812240285613,3.5,0.9988803497224461,0.6,0.0002258662607270373,0.9688148100580052,0.00023313667212985129,198.9345932383551,0.0,0.0,0.0,0.0015060535018850767,7.85615146884905e-05,0.00014730474603854681,0.0005933503143768869,0.09556851284245288,0.07169733642521028,0.02387117641724259,0.09556857109035898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9702211765,579.5951335720906,0.0,0.09556851284245288,0.07169734547381752,0.02387117651263755,0.37536258353147056,0.37536258353147056,0.1249745594805378,0.0,4.994018878150882,4.992229982111098,4.999391930711738,4.993981879000046,4.9922345782339335,4.999229995861413,24792.807213613483,21073.88613157146,0.85,1.0664905504141482,0.6626975553086751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663550444385108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.67406896069,1535.0529351196233,0.37536258353147056,0.1249745594805378,6.112871282664199,3.4960812240285613
5137.0,-30.0121826639158,4.998223709153404,35.004629984026685,24.102223652321868,5.000615578357227,-26.510946959663695,-40.0330257724039,1.499379874105159,-0.016269818579075945,-5.010372742749426,40.00925184303022,42258.45756890659,25748.82269081325,25748.82269081325,68007.28025971985,77335.53408102613,77335.53408102613,25748.82269081325,103084.35677183938,103084.35677183938,103084.35677183938,127877.16448441669,127877.16448441669,0.0,0.0,91510.7769281712,56433.70041605188,38974.52945791035,24792.807712577316,63767.33717048766,21073.88655569072,1535.0530731268059,0.0,0.8868324469172062,2.8157545368511028,0.0014959128700940735,0.0,-0.016269818579075945,354512.62487238285,1554932.1793074312,4.386112285471285,1554932.1793074312,4.386112285471285,0.85,0.09556850904556957,4.028046144702076,101325.0,128380.19816842295,1.2670140455802907,1.0,0.0,4.028046144701335,1.2847398151143348,1.285030009599418,3.1353010915627317,22718.403325277584,2316.632420375723,19310.641702284647,1969.1374426827356,0.85,0.8499999505158314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.32642558913,4632.441516551485,5.5621099753267975,4.998223709153404,-2.3301932437316073,7.328416952885011,3.4960782471923006,3.5,0.9988794991978002,0.6,0.0002258662607270373,0.9688153141524474,0.00023313655082406786,198.934597328282,0.0,0.0,0.0,0.0015060535018850767,7.856147462358073e-05,0.0001473047861034566,0.0005933504757601923,0.09556850904552257,0.07169733279932769,0.023871176246194878,0.09556850904622917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9671417605,579.5951345794651,0.0,0.09556850904552257,0.07169733279936295,0.02387117624620662,0.37536255942772945,0.37536255942772945,0.12497455688007511,0.0,4.994037270871502,4.992244515064158,4.999421915755988,4.994102924170363,4.992294730385424,4.9995339386326805,24792.807712577316,21073.88655569072,0.85,1.0664908286494121,0.6626975414689943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663550444385108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.673663038517,1535.0530731268059,0.37536255942772945,0.12497455688007511,6.112871282664199,3.4960782471923006
5138.0,-30.0121826639158,4.998223709153404,35.004629984026685,24.102222674433165,5.000615578357227,-26.510946959663695,-40.0330257724039,1.499379874105159,-0.016286415321644654,-5.010372742749426,40.00925184303022,42258.45756890659,25748.82258848102,25748.82258848102,68007.2801573876,77335.53011934114,77335.53011934114,25748.82258848102,103084.35270782217,103084.35270782217,103084.35270782217,127877.15911348493,127877.15911348493,0.0,0.0,91510.77296648621,56433.70041605188,38974.52505603815,24792.806405662766,63767.33146170092,21073.88544481335,1535.052991763402,0.0,0.8868324469172062,2.815754754818727,0.0014959128700940735,0.0,-0.016286415321644654,354512.62487238285,1554932.1793074312,4.386112285471285,1554932.1793074312,4.386112285471285,0.85,0.09556850904556957,4.028046144702076,101325.0,128380.19816842295,1.2670140455802907,1.0,0.0,4.028046144699728,1.2847398151143348,1.285030009599418,3.1353010915627317,22718.40234175236,2316.6323200840616,19310.641702284647,1969.1374426827356,0.85,0.8499999873140349,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.326411914561,4632.441516551485,5.562109969651509,4.998223709153404,-2.3301932506856766,7.32841695983908,3.496078229980523,3.5,0.9988794942801494,0.6,0.0002258662607270373,0.9688153141524474,0.00023313655082406786,198.934597328282,0.0,0.0,0.0,0.0015060535018850767,7.856147462358073e-05,0.0001473047861034566,0.0005933504757601923,0.09556850441395606,0.0716973282950982,0.023871176118857862,0.09556851137871024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9671417605,579.5951345794651,0.0,0.09556850441395606,0.07169733279936295,0.02387117624620662,0.37536253584639045,0.37536253584639045,0.12497455621341812,0.0,4.994047082181851,4.992250245066202,4.999443985699884,4.9940863274277945,4.992273165077336,4.999532265497976,24792.806405662766,21073.88544481335,0.85,1.0664909225225025,0.6626976007971621,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549979343325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.67315697556,1535.052991763402,0.37536253584639045,0.12497455621341812,6.112871282664199,3.496078229980523
5139.0,-30.0121826639158,4.998223709153404,35.004629984026685,24.10222190609204,5.000615578357227,-26.510946959663695,-40.0330257724039,1.499379874105159,-0.016371279460599908,-5.010372742749426,40.00925184303022,42258.45756890659,25748.804986985408,25748.804986985408,68007.262555892,77335.52694028913,77335.52694028913,25748.804986985408,103084.33192727453,103084.33192727453,103084.33192727453,127877.14057911976,127877.14057911976,0.0,0.0,91510.7697874342,56433.70041605188,38974.521523758136,24792.80865184523,63767.33017560336,21073.887354068444,1535.0531285585923,0.0,0.8868324469172062,2.8157558693535445,0.0014959128700940735,0.0,-0.016371279460599908,354512.62487238285,1554932.1793074312,4.386112285471285,1554932.1793074312,4.386112285471285,0.85,0.09556850904556957,4.028046144702076,101325.0,128380.19343595502,1.2670139988744635,1.0,0.0,4.028046144703234,1.2847398151143348,1.285030009599418,3.1353010915627317,22718.401552523068,2316.632239605071,19310.637209081135,1969.1369845034885,0.85,0.8499998190645823,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.324059841471,4632.441516551485,5.5621089934816865,4.998223709153404,-2.3301944468099864,7.328418155963391,3.496075269495779,3.5,0.9988786484273654,0.6,0.0002258662607270373,0.9688153141524474,0.00023313655082406786,198.934597328282,0.0,0.0,0.0,0.0015060535018850767,7.856147462358073e-05,0.0001473047861034566,0.0005933504757601923,0.09556849996965724,0.07169732377053868,0.02387117619911856,0.0955685577232579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9671417605,579.5951345794651,0.0,0.09556849996965724,0.07169733279936295,0.02387117624620662,0.3753625121586161,0.3753625121586161,0.12497455663361295,0.0,4.9940379584026005,4.992251368055065,4.999404084688251,4.994001463288839,4.9922558600089815,4.999244480710104,24792.80865184523,21073.887354068444,0.85,1.0664906680052724,0.6626976141628427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549979343325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.672750886763,1535.0531285585923,0.3753625121586161,0.12497455663361295,6.112871282664199,3.496075269495779
5140.0,-30.012187659219343,4.998233516036254,35.0046296838369,24.102215794287645,5.000610186009282,-26.510951994670954,-40.033030312601454,1.4993745214608771,-0.016255101239551095,-5.0103768469440855,40.009251224381615,42258.456087283026,25748.82317405801,25748.82317405801,68007.27926134103,77335.52414941981,77335.52414941981,25748.82317405801,103084.34732347782,103084.34732347782,103084.34732347782,127877.15647732528,127877.15647732528,0.0,0.0,91510.76683581909,56433.69877368219,38974.52006904099,24792.809153847455,63767.329222888446,21073.887780770336,1535.053265353783,0.0,0.8868324282735214,2.8157538645423363,0.0014959128700940735,0.0,-0.016255101239551095,354512.56815603416,1554932.1526282222,4.386112911923164,1554932.1526282222,4.386112911923164,0.85,0.09556849618532111,4.028046144702076,101325.0,128380.19326892674,1.2670139972260226,1.0,0.0,4.02804614470056,1.284739840152641,1.28503003464338,3.1353010304588205,22718.400819757106,2316.632164883738,19310.642589091403,1969.1375331118581,0.85,0.8500000832936209,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.3217077675845,4632.441516551485,5.562115748156755,4.998233516036254,-2.330196021917063,7.328429537953317,3.4960723090110344,3.5,0.9988778025745813,0.6,0.0002258662607270373,0.9688158179038632,0.00023313642960095672,198.93460141542369,0.0,0.0,0.0,0.0015060535018850767,7.856143424811016e-05,0.00014730482647892714,0.0005933506383944507,0.0955684961853229,0.07169732013591833,0.023871176049404575,0.09556849618608514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9640851314,579.595135579388,0.0,0.0955684961853229,0.07169732013591698,0.02387117604940413,0.3753624881100213,0.3753624881100213,0.12497455417843126,0.0,4.9940562765587515,4.99226581082803,4.999434042053679,4.994121745704547,4.992315779545663,4.9995460683437045,24792.809153847455,21073.887780770336,0.85,1.0664909459142082,0.6626976008290294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549979343325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.672344797968,1535.053265353783,0.3753624881100213,0.12497455417843126,6.112871282664199,3.4960723090110344
5141.0,-30.012187659219343,4.998233516036254,35.0046296838369,24.10221481639894,5.000610186009282,-26.510951994670954,-40.033030312601454,1.4993745214608771,-0.01627133367304623,-5.0103768469440855,40.009251224381615,42258.456087283026,25748.823161720615,25748.823161720615,68007.27924900364,77335.52018694868,77335.52018694868,25748.823161720615,103084.3433486693,103084.3433486693,103084.3433486693,127877.1512158978,127877.1512158978,0.0,0.0,91510.76287334795,56433.69877368219,38974.51566629529,24792.807867228505,63767.32353352379,21073.88668714423,1535.0531852567563,0.0,0.8868324282735214,2.8157540777253485,0.0014959128700940735,0.0,-0.01627133367304623,354512.56815603416,1554932.1526282222,4.386112911923164,1554932.1526282222,4.386112911923164,0.85,0.09556849618532111,4.028046144702076,101325.0,128380.19326892674,1.2670139972260226,1.0,0.0,4.028046144703042,1.284739840152641,1.28503003464338,3.1353010304588205,22718.39983603671,2316.6320645721744,19310.642589091403,1969.1375331118581,0.85,0.8500001200991363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.321706118952,4632.441516551485,5.56211574747253,4.998233516036254,-2.330196022755462,7.328429538791715,3.49607230693595,3.5,0.9988778019817,0.6,0.0002258662607270373,0.9688158179038632,0.00023313642960095672,198.93460141542369,0.0,0.0,0.0,0.0015060535018850767,7.856143424811016e-05,0.00014730482647892714,0.0005933506383944507,0.09556849158728817,0.07169731564179377,0.023871175945494396,0.0955684984350169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9640851314,579.595135579388,0.0,0.09556849158728817,0.07169732013591698,0.02387117604940413,0.3753624645815858,0.3753624645815858,0.12497455363442253,0.0,4.994066123900211,4.99227149065274,4.99945640696393,4.994105513271052,4.992294209952547,4.999545866626988,24792.807867228505,21073.88668714423,0.85,1.066491040873792,0.6626976599553671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549514492447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.67183863659,1535.0531852567563,0.3753624645815858,0.12497455363442253,6.112871282664199,3.49607230693595
5142.0,-30.012187659219343,4.998233516036254,35.0046296838369,24.10221401313322,5.000610186009282,-26.510951994670954,-40.033030312601454,1.4993745214608771,-0.016355806413628216,-5.0103768469440855,40.009251224381615,42258.456087283026,25748.80565737037,25748.80565737037,68007.2617446534,77335.51700659741,77335.51700659741,25748.80565737037,103084.32266396777,103084.32266396777,103084.32266396777,127877.13275785506,127877.13275785506,0.0,0.0,91510.7596929967,56433.69877368219,38974.512132571675,24792.810093887278,63767.32222645896,21073.888579804185,1535.0533208536472,0.0,0.8868324282735214,2.8157551871194024,0.0014959128700940735,0.0,-0.016355806413628216,354512.56815603416,1554932.1526282222,4.386112911923164,1554932.1526282222,4.386112911923164,0.85,0.09556849618532111,4.028046144702076,101325.0,128380.19326892674,1.2670139972260226,1.0,0.0,4.02804614470056,1.284739840152641,1.28503003464338,3.1353010304588205,22718.39904648487,2316.631984060293,19310.642589091403,1969.1375331118581,0.85,0.8500001496399133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.31936703005,4632.441516551485,5.562114776688991,4.998233516036254,-2.3301972122793924,7.328430728315646,3.49606936279601,3.5,0.99887696079886,0.6,0.0002258662607270373,0.9688158179038632,0.00023313642960095672,198.93460141542369,0.0,0.0,0.0,0.0015060535018850767,7.856143424811016e-05,0.00014730482647892714,0.0005933506383944507,0.09556848717690725,0.07169731112744851,0.023871176049458737,0.09556854453048239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9640851314,579.595135579388,0.0,0.09556848717690725,0.07169732013591698,0.02387117604940413,0.37536244094728727,0.37536244094728727,0.12497455417871481,0.0,4.994057107225842,4.99227257208338,4.999417059586051,4.99402104053047,4.992276897806562,4.999259670141726,24792.810093887278,21073.888579804185,0.85,1.0664907882306396,0.6626976735389516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549514492447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.671432381285,1535.0533208536472,0.37536244094728727,0.12497455417871481,6.112871282664199,3.49606936279601
5143.0,-30.012192646956986,4.998243317695381,35.00462938323617,24.102208006102614,5.000604846992857,-26.510957017534547,-40.03303104601798,1.4993692175704303,-0.016240243384118003,-5.010380901697341,40.00925061203237,42258.43894409397,25748.823800904724,25748.823800904724,68007.26274499869,77335.51419380397,77335.51419380397,25748.823800904724,103084.3379947087,103084.3379947087,103084.3379947087,127877.14859098413,127877.14859098413,0.0,0.0,91510.75673799097,56433.68148828087,38974.52805523345,24792.810596275438,63767.33865150889,21073.88900683412,1535.053456450538,0.0,0.8868324098590328,2.8157531961681657,0.0014959128700940735,0.0,-0.016240243384118003,354512.5121240227,1554932.1262203257,4.386113530673772,1554932.1262203257,4.386113530673772,0.85,0.09556848341270435,4.028046144702076,101325.0,128380.18825807834,1.267013947772794,1.0,0.0,4.028046144703797,1.2847398649628907,1.2850300594592337,3.135300969911465,22718.39831287716,2316.6319092531253,19310.634440488073,1969.1367021855654,0.85,0.8499998184089628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.317027940359,4632.441516551485,5.562121506368445,4.998243317695381,-2.33019874598661,7.32844206368199,3.4960664186560706,3.5,0.9988761196160202,0.6,0.0002258662607270373,0.968816320892586,0.0002331363085615064,198.93460549637524,0.0,0.0,0.0,0.0015060535018850767,7.856142772592038e-05,0.00014730483300111693,0.0005933506646661322,0.09556848341264751,0.07169730749025906,0.023871175922388455,0.09556848341381291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9610596247,579.5951365691291,0.0,0.09556848341264751,0.0716973074903017,0.023871175922402652,0.3753624169531157,0.3753624169531157,0.12497455186467901,0.0,4.994075359376268,4.992286915780596,4.999447050260983,4.994140658313199,4.992336582017799,4.9995593036239825,24792.810596275438,21073.88900683412,0.85,1.0664905292137274,0.6626972340031009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549514492447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.671026125976,1535.053456450538,0.3753624169531157,0.12497455186467901,6.112871282664199,3.4960664186560706
5144.0,-30.012192646956986,4.998243317695381,35.00462938323617,24.10220702821391,5.000604846992857,-26.510957017534547,-40.03303104601798,1.4993692175704303,-0.01625611770020896,-5.010380901697341,40.00925061203237,42258.43894409397,25748.823876376275,25748.823876376275,68007.26282047025,77335.51023121647,77335.51023121647,25748.823876376275,103084.33410759275,103084.33410759275,103084.33410759275,127877.1434323862,127877.1434323862,0.0,0.0,91510.75277540347,56433.68148828087,38974.52365235844,24792.809324793463,63767.332977151906,21073.887926074443,1535.0533773003242,0.0,0.8868324098590328,2.815753404647883,0.0014959128700940735,0.0,-0.01625611770020896,354512.5121240227,1554932.1262203257,4.386113530673772,1554932.1262203257,4.386113530673772,0.85,0.09556848341270435,4.028046144702076,101325.0,128380.18825807834,1.267013947772794,1.0,0.0,4.028046144701315,1.2847398649628907,1.2850300594592337,3.135300969911465,22718.397329127878,2316.631808938616,19310.634440488073,1969.1367021855654,0.85,0.8499998552155517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.317038025535,4632.441516551485,5.562121510554069,4.998243317695381,-2.3301987408578686,7.328442058553249,3.4960664313499676,3.5,0.9988761232428479,0.6,0.0002258662607270373,0.968816320892586,0.0002331363085615064,198.93460549637524,0.0,0.0,0.0,0.0015060535018850767,7.856142772592038e-05,0.00014730483300111693,0.0005933506646661322,0.0955684788480872,0.07169730300600269,0.0238711758420845,0.09556848556206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9610596247,579.5951365691291,0.0,0.0955684788480872,0.0716973074903017,0.023871175922402652,0.3753623934763441,0.3753623934763441,0.12497455144425772,0.0,4.99408524429947,4.992292534981061,4.999469747721719,4.994124783997108,4.9923150117845125,4.999560537586319,24792.809324793463,21073.887926074443,0.85,1.0664906252992818,0.662697292973431,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549049889198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.670519949657,1535.0533773003242,0.3753623934763441,0.12497455144425772,6.112871282664199,3.4960664313499676
