time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5145.0,-30.012192646956986,4.998243317695381,35.00462938323617,24.102206259872787,5.000604846992857,-26.510957017534547,-40.03303104601798,1.4993692175704303,-0.01634019928269481,-5.010380901697341,40.00925061203237,42258.43894409397,25748.80646912015,25748.80646912015,68007.24541321411,77335.50704955813,77335.50704955813,25748.80646912015,103084.31351867827,103084.31351867827,103084.31351867827,127877.12505079858,127877.12505079858,0.0,0.0,91510.74959374515,56433.68148828087,38974.52011718253,24792.811532120304,63767.33164930284,21073.88980230226,1535.053511710767,0.0,0.8868324098590328,2.8157545089043428,0.0014959128700940735,0.0,-0.01634019928269481,354512.5121240227,1554932.1262203257,4.386113530673772,1554932.1262203257,4.386113530673772,0.8500000000000001,0.09556848341270435,4.028046144702076,101325.0,128380.18825807834,1.267013947772794,1.0,0.0,4.028046144700585,1.2847398649628907,1.2850300594592337,3.135300969911465,22718.39653925154,2316.631728393645,19310.634440488073,1969.1367021855654,0.85,0.8499998847684638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.314711913934,4632.441516551485,5.562120545153998,4.998243317695381,-2.330199923784879,7.32844324148026,3.4960635035461265,3.5,0.9988752867274647,0.6,0.0002258662607270373,0.968816320892586,0.0002331363085615064,198.93460549637524,0.0,0.0,0.0,0.0015060535018850767,7.856142772592038e-05,0.00014730483300111693,0.0005933506646661322,0.09556847447198075,0.07169729850153693,0.02387117597044381,0.09556853140928868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9610596247,579.5951365691291,0.0,0.09556847447198075,0.0716973074903017,0.023871175922402652,0.3753623698937688,0.3753623698937688,0.1249745521162668,0.0,4.994076335922102,4.99229356648857,4.99943098387746,4.9940407024146225,4.992297692518719,4.999275928565794,24792.811532120304,21073.88980230226,0.85,1.0664903745263996,0.6626973067730046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549049889198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.670113528093,1535.053511710767,0.3753623698937688,0.1249745521162668,6.112871282664199,3.4960635035461265
5146.0,-30.012197544935564,4.9982531131563555,35.00462908248632,24.10220025284218,5.000599558769408,-26.51096195453589,-40.033039323147364,1.4993639683697735,-0.01622519329384886,-5.010384898505983,40.00925000648731,42258.45348180725,25748.82454468304,25748.82454468304,68007.2780264903,77335.50424890542,77335.50424890542,25748.82454468304,103084.32879358846,103084.32879358846,103084.32879358846,127877.140831658,127877.140831658,0.0,0.0,91510.74663510303,56433.69586800496,38974.50085233119,24792.812038069544,63767.31289040073,21073.89023235911,1535.0536461212098,0.0,0.8868323917137597,2.8157525320108556,0.0014959128700940735,0.0,-0.01622519329384886,354512.4568901899,1554932.1001063525,4.386114140378408,1554932.1001063525,4.386114140378408,0.8499999999999999,0.09556847072464979,4.028046144702076,101325.0,128380.19215540486,1.267013986236416,1.0,0.0,4.028046144702715,1.284739889517316,1.2850300840192055,3.13530090998843,22718.395804741056,2316.6316534944203,19310.639716525824,1969.1372401916888,0.85,0.8500001444862548,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.312385801552,4632.441516551485,5.562127244568029,4.9982531131563555,-2.3302014101304214,7.328454523286776,3.4960605757422853,3.5,0.9988744502120815,0.6,0.0002258662607270373,0.9688168148298258,0.00023313618970033161,198.93460950388632,0.0,0.0,0.0,0.0015060535018850767,7.856135411838587e-05,0.00014730490660865144,0.0005933509611606778,0.09556847072472319,0.0716972948586132,0.02387117586610999,0.09556847072488593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9580677366,579.5951375478736,0.0,0.09556847072472319,0.07169729485855814,0.023871175866091655,0.3753623459519767,0.3753623459519767,0.12497454994869933,0.0,4.994094529606571,4.992307842167463,4.999460944762063,4.994159705212155,4.992357346874087,4.99957318951931,24792.812038069544,21073.89023235911,0.85,1.0664911997056699,0.6626977297042207,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663549049889198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.66970710653,1535.0536461212098,0.3753623459519767,0.12497454994869933,6.112871282664199,3.4960605757422853
5147.0,-30.012197544935564,4.9982531131563555,35.00462908248632,24.102199274953477,5.000599558769408,-26.51096195453589,-40.033039323147364,1.4993639683697735,-0.016240664245799508,-5.010384898505983,40.00925000648731,42258.45348180725,25748.82470616439,25748.82470616439,68007.27818797163,77335.50029908,77335.50029908,25748.82470616439,103084.32500524439,103084.32500524439,103084.32500524439,127877.13578549173,127877.13578549173,0.0,0.0,91510.74268527761,56433.69586800496,38974.49646363628,24792.81078024734,63767.30724388362,21073.88916321024,1535.053567827554,0.0,0.8868323917137597,2.815752735193051,0.0014959128700940735,0.0,-0.016240664245799508,354512.4568901899,1554932.1001063525,4.386114140378408,1554932.1001063525,4.386114140378408,0.85,0.09556847072464979,4.028046144702076,101325.0,128380.19215540486,1.267013986236416,1.0,0.0,4.028046144702715,1.284739889517316,1.2850300840192055,3.13530090998843,22718.39482416008,2316.6315535029885,19310.639716525824,1969.1372401916888,0.85,0.850000181174321,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.312407380094,4632.441516551485,5.562127253523736,4.9982531131563555,-2.3302013991567905,7.3284545123131455,3.4960606029025056,3.5,0.9988744579721445,0.6,0.0002258662607270373,0.9688168148298258,0.00023313618970033161,198.93460950388632,0.0,0.0,0.0,0.0015060535018850767,7.856135411838587e-05,0.00014730490660865144,0.0005933509611606778,0.09556846619386117,0.07169729038424591,0.023871175809615265,0.09556847274666073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9580677366,579.5951375478736,0.0,0.09556846619386117,0.07169729485855814,0.023871175866091655,0.37536232252697854,0.37536232252697854,0.12497454965292827,0.0,4.994104470536286,4.992313442954583,4.999483921753949,4.9941442342602045,4.99233584610505,4.999575829744742,24792.81078024734,21073.88916321024,0.85,1.066491296674515,0.6626977883852946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663548585579767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.669202562123,1535.053567827554,0.37536232252697854,0.12497454965292827,6.112871282664199,3.4960606029025056
5148.0,-30.012197544935564,4.9982531131563555,35.00462908248632,24.102198506612353,5.000599558769408,-26.51096195453589,-40.033035551290936,1.4993639683697735,-0.016324354815083097,-5.010384898505983,40.00925000648731,42258.437796985294,25748.807395941505,25748.807395941505,68007.2451929268,77335.4971161401,77335.4971161401,25748.807395941505,103084.30451208161,103084.30451208161,103084.30451208161,127877.11748050577,127877.11748050577,0.0,0.0,91510.7395023377,56433.680183183,38974.51035461634,24792.81296842416,63767.3233230405,21073.891023160537,1535.053701062836,0.0,0.8868323917137597,2.8157538343138175,0.0014959128700940735,0.0,-0.016324354815083097,354512.4568901899,1554932.1001063525,4.386114140378408,1554932.1001063525,4.386114140378408,0.85,0.09556847072464979,4.028046144702076,101325.0,128380.18319155385,1.2670138977700849,1.0,0.0,4.028046144699064,1.284739889517316,1.2850300840192055,3.13530090998843,22718.394033965582,2316.631472925574,19310.63522332231,1969.136782012442,0.85,0.8500000129609323,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.310094237616,4632.441516551485,5.5621262935037805,4.9982531131563555,-2.3302025754909965,7.328455688647352,3.496057691424433,3.5,0.9988736261212665,0.6,0.0002258662607270373,0.9688168148298258,0.00023313618970033161,198.93460950388632,0.0,0.0,0.0,0.0015060535018850767,7.856138766105191e-05,0.0001473048730659854,0.0005933508260492712,0.09556846185217324,0.0716972858901428,0.02387117596203043,0.09556851834641988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9580677366,579.5951375478736,0.0,0.09556846185217324,0.07169729485855814,0.023871175866091655,0.37536229899865586,0.37536229899865586,0.12497455045087877,0.0,4.994095685166428,4.9923144583352155,4.999445698829447,4.994060543690921,4.992318519858202,4.999292807193569,24792.81296842416,21073.891023160537,0.85,1.066490510326224,0.6626973753141119,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663548585579767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.668795977293,1535.053701062836,0.37536229899865586,0.12497455045087877,6.112871282664199,3.496057691424433
5149.0,-30.012202441106663,4.998262901357239,35.00462878180128,24.10219256943094,5.000594328435113,-26.510966884122986,-40.033040021639295,1.4993587714514487,-0.01621002779393166,-5.010388843260087,40.009249406875554,42258.43665269167,25748.825415894014,25748.825415894014,68007.26206858568,77335.49428927775,77335.49428927775,25748.825415894014,103084.31970517176,103084.31970517176,103084.31970517176,127877.13318105607,127877.13318105607,0.0,0.0,91510.7365401861,56433.67890360014,38974.50848509551,24792.8134758843,63767.32196097981,21073.891454501656,1535.053834298118,0.0,0.8868323738124099,2.8157518724249893,0.0014959128700940735,0.0,-0.01621002779393166,354512.4023770583,1554932.0742477637,4.386114741886923,1554932.0742477637,4.386114741886923,0.85,0.09556845812369323,4.028046144702076,101325.0,128380.18697752818,1.2670139351347465,1.0,0.0,4.028046144702243,1.2847399138271791,1.2850301083345594,3.135300850662231,22718.393298583836,2316.6313979375054,19310.635953606943,1969.1368564807497,0.85,0.8500000726200423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.307781094367,4632.441516551485,5.562132965332238,4.998262901357239,-2.330204019076089,7.328466920433328,3.49605477994636,3.5,0.9988727942703886,0.6,0.0002258662607270373,0.9688173085850607,0.0002331360708830757,198.93461350991868,0.0,0.0,0.0,0.0015060535018850767,7.856134790678253e-05,0.00014730491282025478,0.0005933509861813026,0.09556845812368545,0.07169728224349527,0.02387117588019018,0.09556845812439985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9551051644,579.5951385170258,0.0,0.09556845812368545,0.07169728224350111,0.023871175880192125,0.3753622751132261,0.3753622751132261,0.12497454842632959,0.0,4.994113811304771,4.99232865058724,4.999475639848981,4.994178815466171,4.992377920339834,4.999587903911788,24792.8134758843,21073.891454501656,0.85,1.0664907977506153,0.6626973715244032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663548585579767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.66838939246,1535.053834298118,0.3753622751132261,0.12497454842632959,6.112871282664199,3.49605477994636
5150.0,-30.012202441106663,4.998262901357239,35.00462878180128,24.102191591542237,5.000594328435113,-26.510966884122986,-40.033040021639295,1.4993587714514487,-0.016225159581551907,-5.010388843260087,40.009249406875554,42258.43665269167,25748.825661419396,25748.825661419396,68007.26231411107,77335.4903384597,77335.4903384597,25748.825661419396,103084.3159998791,103084.3159998791,103084.3159998791,127877.12823642077,127877.12823642077,0.0,0.0,91510.73258936805,56433.67890360014,38974.50409529768,24792.81223654168,63767.316331839356,21073.890401060427,1535.0537571577318,0.0,0.8868323738124099,2.8157520711528146,0.0014959128700940735,0.0,-0.016225159581551907,354512.4023770583,1554932.0742477637,4.386114741886923,1554932.0742477637,4.386114741886923,0.85,0.09556845812369323,4.028046144702076,101325.0,128380.18697752818,1.2670139351347465,1.0,0.0,4.028046144698884,1.2847399138271791,1.2850301083345594,3.135300850662231,22718.392317756432,2316.6312979209447,19310.635953606943,1969.1368564807497,0.85,0.8500001093173294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.307813903563,4632.441516551485,5.562132978949018,4.998262901357239,-2.3302040023911434,7.3284669037483825,3.49605482124222,3.5,0.9988728060692057,0.6,0.0002258662607270373,0.9688173085850607,0.0002331360708830757,198.93461350991868,0.0,0.0,0.0,0.0015060535018850767,7.856134790678253e-05,0.00014730491282025478,0.0005933509861813026,0.09556845362662725,0.07169727777943406,0.02387117584719319,0.09556846006679197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9551051644,579.5951385170258,0.0,0.09556845362662725,0.07169728224350111,0.023871175880192125,0.3753622517421845,0.3753622517421845,0.12497454825357798,0.0,4.994123785778584,4.992334203301596,4.999498895526699,4.994163683678551,4.992356414161179,4.999591918260592,24792.81223654168,21073.890401060427,0.85,1.0664908957467711,0.6626974300248514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663548121614487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.667884721002,1535.0537571577318,0.3753622517421845,0.12497454825357798,6.112871282664199,3.49605482124222
5151.0,-30.012202441106663,4.998262901357239,35.00462878180128,24.102190823201113,5.000594328435113,-26.510966884122986,-40.033040021639295,1.4993587714514487,-0.01630845949301829,-5.010388843260087,40.009249406875554,42258.43665269167,25748.80844815832,25748.80844815832,68007.24510084999,77335.48715422249,77335.48715422249,25748.80844815832,103084.29560238081,103084.29560238081,103084.29560238081,127877.1100081578,127877.1100081578,0.0,0.0,91510.72940513084,56433.67890360014,38974.50055725633,24792.814405777,63767.314963033336,21073.89224491045,1535.0538892307175,0.0,0.8868323738124099,2.8157531651425654,0.0014959128700940735,0.0,-0.01630845949301829,354512.4023770583,1554932.0742477637,4.386114741886923,1554932.0742477637,4.386114741886923,0.85,0.09556845812369323,4.028046144702076,101325.0,128380.18697752818,1.2670139351347465,1.0,0.0,4.028046144701221,1.2847399138271791,1.2850301083345594,3.135300850662231,22718.391527239863,2316.6312173106885,19310.635953606943,1969.1368564807497,0.85,0.8500001388942107,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.305513720625,4632.441516551485,5.562132024305243,4.998262901357239,-2.330205172137374,7.328468073494613,3.4960519260778153,3.5,0.9988719788793758,0.6,0.0002258662607270373,0.9688173085850607,0.0002331360708830757,198.93461350991868,0.0,0.0,0.0,0.0015060535018850767,7.856134790678253e-05,0.00014730491282025478,0.0005933509861813026,0.09556844931917564,0.07169727329566848,0.023871176023507166,0.09556850542004122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9551051644,579.5951385170258,0.0,0.09556844931917564,0.07169728224350111,0.023871175880192125,0.375362228267983,0.375362228267983,0.12497454917664771,0.0,4.9941151053757835,4.992335178810947,4.999461212611379,4.994080383767084,4.9923390808475006,4.999310481011435,24792.814405777,21073.89224491045,0.85,1.0664906487010561,0.6626974442500736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663548121614487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.667477972966,1535.0538892307175,0.375362228267983,0.12497454917664771,6.112871282664199,3.4960519260778153
5152.0,-30.012207327403985,4.998272681189928,35.00462848139852,24.102184920944296,5.000589137616063,-26.510971800871406,-40.033044561836846,1.4993536110834669,-0.01619474592126835,-5.010392740040376,40.009248813727524,42258.43554057644,25748.826420077323,25748.826420077323,68007.26196065376,77335.48431252521,77335.48431252521,25748.826420077323,103084.31073260253,103084.31073260253,103084.31073260253,127877.1256463794,127877.1256463794,0.0,0.0,91510.72644014834,56433.67766819936,38974.49863549887,24792.814913776867,63767.31354927574,21073.892676710337,1535.054021303703,0.0,0.8868323561321353,2.8157512169180223,0.0014959128700940735,0.0,-0.01619474592126835,354512.34852780675,1554932.048667505,4.386115335967038,1554932.048667505,4.386115335967038,0.85,0.09556844561227305,4.028046144702076,101325.0,128380.18647644336,1.2670139301894237,1.0,0.0,4.028046144702189,1.2847399379660698,1.2850301324789026,3.135300791753278,22718.39079115532,2316.6311422509543,19310.636647154395,1969.1369272029078,0.85,0.8500001969625584,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.303213536924,4632.441516551485,5.562138670196215,4.998272681189928,-2.3302065762514865,7.328479257441414,3.496049030913411,3.5,0.998871151689546,0.6,0.0002258662607270373,0.9688178013448393,0.00023313595230548708,198.93461750787247,0.0,0.0,0.0,0.0015060535018850767,7.85613075313718e-05,0.00014730495319566553,0.0005933511488153203,0.09556844561221402,0.07169726964731238,0.023871175964901643,0.09556844561324963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9521745277,579.5951394757317,0.0,0.09556844561221402,0.07169726964735666,0.02387117596491639,0.37536220443727153,0.37536220443727153,0.12497454729493698,0.0,4.994133164992775,4.992349280537667,4.999491159193724,4.9941979941191335,4.992398279248334,4.999603536576956,24792.814913776867,21073.892676710337,0.85,1.0664909367414643,0.6626974415022445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663548121614487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.66707122493,1535.054021303703,0.37536220443727153,0.12497454729493698,6.112871282664199,3.496049030913411
5153.0,-30.012207327403985,4.998272681189928,35.00462848139852,24.102183943055593,5.000589137616063,-26.510971800871406,-40.033044561836846,1.4993536110834669,-0.016209541894511403,-5.010392740040376,40.009248813727524,42258.43554057644,25748.826747587646,25748.826747587646,68007.26228816409,77335.48036195336,77335.48036195336,25748.826747587646,103084.30710954101,103084.30710954101,103084.30710954101,127877.12079072786,127877.12079072786,0.0,0.0,91510.7224895765,56433.67766819936,38974.494245974594,24792.813681186846,63767.30792716144,21073.89162900882,1535.053944590411,0.0,0.8868323561321353,2.8157514112354707,0.0014959128700940735,0.0,-0.016209541894511403,354512.34852780675,1554932.048667505,4.386115335967038,1554932.048667505,4.386115335967038,0.85,0.09556844561227305,4.028046144702076,101325.0,128380.18174397541,1.2670138834835964,1.0,0.0,4.028046144704088,1.2847399379660698,1.2850301324789026,3.135300791753278,22718.38981038904,2316.6310422406264,19310.632153950883,1969.1364690236608,0.85,0.8500000358793122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.303257301597,4632.441516551485,5.562138688359886,4.998272681189928,-2.3302065539951435,7.328479235185071,3.4960490859985343,3.5,0.9988711674281526,0.6,0.0002258662607270373,0.9688178013448393,0.00023313595230548708,198.93461750787247,0.0,0.0,0.0,0.0015060535018850767,7.85613075313718e-05,0.00014730495319566553,0.0005933511488153203,0.09556844114897325,0.07169726519320196,0.023871175955771286,0.09556844743254235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9521745277,579.5951394757317,0.0,0.09556844114897325,0.07169726964735666,0.02387117596491639,0.3753621811183263,0.3753621811183263,0.12497454724713614,0.0,4.9941431716227385,4.99235477931046,4.999514705626893,4.99418319814589,4.992376774403738,4.999608891382707,24792.813681186846,21073.89162900882,0.85,1.0664910359058244,0.6626974999296877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663547658045888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.66656658807,1535.053944590411,0.3753621811183263,0.12497454724713614,6.112871282664199,3.4960490859985343
5154.0,-30.012207327403985,4.998272681189928,35.00462848139852,24.102183139789872,5.000589137616063,-26.510971800871406,-40.033044561836846,1.4993536110834669,-0.016292451398498997,-5.010392740040376,40.009248813727524,42258.43554057644,25748.809631205975,25748.809631205975,68007.24517178242,77335.47717643989,77335.47717643989,25748.809631205975,103084.28680764587,103084.28680764587,103084.28680764587,127877.10263926865,127877.10263926865,0.0,0.0,91510.71930406304,56433.67766819936,38974.4907065152,24792.81583162277,63767.30653813797,21073.893456879356,1535.0540755098814,0.0,0.8868323561321353,2.815752500097496,0.0014959128700940735,0.0,-0.016292451398498997,354512.34852780675,1554932.048667505,4.386115335967038,1554932.048667505,4.386115335967038,0.85,0.09556844561227305,4.028046144702076,101325.0,128380.18174397541,1.2670138834835964,1.0,0.0,4.0280461447026275,1.2847399379660698,1.2850301324789026,3.135300791753278,22718.38901955563,2316.6309615980617,19310.632153950883,1969.1364690236608,0.85,0.8500000654680486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.300970067146,4632.441516551485,5.562137739087744,4.998272681189928,-2.330207717158978,7.328480398348906,3.4960462071338507,3.5,0.998870344895386,0.6,0.0002258662607270373,0.9688178013448393,0.00023313595230548708,198.93461750787247,0.0,0.0,0.0,0.0015060535018850767,7.85613075313718e-05,0.00014730495319566553,0.0005933511488153203,0.09556843687592292,0.07169726071939891,0.023871176156524013,0.09556849253994007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9521745277,579.5951394757317,0.0,0.09556843687592292,0.07169726964735666,0.02387117596491639,0.37536215769628273,0.37536215769628273,0.12497454829815187,0.0,4.994134595025798,4.992355710275945,4.999477572107082,4.994100288641903,4.992359434137825,4.99932903808849,24792.81583162277,21073.893456879356,0.85,1.0664907907174757,0.6626975143650219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663547658045888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.666159677156,1535.0540755098814,0.37536215769628273,0.12497454829815187,6.112871282664199,3.4960462071338507
5155.0,-30.012212212031248,4.998282451649593,35.00462818142908,24.10217730738225,5.000583994964847,-26.51097671130125,-40.033049032185204,1.499348494234888,-0.016179408136792972,-5.010396585898668,40.00924822554315,42258.43443138531,25748.827544840115,25748.827544840115,68007.26197622542,77335.47431279437,77335.47431279437,25748.827544840115,103084.30185763448,103084.30185763448,103084.30185763448,127877.11819824633,127877.11819824633,0.0,0.0,91510.71633595186,56433.6764545428,38974.48875712117,24792.81634061185,63767.30509773303,21073.893889520074,1535.0542064293516,0.0,0.8868323386921774,2.8157505666046494,0.0014959128700940735,0.0,-0.016179408136792972,354512.2953804023,1554932.0233029022,4.386115921972223,1554932.0233029022,4.386115921972223,0.85,0.09556843318686951,4.028046144702076,101325.0,128380.18118721446,1.2670138779887932,1.0,0.0,4.028046144704191,1.2847399619013884,1.2850301564196276,3.135300733341128,22718.388282694366,2316.6308864591238,19310.632803756398,1969.1365352853827,0.85,0.8500001216400632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.298682831943,4632.441516551485,5.5621443568399105,4.998282451649593,-2.33020907991802,7.328491531567613,3.496043328269167,3.5,0.9988695223626192,0.6,0.0002258662607270373,0.968818293936464,0.00023313583376848355,198.93462150446004,0.0,0.0,0.0,0.0015060535018850767,7.856126777713991e-05,0.0001473049929498974,0.0005933513089472007,0.09556843318695085,0.07169725706610114,0.023871176120849713,0.09556843318722599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.949268416,579.5951404264158,0.0,0.09556843318695085,0.07169725706604012,0.023871176120829396,0.37536213391831263,0.37536213391831263,0.124974546562668,0.0,4.9941525740266,4.992369712706932,4.999507494161605,4.994217177761868,4.992418411321523,4.999619870528704,24792.81634061185,21073.893889520074,0.85,1.0664910783354262,0.6626975119399804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663547658045888,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.665752766243,1535.0542064293516,0.37536213391831263,0.124974546562668,6.112871282664199,3.496043328269167
5156.0,-30.012212212031248,4.998282451649593,35.00462818142908,24.102176329493545,5.000583994964847,-26.51097671130125,-40.033049032185204,1.499348494234888,-0.016193881136985055,-5.010396585898668,40.00924822554315,42258.43443138531,25748.827952450505,25748.827952450505,68007.26238383581,77335.47036120915,77335.47036120915,25748.827952450505,103084.29831365966,103084.29831365966,103084.29831365966,127877.11343420258,127877.11343420258,0.0,0.0,91510.71238436666,56433.6764545428,38974.484366470955,24792.815120542917,63767.29948701387,21073.89285246148,1535.054130499962,0.0,0.8868323386921774,2.8157507566803672,0.0014959128700940735,0.0,-0.016193881136985055,354512.2953804023,1554932.0233029022,4.386115921972223,1554932.0233029022,4.386115921972223,0.85,0.09556843318686951,4.028046144702076,101325.0,128380.18118721446,1.2670138779887932,1.0,0.0,4.028046144701707,1.2847399619013884,1.2850301564196276,3.135300733341128,22718.38730167651,2316.6307864231426,19310.632803756398,1969.1365352853827,0.85,0.8500001583444862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.298737300195,4632.441516551485,5.562144379445948,4.998282451649593,-2.330209052218356,7.328491503867949,3.4960433968264826,3.5,0.9988695419504235,0.6,0.0002258662607270373,0.968818293936464,0.00023313583376848355,198.93462150446004,0.0,0.0,0.0,0.0015060535018850767,7.856126777713991e-05,0.0001473049929498974,0.0005933513089472007,0.09556842875737648,0.07169725262151372,0.023871176135862766,0.09556843491135716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.949268416,579.5951404264158,0.0,0.09556842875737648,0.07169725706604012,0.023871176120829396,0.3753621106492242,0.3753621106492242,0.12497454664126695,0.0,4.994162600172729,4.992375150356281,4.999531302318871,4.994202704761676,4.992396900954816,4.9996265349738565,24792.815120542917,21073.89285246148,0.85,1.0664911785653617,0.6626975702490143,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663547194921594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.665247999965,1535.054130499962,0.3753621106492242,0.12497454664126695,6.112871282664199,3.4960433968264826
5157.0,-30.012212212031248,4.998282451649593,35.00462818142908,24.102175526227825,5.000583994964847,-26.51097671130125,-40.033049032185204,1.499348494234888,-0.016276400644414935,-5.010396585898668,40.00924822554315,42258.43443138531,25748.81093285587,25748.81093285587,68007.24536424119,77335.46717441104,77335.46717441104,25748.81093285587,103084.2781072669,103084.2781072669,103084.2781072669,127877.09535961857,127877.09535961857,0.0,0.0,91510.70919756855,56433.6764545428,38974.48082558416,24792.817252351673,63767.29807793583,21073.894664498923,1535.0542602766207,0.0,0.8868323386921774,2.8157518404200816,0.0014959128700940735,0.0,-0.016276400644414935,354512.2953804023,1554932.0233029022,4.386115921972223,1554932.0233029022,4.386115921972223,0.85,0.09556843318686951,4.028046144702076,101325.0,128380.18118721446,1.2670138779887932,1.0,0.0,4.028046144701562,1.2847399619013884,1.2850301564196276,3.135300733341128,22718.386510524175,2316.6307057480562,19310.632803756398,1969.1365352853827,0.85,0.8500001879451627,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.2964630018505,4632.441516551485,5.562143435540344,4.998282451649593,-2.3302102088060477,7.328492660455641,3.496040534245899,3.5,0.9988687240702568,0.6,0.0002258662607270373,0.968818293936464,0.00023313583376848355,198.93462150446004,0.0,0.0,0.0,0.0015060535018850767,7.856126777713991e-05,0.0001473049929498974,0.0005933513089472007,0.09556842451826571,0.07169724815722259,0.023871176361043116,0.09556847977375346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.949268416,579.5951404264158,0.0,0.09556842451826571,0.07169725706604012,0.023871176120829396,0.37536208727697934,0.37536208727697934,0.12497454782017042,0.0,4.9941541171884865,4.992376031023241,4.999494694668499,4.994120185254246,4.992379553691023,4.999348264124535,24792.817252351673,21073.894664498923,0.85,1.0664909352302072,0.6626975848927678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663547194921594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.66484092623,1535.0542602766207,0.37536208727697934,0.12497454782017042,6.112871282664199,3.496040534245899
5158.0,-30.01221700877061,4.998292211827776,35.00462788208506,24.102169728744798,5.000578909232188,-26.510981536938417,-40.033049730677135,1.4993434374000354,-0.01616393629223012,-5.01040037805246,40.0092476438212,42258.41794170462,25748.828778618015,25748.828778618015,68007.24672032264,77335.46431947118,77335.46431947118,25748.828778618015,103084.2930980892,103084.2930980892,103084.2930980892,127877.11086219113,127877.11086219113,0.0,0.0,91510.70622563155,56433.65984786544,38974.49597529568,24792.81776410193,63767.31373939761,21073.89509948664,1535.0543900532796,0.0,0.886832321502488,2.815749920805961,0.0014959128700940735,0.0,-0.01616393629223012,354512.2429759796,1554931.998215829,4.386116499568071,1554931.998215829,4.386116499568071,0.85,0.0955684208472745,4.028046144702076,101325.0,128380.17578663345,1.2670138246892027,1.0,0.0,4.028046144701641,1.2847399855559791,1.2850301800795614,3.135300675614073,22718.385772713114,2316.630630512266,19310.62890003783,1969.1361372168715,0.85,0.8500000437192895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.294188702761,4632.441516551485,5.562150023097464,4.998292211827776,-2.3302115284221054,7.328503740249881,3.4960376716653148,3.5,0.9988679061900899,0.6,0.0002258662607270373,0.9688187776652828,0.00023313571736433854,198.9346254291381,0.0,0.0,0.0,0.0015060535018850767,7.856126156554256e-05,0.00014730499916149476,0.0005933513339678015,0.09556842084727421,0.07169724449899924,0.023871176348274965,0.0955684208479056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9463942341,579.5951413666539,0.0,0.09556842084727421,0.07169724449899946,0.023871176348275038,0.37536206354937746,0.37536206354937746,0.12497454622996396,0.0,4.994172024165437,4.992389962933089,4.9995245401677835,4.994236441760222,4.99243848143135,4.999636712293579,24792.81776410193,21073.89509948664,0.85,1.0664906945626198,0.6626971635406359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663547194921594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.664433852497,1535.0543900532796,0.37536206354937746,0.12497454622996396,6.112871282664199,3.4960376716653148
5159.0,-30.01221700877061,4.998292211827776,35.00462788208506,24.102168750856094,5.000578909232188,-26.510981536938417,-40.033049730677135,1.4993434374000354,-0.016178038195789668,-5.01040037805246,40.0092476438212,42258.41794170462,25748.829264606495,25748.829264606495,68007.24720631112,77335.46038037828,77335.46038037828,25748.829264606495,103084.28964498478,103084.28964498478,103084.28964498478,127877.10620737562,127877.10620737562,0.0,0.0,91510.70228653865,56433.65984786544,38974.49159852579,24792.816562390846,63767.30816091664,21073.89407803222,1535.0543152704693,0.0,0.886832321502488,2.815750106007952,0.0014959128700940735,0.0,-0.016178038195789668,354512.2429759796,1554931.998215829,4.386116499568071,1554931.998215829,4.386116499568071,0.85,0.0955684208472745,4.028046144702076,101325.0,128380.17578663345,1.2670138246892027,1.0,0.0,4.028046144703978,1.2847399855559791,1.2850301800795614,3.135300675614073,22718.384794796588,2316.6305307925327,19310.62890003783,1969.1361372168715,0.85,0.850000080307678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.294253644464,4632.441516551485,5.5621500500503815,4.998292211827776,-2.33021149539613,7.328503707223906,3.4960377534051497,3.5,0.9988679295443285,0.6,0.0002258662607270373,0.9688187776652828,0.00023313571736433854,198.9346254291381,0.0,0.0,0.0,0.0015060535018850767,7.856126156554256e-05,0.00014730499916149476,0.0005933513339678015,0.09556841645065943,0.0716972400638788,0.02387117638678063,0.09556842247800404,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9463942341,579.5951413666539,0.0,0.09556841645065943,0.07169724449899946,0.023871176348275038,0.3753620403298525,0.3753620403298525,0.12497454643155553,0.0,4.994182087302647,4.992395378158449,4.999548563773885,4.9942223398566625,4.992417039059944,4.999644658224213,24792.816562390846,21073.89407803222,0.85,1.0664907954824596,0.6626972215145982,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663546732284667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.66393068408,1535.0543152704693,0.3753620403298525,0.12497454643155553,6.112871282664199,3.4960377534051497
5160.0,-30.01221700877061,4.998292211827776,35.00462788208506,24.10216798251497,5.000578909232188,-26.510981536938417,-40.033049730677135,1.4993434374000354,-0.016260167999121222,-5.01040037805246,40.0092476438212,42258.41794170462,25748.812341697536,25748.812341697536,68007.23028340215,77335.45719232531,77335.45719232531,25748.812341697536,103084.26953402284,103084.26953402284,103084.26953402284,127877.08820980023,127877.08820980023,0.0,0.0,91510.69909848568,56433.65984786544,38974.488056244714,24792.818675777395,63767.30673202211,21073.895874410784,1535.0544439169653,0.0,0.886832321502488,2.815751184629189,0.0014959128700940735,0.0,-0.016260167999121222,354512.2429759796,1554931.998215829,4.386116499568071,1554931.998215829,4.386116499568071,0.85,0.0955684208472745,4.028046144702076,101325.0,128380.17578663345,1.2670138246892027,1.0,0.0,4.028046144700473,1.2847399855559791,1.2850301800795614,3.135300675614073,22718.38400333272,2316.630450085679,19310.62890003783,1969.1361372168715,0.85,0.850000109920011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.29199226864,4632.441516551485,5.562149111505715,4.998292211827776,-2.3302126454145475,7.328504857242324,3.4960349070915293,3.5,0.9988671163118655,0.6,0.0002258662607270373,0.9688187776652828,0.00023313571736433854,198.9346254291381,0.0,0.0,0.0,0.0015060535018850767,7.856126156554256e-05,0.00014730499916149476,0.0005933513339678015,0.09556841224490228,0.07169723560948,0.02387117663542228,0.09556846709631653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9463942341,579.5951413666539,0.0,0.09556841224490228,0.07169724449899946,0.023871176348275038,0.37536201700939814,0.37536201700939814,0.12497454773328767,0.0,4.994173711852341,4.992396239518712,4.999512444640516,4.994140210053331,4.992399684960674,4.9993679681629715,24792.818675777395,21073.895874410784,0.85,1.0664905539949812,0.6626972363642835,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663546732284667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.663523450454,1535.0544439169653,0.37536201700939814,0.12497454773328767,6.112871282664199,3.4960349070915293
5161.0,-30.01222180530873,4.9983019607028165,35.00462758355359,24.102162254881137,5.000573866367728,-26.51098635810892,-40.03305423595009,1.4993384191678432,-0.016148350847288384,-5.010404123551446,40.009247068800484,42258.41713494771,25748.830134995093,25748.830134995093,68007.2472699428,77335.45431721173,77335.45431721173,25748.830134995093,103084.28445220682,103084.28445220682,103084.28445220682,127877.10364043154,127877.10364043154,0.0,0.0,91510.69612364523,56433.65894138087,38974.48575807152,24792.819188224716,63767.30494629624,21073.896309991007,1535.0545725634613,0.0,0.8868323045256273,2.815749278954093,0.0014959128700940735,0.0,-0.016148350847288384,354512.19121548877,1554931.9734178318,4.386117070012616,1554931.9734178318,4.386117070012616,0.85,0.09556840859575204,4.028046144702076,101325.0,128380.1792385512,1.267013858756982,1.0,0.0,4.028046144701398,1.2847400090299974,1.285030203558882,3.135300618327692,22718.383264800854,2316.630374776387,19310.624957519307,1969.1357351918655,0.85,0.8499999640132219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.289730892078,4632.441516551485,5.5621556722122065,4.9983019607028165,-2.330213927329904,7.328515888032721,3.496032060777909,3.5,0.9988663030794026,0.6,0.0002258662607270373,0.9688192613740587,0.00023313560096513287,198.93462935365176,0.0,0.0,0.0,0.0015060535018850767,7.856122150075271e-05,0.0001473050392262846,0.0005933514953506238,0.09556840859578605,0.0716972319502553,0.02387117664553074,0.09556840859613439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9435531612,579.5951422960607,0.0,0.09556840859578605,0.0716972319502298,0.023871176645522244,0.37536199333554265,0.37536199333554265,0.12497454628248847,0.0,4.994191548324693,4.9924100929495125,4.999542243572023,4.99425577270415,4.992458386344481,4.99965431825035,24792.819188224716,21073.896309991007,0.85,1.0664908502439827,0.662697242270738,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663546732284667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.66311621683,1535.0545725634613,0.37536199333554265,0.12497454628248847,6.112871282664199,3.496032060777909
5162.0,-30.01222180530873,4.9983019607028165,35.00462758355359,24.102161276992433,5.000573866367728,-26.51098635810892,-40.033050429169066,1.4993384191678432,-0.016162145605335354,-5.010404123551446,40.009247068800484,42258.40145012616,25748.830697427624,25748.830697427624,68007.23214755379,77335.4503768856,77335.4503768856,25748.830697427624,103084.28107431321,103084.28107431321,103084.28107431321,127877.09907028888,127877.09907028888,0.0,0.0,91510.6921833191,56433.64325655932,38974.49880751086,24792.817995975674,63767.31680348654,21073.89529657932,1535.0544983747425,0.0,0.8868323045256273,2.815749460122238,0.0014959128700940735,0.0,-0.016162145605335354,354512.19121548877,1554931.9734178318,4.386117070012616,1554931.9734178318,4.386117070012616,0.85,0.09556840859575204,4.028046144702076,101325.0,128380.17033037625,1.2670137708401308,1.0,0.0,4.028046144704173,1.2847400090299974,1.285030203558882,3.135300618327692,22718.382286578166,2316.6302750254335,19310.624957519307,1969.1357351918655,0.85,0.8500000006130659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.289806048768,4632.441516551485,5.562155703404751,4.9983019607028165,-2.3302138891090367,7.328515849811853,3.496032155374926,3.5,0.9988663301071217,0.6,0.0002258662607270373,0.9688192613740587,0.00023313560096513287,198.93462935365176,0.0,0.0,0.0,0.0015060535018850767,7.856125535394629e-05,0.00014730500537309102,0.0005933513589883979,0.09556840423207093,0.07169722752501152,0.0238711767070594,0.09556841012630975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9435531612,579.5951422960607,0.0,0.09556840423207093,0.0716972319502298,0.023871176645522244,0.37536197016772604,0.37536197016772604,0.12497454660461405,0.0,4.994201634247929,4.992415461810253,4.999566497661533,4.994241977946103,4.992436937254354,4.999663514044755,24792.817995975674,21073.89529657932,0.85,1.0664904147862064,0.6626968730761406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354627018354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.662612892556,1535.0544983747425,0.37536197016772604,0.12497454660461405,6.112871282664199,3.496032155374926
5163.0,-30.01222180530873,4.9983019607028165,35.00462758355359,24.102160473726713,5.000573866367728,-26.51098635810892,-40.033050429169066,1.4993384191678432,-0.01624388617318573,-5.010404123551446,40.009247068800484,42258.40145012616,25748.813871092825,25748.813871092825,68007.21532121899,77335.4471875745,77335.4471875745,25748.813871092825,103084.26105866733,103084.26105866733,103084.26105866733,127877.08114976139,127877.08114976139,0.0,0.0,91510.68899400801,56433.64325655932,38974.49526383188,24792.82009109406,63767.315354925944,21073.897077429952,1535.0546259006019,0.0,0.8868323045256273,2.8157505336311552,0.0014959128700940735,0.0,-0.01624388617318573,354512.19121548877,1554931.9734178318,4.386117070012616,1554931.9734178318,4.386117070012616,0.85,0.09556840859575204,4.028046144702076,101325.0,128380.17033037625,1.2670137708401308,1.0,0.0,4.028046144703151,1.2847400090299974,1.285030203558882,3.135300618327692,22718.381494801957,2316.63019428673,19310.624957519307,1969.1357351918655,0.85,0.8500000302370855,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.287557580524,4632.441516551485,5.562154770214863,4.9983019607028165,-2.3302150325657345,7.3285169932685506,3.4960293253094306,3.5,0.9988655215169802,0.6,0.0002258662607270373,0.9688192613740587,0.00023313560096513287,198.93462935365176,0.0,0.0,0.0,0.0015060535018850767,7.856125535394629e-05,0.00014730500537309102,0.0005933513589883979,0.09556840005958475,0.07169722308054016,0.023871176979044586,0.09556845450134051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9435531612,579.5951422960607,0.0,0.09556840005958475,0.0716972319502298,0.023871176645522244,0.3753619468992456,0.3753619468992456,0.12497454802855831,0.0,4.994193354873289,4.992416284708327,4.999530878707844,4.994160237378253,4.992419576301643,4.999388402948853,24792.82009109406,21073.897077429952,0.85,1.0664901751421392,0.662696888130194,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354627018354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.662205499048,1535.0546259006019,0.3753619468992456,0.12497454802855831,6.112871282664199,3.4960293253094306
5164.0,-30.012226515522347,4.998311697406304,35.00462728598488,24.102154781017475,5.000568888667297,-26.510991095068395,-40.03305870629845,1.4993334682133599,-0.016132662266102216,-5.010407816953951,40.0092464997798,42258.41662654652,25748.83159558147,25748.83159558147,68007.248222128,77335.4443168998,77335.4443168998,25748.83159558147,103084.27591248127,103084.27591248127,103084.27591248127,127877.09651844794,127877.09651844794,0.0,0.0,91510.68601504853,56433.65832469525,38974.475211503646,24792.820605966677,63767.29581747032,21073.897515071676,1535.0547534264615,0.0,0.886832287793074,2.815748641849099,0.0014959128700940735,0.0,-0.016132662266102216,354512.14017738414,1554931.9488780461,4.386117632248133,1554931.9488780461,4.386117632248133,0.85,0.0955683964280882,4.028046144702076,101325.0,128380.1736709419,1.2670138038089505,1.0,0.0,4.028046144704285,1.2847400321893083,1.2850302267234242,3.1353005618093306,22718.3807552475,2316.6301188731627,19310.62094737905,1969.1353262713621,0.85,0.8499998813920168,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.285309111552,4632.441516551485,5.562161300557896,4.998311697406304,-2.3302162730359712,7.328527970442275,3.4960264952439353,3.5,0.9988647129268386,0.6,0.0002258662607270373,0.9688197363776697,0.00023313548666084266,198.934633207535,0.0,0.0,0.0,0.0015060535018850767,7.8561181746561e-05,0.00014730507898047632,0.0005933516554823424,0.09556839642799983,0.07169721941690721,0.023871177011092613,0.09556839642924887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9407417343,579.5951432157686,0.0,0.09556839642799983,0.07169721941697352,0.02387117701111469,0.375361923278025,0.375361923278025,0.12497454671782898,0.0,4.994211119407623,4.992430071636193,4.9995605893595325,4.994275154687841,4.992478197684363,4.999672409592506,24792.820605966677,21073.897515071676,0.85,1.066491017853325,0.6626973291686767,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354627018354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.661798105535,1535.0547534264615,0.375361923278025,0.12497454671782898,6.112871282664199,3.4960264952439353
5165.0,-30.012226515522347,4.998311697406304,35.00462728598488,24.102153803128772,5.000568888667297,-26.510991095068395,-40.03305870629845,1.4993334682133599,-0.01614610147004214,-5.010407816953951,40.0092464997798,42258.41662654652,25748.832232788754,25748.832232788754,68007.24885933528,77335.4403888636,77335.4403888636,25748.832232788754,103084.27262165236,103084.27262165236,103084.27262165236,127877.092059449,127877.092059449,0.0,0.0,91510.68208701233,56433.65832469525,38974.47084701898,24792.819437796643,63767.29028481562,21073.896522127146,1535.0546807381481,0.0,0.886832287793074,2.81574881834763,0.0014959128700940735,0.0,-0.01614610147004214,354512.14017738414,1554931.9488780461,4.386117632248133,1554931.9488780461,4.386117632248133,0.85,0.0955683964280882,4.028046144702076,101325.0,128380.1736709419,1.2670138038089505,1.0,0.0,4.028046144702825,1.2847400321893083,1.2850302267234242,3.1353005618093306,22718.379780075902,2316.630019433334,19310.62094737905,1969.1353262713621,0.85,0.8499999178777059,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.28539426014,4632.441516551485,5.562161335897497,4.998311697406304,-2.3302162297336437,7.328527927139948,3.4960266024173254,3.5,0.9988647435478073,0.6,0.0002258662607270373,0.9688197363776697,0.00023313548666084266,198.934633207535,0.0,0.0,0.0,0.0015060535018850767,7.8561181746561e-05,0.00014730507898047632,0.0005933516554823424,0.09556839209683754,0.07169721500148825,0.023871177095349284,0.09556839789434739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9407417343,579.5951432157686,0.0,0.09556839209683754,0.07169721941697352,0.02387117701111469,0.3753619001616452,0.3753619001616452,0.1249745471589442,0.0,4.994221238621833,4.992435420406537,4.999585037074098,4.994261715483901,4.99245681548814,4.999682827958168,24792.819437796643,21073.896522127146,0.85,1.0664911203782055,0.6626973866664233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663545808659369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.661296350747,1535.0546807381481,0.3753619001616452,0.1249745471589442,6.112871282664199,3.4960266024173254
