time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5166.0,-30.012226515522347,4.998311697406304,35.00462728598488,24.102153034787648,5.000568888667297,-26.510991095068395,-40.03305870629845,1.4993334682133599,-0.01622745321498087,-5.010407816953951,40.0092464997798,42258.41662654652,25748.815502908015,25748.815502908015,68007.23212945453,77335.43719831322,77335.43719831322,25748.815502908015,103084.25270122124,103084.25270122124,103084.25270122124,127877.07421610224,127877.07421610224,0.0,0.0,91510.67889646195,56433.65832469525,38974.467301963,24792.821514880994,63767.288816844,21073.898287648844,1535.0548071578519,0.0,0.886832287793074,2.8157498867496615,0.0014959128700940735,0.0,-0.01622745321498087,354512.14017738414,1554931.9488780461,4.386117632248133,1554931.9488780461,4.386117632248133,0.85,0.0955683964280882,4.028046144702076,101325.0,128380.1736709419,1.2670138038089505,1.0,0.0,4.02804614470224,1.2847400321893083,1.2850302267234242,3.1353005618093306,22718.37898799203,2316.6299386632572,19310.62094737905,1969.1353262713621,0.85,0.849999947513237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.283158683388,4632.441516551485,5.562160408055752,4.998311697406304,-2.3302173666367616,7.328529064043066,3.4960237885796692,3.5,0.9988639395941912,0.6,0.0002258662607270373,0.9688197363776697,0.00023313548666084266,198.934633207535,0.0,0.0,0.0,0.0015060535018850767,7.8561181746561e-05,0.00014730507898047632,0.0005933516554823424,0.09556838795728467,0.07169721056718796,0.023871177390096705,0.09556844202718238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9407417343,579.5951432157686,0.0,0.09556838795728467,0.07169721941697352,0.02387117701111469,0.3753618769464146,0.3753618769464146,0.12497454870205729,0.0,4.994213063644793,4.992436225882102,4.9995498884212,4.994180363738963,4.992439447784477,4.999409293864801,24792.821514880994,21073.898287648844,0.85,1.0664908825712935,0.6626974019222226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663545808659369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.66088880023,1535.0548071578519,0.3753618769464146,0.12497454870205729,6.112871282664199,3.4960237885796692
5167.0,-30.012231305218172,4.998321420787164,35.004626989543695,24.10214734207841,5.00056393109021,-26.510995901553983,-40.033063176646806,1.4993285274260353,-0.016116909410754943,-5.010411473337769,40.00924593748405,42258.415838573215,25748.833194296807,25748.833194296807,68007.24903287002,77335.43428566947,77335.43428566947,25748.833194296807,103084.26747996628,103084.26747996628,103084.26747996628,127877.08950755115,127877.08950755115,0.0,0.0,91510.6759158424,56433.657468746154,38974.464941218044,24792.822027584873,63767.28696880292,21073.898723447142,1535.0549335775559,0.0,0.8868322712237158,2.815748008202616,0.0014959128700940735,0.0,-0.016116909410754943,354512.0896486964,1554931.9246285795,4.386118189000094,1554931.9246285795,4.386118189000094,0.85,0.09556838435256348,4.028046144702076,101325.0,128380.17283580046,1.2670137955667453,1.0,0.0,4.028046144700612,1.2847400553010608,1.2850302498403972,3.135300505407033,22718.37824802545,2316.629863207665,19310.62591342671,1969.1358326672932,0.85,0.8500001937904647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.280923105916,4632.441516551485,5.562166915768245,4.998321420787164,-2.330218577018386,7.328539997805549,3.496020974742013,3.5,0.9988631356405752,0.6,0.0002258662607270373,0.9688202193969524,0.00023313537042778592,198.93463712645053,0.0,0.0,0.0,0.0015060535018850767,7.856114199238803e-05,0.00014730511873464928,0.0005933518156139856,0.0955683843525789,0.0716972069068161,0.023871177445762806,0.09556838435300802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9379635332,579.5951441246085,0.0,0.0955683843525789,0.07169720690680453,0.023871177445758958,0.3753618533800425,0.3753618533800425,0.1249745475275542,0.0,4.99423075413506,4.992449910990729,4.9995796084373865,4.994294563927042,4.992497700462877,4.99969153683611,24792.822027584873,21073.898723447142,0.85,1.0664911785590225,0.6626974087708553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663545808659369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.660481249713,1535.0549335775559,0.3753618533800425,0.1249745475275542,6.112871282664199,3.496020974742013
5168.0,-30.012231305218172,4.998321420787164,35.004626989543695,24.102146399114304,5.00056393109021,-26.510995901553983,-40.03305940479038,1.4993285274260353,-0.01613010818005023,-5.010411473337769,40.00924593748405,42258.400153751994,25748.83390409393,25748.83390409393,68007.23405784593,77335.4303439188,77335.4303439188,25748.83390409393,103084.26424801273,103084.26424801273,103084.26424801273,127877.08510253095,127877.08510253095,0.0,0.0,91510.67197409172,56433.64178392493,38974.47798907421,24792.820854518235,63767.29884359244,21073.8977263405,1535.0548605924923,0.0,0.8868322712237158,2.81574818154343,0.0014959128700940735,0.0,-0.01613010818005023,354512.0896486964,1554931.9246285795,4.386118189000094,1554931.9246285795,4.386118189000094,0.85,0.09556838435256348,4.028046144702076,101325.0,128380.16810333253,1.267013748860918,1.0,0.0,4.0280461447030955,1.2847400553010608,1.2850302498403972,3.135300505407033,22718.3772694491,2316.6297634206485,19310.6214202232,1969.1353744880466,0.85,0.850000032625194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.281017954416,4632.441516551485,5.5621669551337405,4.998321420787164,-2.330218528783066,7.32853994957023,3.496021094124249,3.5,0.9988631697497855,0.6,0.0002258662607270373,0.9688202193969524,0.00023313537042778592,198.93463712645053,0.0,0.0,0.0,0.0015060535018850767,7.856117553497076e-05,0.00014730508519206654,0.0005933516805029144,0.09556838005450267,0.07169720250113773,0.02387117755336494,0.09556838569245835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9379635332,579.5951441246085,0.0,0.09556838005450267,0.07169720690680453,0.023871177445758958,0.3753618303146587,0.3753618303146587,0.12497454809089166,0.0,4.994240876338779,4.992455177513648,4.999604315154386,4.994281365157747,4.992476243606063,4.999703142050066,24792.820854518235,21073.8977263405,0.85,1.0664907451176995,0.6626970393932291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663545347766716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.65997774562,1535.0548605924923,0.3753618303146587,0.12497454809089166,6.112871282664199,3.496021094124249
5169.0,-30.012231305218172,4.998321420787164,35.004626989543695,24.102145595848583,5.00056393109021,-26.510995901553983,-40.03305940479038,1.4993285274260353,-0.01621107169478364,-5.010411473337769,40.00924593748405,42258.400153751994,25748.817270535725,25748.817270535725,68007.21742428772,77335.42715211568,77335.42715211568,25748.817270535725,103084.2444226514,103084.2444226514,103084.2444226514,127877.06733629215,127877.06733629215,0.0,0.0,91510.6687822886,56433.64178392493,38974.4744426263,24792.822913640746,63767.297356267045,21073.899476594634,1535.0549859105124,0.0,0.8868322712237158,2.8157492448463572,0.0014959128700940735,0.0,-0.01621107169478364,354512.0896486964,1554931.9246285795,4.386118189000094,1554931.9246285795,4.386118189000094,0.85,0.09556838435256348,4.028046144702076,101325.0,128380.16810333253,1.267013748860918,1.0,0.0,4.028046144700904,1.2847400553010608,1.2850302498403972,3.135300505407033,22718.376477054226,2316.629682618858,19310.6214202232,1969.1353744880466,0.85,0.8500000622723684,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.278795251542,4632.441516551485,5.562166032632866,4.998321420787164,-2.3302196591415214,7.328541079928685,3.496018296492228,3.5,0.9988623704263508,0.6,0.0002258662607270373,0.9688202193969524,0.00023313537042778592,198.93463712645053,0.0,0.0,0.0,0.0015060535018850767,7.856117553497076e-05,0.00014730508519206654,0.0005933516805029144,0.09556837594841505,0.07169719807620316,0.023871177872211886,0.09556842958364004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9379635332,579.5951441246085,0.0,0.09556837594841505,0.07169720690680453,0.023871177445758958,0.3753618071484614,0.3753618071484614,0.12497454976017475,0.0,4.994232781398921,4.992455915826895,4.99956968867474,4.994200401643013,4.992458869078746,4.999431182808053,24792.822913640746,21073.899476594634,0.85,1.0664905091450294,0.6626970548501511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663545347766716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.65957003545,1535.0549859105124,0.3753618071484614,0.12497454976017475,6.112871282664199,3.496018296492228
5170.0,-30.012231305218172,4.998321420787164,35.004626989543695,24.102144792582862,5.00056393109021,-26.510995901553983,-40.03305940479038,1.4993285274260353,-0.016292035231458613,-5.010411473337769,40.00924593748405,42258.400153751994,25748.80063697393,25748.80063697393,68007.20079072592,77335.42396030392,77335.42396030392,25748.80063697393,103084.22459727785,103084.22459727785,103084.22459727785,127877.04957004053,127877.04957004053,0.0,0.0,91510.66559047684,56433.64178392493,38974.47089616879,24792.824972762683,63767.29586893147,21073.90122684828,1535.0551112285323,0.0,0.8868322712237158,2.8157503081506974,0.0014959128700940735,0.0,-0.016292035231458613,354512.0896486964,1554931.9246285795,4.386118189000094,1554931.9246285795,4.386118189000094,0.85,0.09556838435256348,4.028046144702076,101325.0,128380.16810333253,1.267013748860918,1.0,0.0,4.028046144702073,1.2847400553010608,1.2850302498403972,3.135300505407033,22718.375684657207,2316.6296018168496,19310.6214202232,1969.1353744880466,0.85,0.850000091919625,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.276572547958,4632.441516551485,5.562165110131185,4.998321420787164,-2.3302207895007676,7.328542210287932,3.4960154988602063,3.5,0.9988615711029161,0.6,0.0002258662607270373,0.9688202193969524,0.00023313537042778592,198.93463712645053,0.0,0.0,0.0,0.0015060535018850767,7.856117553497076e-05,0.00014730508519206654,0.0005933516805029144,0.09556837125971948,0.07169719358406212,0.023871177675657357,0.09556847347487556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9379635332,579.5951441246085,0.0,0.09556837125971948,0.07169720690680453,0.023871177445758958,0.3753617836304129,0.3753617836304129,0.12497454873113822,0.0,4.994210112736027,4.992453031562377,4.999487595647338,4.994119438106338,4.992441494505215,4.999159223827462,24792.824972762683,21073.90122684828,0.85,1.066490273172462,0.6626970703071795,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663545347766716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.659162325275,1535.0551112285323,0.3753617836304129,0.12497454873113822,6.112871282664199,3.4960154988602063
5171.0,-30.012236020011322,4.998331179725011,35.00462668140413,24.102135362941794,5.000554753089493,-26.51100106268004,-40.03306394498793,1.4993197957582287,-0.01611563072953004,-5.010419176693086,40.00924500386064,42258.39988440431,25748.828927458348,25748.828927458348,68007.22881186266,77335.42294653488,77335.42294653488,25748.828927458348,103084.25187399323,103084.25187399323,103084.25187399323,127877.07578484864,127877.07578484864,0.0,0.0,91510.66276966645,56433.63970753611,38974.47006903371,24792.82391085541,63767.293979889124,21073.9003242271,1535.0552365465524,0.0,0.8868322354068129,2.8157470923102004,0.0014959128700940735,0.0,-0.01611563072953004,354511.98319532454,1554931.8843647367,4.386119392494611,1554931.8843647367,4.386119392494611,0.85,0.0955683682678327,4.028046144702076,101325.0,128380.16871576953,1.2670137549052014,1.0,0.0,4.028046144699732,1.2847400961455944,1.2850302906941564,3.135300405729373,22718.374984364735,2316.629530406891,19310.621210125577,1969.1353530640513,0.85,0.8500001088729081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.274349843662,4632.441516551485,5.562173891968173,4.998331179725011,-2.3302249470741723,7.3285561267991834,3.496012701228185,3.5,0.9988607717794815,0.6,0.0002258662607270373,0.9688206948628977,0.00023313525601246647,198.93464098408108,0.0,0.0,0.0,0.0015060535018850767,7.856113515964163e-05,0.0001473051255673957,0.0005933518431366035,0.09556836826777444,0.07169719106624942,0.02387117720152503,0.09556836826926592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9333506684,579.5951456336238,0.0,0.09556836826777444,0.07169719106629312,0.023871177201539584,0.37536175961160595,0.37536175961160595,0.12497454264072447,0.0,4.994231728620775,4.992471523270865,4.9995185941835985,4.9943035459635325,4.992530845395663,4.999627942121833,24792.82391085541,21073.9003242271,0.85,1.066490744194206,0.662697085715002,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663545347766716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.658754615102,1535.0552365465524,0.37536175961160595,0.12497454264072447,6.112871282664199,3.496012701228185
5172.0,-30.012236020011322,4.998331179725011,35.00462668140413,24.10213438505309,5.000554753089493,-26.51100106268004,-40.03306394498793,1.4993197957582287,-0.016128132752839974,-5.010419176693086,40.00924500386064,42258.39988440431,25748.829797383973,25748.829797383973,68007.22968178827,77335.41901526703,77335.41901526703,25748.829797383973,103084.248812651,103084.248812651,103084.248812651,127877.06879061818,127877.06879061818,0.0,0.0,91510.65883839862,56433.63970753611,38974.465700958346,24792.819977967178,63767.285678925524,21073.8969812721,1535.054992704988,0.0,0.8868322354068129,2.8157472565005115,0.0014959128700940735,0.0,-0.016128132752839974,354511.98319532454,1554931.8843647367,4.386119392494611,1554931.8843647367,4.386119392494611,0.85,0.0955683682678327,4.028046144702076,101325.0,128380.16871576953,1.2670137549052014,1.0,0.0,4.028046144705282,1.2847400961455944,1.2850302906941564,3.135300405729373,22718.374008390852,2316.6294308852516,19310.621210125577,1969.1353530640513,0.85,0.8500001453886334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.274466089584,4632.441516551485,5.562173940214522,4.998331179725011,-2.330224887956997,7.328556067682008,3.4960128475424144,3.5,0.998860813583547,0.6,0.0002258662607270373,0.9688206948628977,0.00023313525601246647,198.93464098408108,0.0,0.0,0.0,0.0015060535018850767,7.856113515964163e-05,0.0001473051255673957,0.0005933518431366035,0.09556836321410027,0.07169718664927396,0.0238711765648263,0.0955683586610824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9333506684,579.5951456336238,0.0,0.09556836321410027,0.07169719106629312,0.023871177201539584,0.3753617364870784,0.3753617364870784,0.12497453930736842,0.0,4.994243591683244,4.992479107734823,4.999543308429509,4.994291043940223,4.992509445593328,4.999642165440264,24792.819977967178,21073.8969812721,0.85,1.066490896667788,0.6626971719821894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663544885188667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.658252451904,1535.054992704988,0.3753617364870784,0.12497453930736842,6.112871282664199,3.4960128475424144
5173.0,-30.012236020011322,4.998331179725011,35.00462668140413,24.102133616711967,5.000554753089493,-26.51100106268004,-40.03306394498793,1.4993197957582287,-0.01620870656995521,-5.010419176693086,40.00924500386064,42258.39988440431,25748.813260490744,25748.813260490744,68007.21314489505,77335.41582222831,77335.41582222831,25748.813260490744,103084.22908271906,103084.22908271906,103084.22908271906,127877.05108669872,127877.05108669872,0.0,0.0,91510.65564535989,56433.63970753611,38974.46215313753,24792.82200397966,63767.28415711719,21073.89870338271,1535.0551159834524,0.0,0.8868322354068129,2.8157483146850395,0.0014959128700940735,0.0,-0.01620870656995521,354511.98319532454,1554931.8843647367,4.386119392494611,1554931.8843647367,4.386119392494611,0.85,0.0955683682678327,4.028046144702076,101325.0,128380.16871576953,1.2670137549052014,1.0,0.0,4.028046144700462,1.2847400961455944,1.2850302906941564,3.135300405729373,22718.373215689226,2316.6293500521815,19310.621210125577,1969.1353530640513,0.85,0.8500001750472931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.2722563069965,4632.441516551485,5.562173023072934,4.998331179725011,-2.3302260117480387,7.32855719147305,3.4960100661752893,3.5,0.9988600189072255,0.6,0.0002258662607270373,0.9688206948628977,0.00023313525601246647,198.93464098408108,0.0,0.0,0.0,0.0015060535018850767,7.856113515964163e-05,0.0001473051255673957,0.0005933518431366035,0.09556835852546403,0.07169718224491371,0.023871176280550313,0.0955684022515637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9333506684,579.5951456336238,0.0,0.09556835852546403,0.07169719106629312,0.023871177201539584,0.375361713428596,0.375361713428596,0.12497453781907729,0.0,4.994236967370966,4.9924816990543945,4.999509004079755,4.994210470123107,4.99249206433268,4.999371786731672,24792.82200397966,21073.89870338271,0.85,1.066490662787693,0.6626971877974792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663544885188667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.65784458457,1535.0551159834524,0.375361713428596,0.12497453781907729,6.112871282664199,3.4960100661752893
5174.0,-30.012240637459133,4.998340952289191,35.004626362860186,24.102129286061995,5.000551275338638,-26.51100556613283,-40.03306838041169,1.4993162040122954,-0.01610175255342483,-5.010421286413526,40.00924408453157,42258.39960977043,25748.827292298396,25748.827292298396,68007.22690206883,77335.41232025418,77335.41232025418,25748.827292298396,103084.23961255257,103084.23961255257,103084.23961255257,127877.06244328464,127877.06244328464,0.0,0.0,91510.65260491087,56433.63989442702,38974.458567204274,24792.82283073206,63767.281397936335,21073.89940612225,1535.0552392619168,0.0,0.8868322279998291,2.8157466638029165,0.0014959128700940735,0.0,-0.01610175255342483,354511.9540400456,1554931.8447186616,4.386119641378911,1554931.8447186616,4.386119641378911,0.85,0.09556835309607227,4.028046144702076,101325.0,128380.16565358442,1.267013724683784,1.0,0.0,4.028046144702273,1.2847401129468743,1.2850303074992315,3.13530036472726,22718.372460869417,2316.629273081982,19310.620327031218,1969.1352630134877,0.85,0.8500001644172451,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.270046523705,4632.441516551485,5.562178709283589,4.998340952289191,-2.3302260633641056,7.328567015653297,3.4960072848081643,3.5,0.9988592242309041,0.6,0.0002258662607270373,0.9688211605122357,0.00023313514395950763,198.9346447620641,0.0,0.0,0.0,0.0015060535018850767,7.856109571606963e-05,0.0001473051650109677,0.0005933520020171316,0.09556835309611918,0.07169717757236646,0.02387117552375272,0.09556835309628468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9288084307,579.5951471195375,0.0,0.09556835309611918,0.07169717757233127,0.023871175523741003,0.37536169012508863,0.37536169012508863,0.12497453424285279,0.0,4.994254282936424,4.992496453744195,4.999534010858667,4.994319533860107,4.992551461886649,4.999630026959494,24792.82283073206,21073.89940612225,0.85,1.066490924674573,0.6626972121652659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663544885188667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.657436717236,1535.0552392619168,0.37536169012508863,0.12497453424285279,6.112871282664199,3.4960072848081643
5175.0,-30.012240637459133,4.998340952289191,35.004626362860186,24.10212830817329,5.000551275338638,-26.51100556613283,-40.033064608555264,1.4993162040122954,-0.016113702502764227,-5.010421286413526,40.00924408453157,42258.383924949354,25748.828283370192,25748.828283370192,68007.21220831954,77335.40840302614,77335.40840302614,25748.828283370192,103084.23668639634,103084.23668639634,103084.23668639634,127877.05925412977,127877.05925412977,0.0,0.0,91510.64868768284,56433.624209605936,38974.471642307675,24792.822567733427,63767.2942100411,21073.899182573412,1535.0552226575132,0.0,0.8868322279998291,2.8157468207427265,0.0014959128700940735,0.0,-0.016113702502764227,354511.9540400456,1554931.8447186616,4.386119641378911,1554931.8447186616,4.386119641378911,0.85,0.09556835309607227,4.028046144702076,101325.0,128380.16092111648,1.2670136779779568,1.0,0.0,4.0280461447016895,1.2847401129468743,1.2850303074992315,3.13530036472726,22718.371488381046,2316.629173915766,19310.61583382771,1969.134804834241,0.85,0.8500000030241525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.270178957948,4632.441516551485,5.562178764248812,4.998340952289191,-2.330225996014188,7.328566948303379,3.4960074514979005,3.5,0.998859271856543,0.6,0.0002258662607270373,0.9688211605122357,0.00023313514395950763,198.9346447620641,0.0,0.0,0.0,0.0015060535018850767,7.856112925863343e-05,0.0001473051314684039,0.0005933518669061367,0.09556834842957353,0.07169717322504007,0.02387117520453345,0.09556835738918341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9288084307,579.5951471195375,0.0,0.09556834842957353,0.07169717757233127,0.023871175523741003,0.37536166736519994,0.37536166736519994,0.1249745325716205,0.0,4.994264943130304,4.992503190695629,4.999556454887625,4.994307583910768,4.992530138503639,4.9996462310243714,24792.822567733427,21073.899182573412,0.85,1.0664904799678767,0.6626968330466678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663544421964752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.65693634703,1535.0552226575132,0.37536166736519994,0.1249745325716205,6.112871282664199,3.4960074514979005
5176.0,-30.012240637459133,4.998340952289191,35.004626362860186,24.10212750490757,5.000551275338638,-26.51100556613283,-40.033064608555264,1.4993162040122954,-0.01619388595389637,-5.010421286413526,40.00924408453157,42258.383924949354,25748.81184329021,25748.81184329021,68007.19576823956,77335.4052087669,77335.4052087669,25748.81184329021,103084.21705205711,103084.21705205711,103084.21705205711,127877.04163315163,127877.04163315163,0.0,0.0,91510.64549342358,56433.624209605936,38974.468093130716,24792.824581094526,63767.292674225246,21073.900893930346,1535.055345163144,0.0,0.8868322279998291,2.8157478738002264,0.0014959128700940735,0.0,-0.01619388595389637,354511.9540400456,1554931.8447186616,4.386119641378911,1554931.8447186616,4.386119641378911,0.85,0.09556835309607227,4.028046144702076,101325.0,128380.16092111648,1.2670136779779568,1.0,0.0,4.028046144701397,1.2847401129468743,1.2850303074992315,3.13530036472726,22718.370695376412,2316.629093051798,19310.61583382771,1969.134804834241,0.85,0.8500000326941474,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.26798211443,4632.441516551485,5.562177852475365,4.998340952289191,-2.330227113227171,7.328568065516363,3.4960046864183822,3.5,0.9988584818338235,0.6,0.0002258662607270373,0.9688211605122357,0.00023313514395950763,198.9346447620641,0.0,0.0,0.0,0.0015060535018850767,7.856112925863343e-05,0.0001473051314684039,0.0005933518669061367,0.09556834401965009,0.07169716886975282,0.02387117514989727,0.09556840075753918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9288084307,579.5951471195375,0.0,0.09556834401965009,0.07169717757233127,0.023871175523741003,0.3753616445636332,0.3753616445636332,0.12497453228557966,0.0,4.994257434595909,4.992505102675068,4.999520650936347,4.994227400459636,4.9925127505941305,4.9993774351876255,24792.824581094526,21073.900893930346,0.85,1.066490247840302,0.6626968490075196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663544421964752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.65652832578,1535.055345163144,0.3753616445636332,0.12497453228557966,6.112871282664199,3.4960046864183822
5177.0,-30.012245260280583,4.998350702460064,35.004626050218896,24.102121812198334,5.000546301482831,-26.51101022406432,-40.03306907890362,1.4993112652665543,-0.01607825160289167,-5.010424976321916,40.009243619372135,42258.383722373816,25748.829979495265,25748.829979495265,68007.21370186908,77335.40236649418,77335.40236649418,25748.829979495265,103084.23234598944,103084.23234598944,103084.23234598944,127877.05740607926,127877.05740607926,0.0,0.0,91510.6425090028,56433.623864882575,38974.465160133586,24792.825060089814,63767.290220223396,21073.90130107634,1535.055467668775,0.0,0.8868322109083606,2.8157459244922274,0.0014959128700940735,0.0,-0.01607825160289167,354511.9030486353,1554931.8246588593,4.386120215674505,1554931.8246588593,4.386120215674505,0.85,0.09556834038109957,4.028046144702076,101325.0,128380.16003029898,1.2670136691862717,1.0,0.0,4.028046144700645,1.2847401360490796,1.285030330606655,3.1353003083482687,22718.36995446614,2316.6290174999763,19310.611811416315,1969.1343946624297,0.85,0.8499998833595936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.265785270218,4632.441516551485,5.562184409766454,4.998350702460064,-2.330228321302174,7.328579023762238,3.4960019213388644,3.5,0.9988576918111042,0.6,0.0002258662607270373,0.9688216267037216,0.00023313503177619524,198.93464854444395,0.0,0.0,0.0,0.0015060535018850767,7.856108950448479e-05,0.00014730517122255252,0.0005933520270376819,0.09556834038111595,0.07169716542326783,0.023871174957848122,0.09556834038172217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.926510163,579.5951478713756,0.0,0.09556834038111595,0.07169716542325553,0.02387117495784403,0.3753616214405004,0.3753616214405004,0.12497452958894387,0.0,4.994276695765848,4.992519378994984,4.999554883811868,4.994346724719037,4.992569469487989,4.99968479984085,24792.825060089814,21073.90130107634,0.85,1.0664905701183618,0.6626968713337584,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663544421964752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.65612030453,1535.055467668775,0.3753616214405004,0.12497452958894387,6.112871282664199,3.4960019213388644
5178.0,-30.012245260280583,4.998350702460064,35.004626050218896,24.102120869234227,5.000546301482831,-26.51101022406432,-40.03306907890362,1.4993112652665543,-0.016089978493994295,-5.010424976321916,40.009243619372135,42258.383722373816,25748.83102724417,25748.83102724417,68007.21474961798,77335.39844720955,77335.39844720955,25748.83102724417,103084.22947445372,103084.22947445372,103084.22947445372,127877.0532870469,127877.0532870469,0.0,0.0,91510.63858971818,56433.623864882575,38974.46080537289,24792.823812593175,63767.28461796606,21073.9002407042,1535.0553901148721,0.0,0.8868322109083606,2.81574607850252,0.0014959128700940735,0.0,-0.016089978493994295,354511.9030486353,1554931.8246588593,4.386120215674505,1554931.8246588593,4.386120215674505,0.85,0.09556834038109957,4.028046144702076,101325.0,128380.16003029898,1.2670136691862717,1.0,0.0,4.0280461447031275,1.2847401360490796,1.285030330606655,3.1353003083482687,22718.3689814672,2316.6289182816968,19310.611811416315,1969.1343946624297,0.85,0.8499999197640109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.265925277909,4632.441516551485,5.562184467875085,4.998350702460064,-2.330228250100605,7.328578952560669,3.496002097560893,3.5,0.9988577421602551,0.6,0.0002258662607270373,0.9688216267037216,0.00023313503177619524,198.93464854444395,0.0,0.0,0.0,0.0015060535018850767,7.856108950448479e-05,0.00014730517122255252,0.0005933520270376819,0.09556833598237019,0.07169716110094072,0.02387117488142947,0.0955683407806433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.926510163,579.5951478713756,0.0,0.09556833598237019,0.07169716542325553,0.02387117495784403,0.37536159881149267,0.37536159881149267,0.12497452918886363,0.0,4.994288356177151,4.992525130176489,4.999584293158989,4.994334997827934,4.992548134904496,4.999701930583228,24792.823812593175,21073.9002407042,0.85,1.0664906802454208,0.6626969295548106,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543959802301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.65561967276,1535.0553901148721,0.37536159881149267,0.12497452918886363,6.112871282664199,3.496002097560893
5179.0,-30.012245260280583,4.998350702460064,35.004626050218896,24.102120065968506,5.000546301482831,-26.51101022406432,-40.03306907890362,1.4993112652665543,-0.016169772462490073,-5.010424976321916,40.009243619372135,42258.383722373816,25748.81468375334,25748.81468375334,68007.19840612715,77335.39525173814,77335.39525173814,25748.81468375334,103084.20993549148,103084.20993549148,103084.20993549148,127877.03574342534,127877.03574342534,0.0,0.0,91510.63539424677,56433.623864882575,38974.457254849105,24792.82580793386,63767.28306278297,21073.90193674378,1535.0555115152017,0.0,0.8868322109083606,2.815747126444374,0.0014959128700940735,0.0,-0.016169772462490073,354511.9030486353,1554931.8246588593,4.386120215674505,1554931.8246588593,4.386120215674505,0.85,0.09556834038109957,4.028046144702076,101325.0,128380.16003029898,1.2670136691862717,1.0,0.0,4.028046144701667,1.2847401360490796,1.285030330606655,3.1353003083482687,22718.368188161636,2316.628837387042,19310.611811416315,1969.1343946624297,0.85,0.8499999494452654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.263741343835,4632.441516551485,5.562183561457374,4.998350702460064,-2.330229360750735,7.328580063210799,3.4959993487316594,3.5,0.9988569567804741,0.6,0.0002258662607270373,0.9688216267037216,0.00023313503177619524,198.93464854444395,0.0,0.0,0.0,0.0015060535018850767,7.856108950448479e-05,0.00014730517122255252,0.0005933520270376819,0.09556833186155395,0.07169715675714924,0.023871175104404705,0.09556838390655856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.926510163,579.5951478713756,0.0,0.09556833186155395,0.07169716542325553,0.02387117495784403,0.37536157607011084,0.37536157607011084,0.12497453035622239,0.0,4.994281725713051,4.992526252219591,4.999554377300512,4.9942552038594386,4.99253074039143,4.999434713905998,24792.82580793386,21073.90193674378,0.85,1.0664904499564412,0.6626969457169397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543959802301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.655211497422,1535.0555115152017,0.37536157607011084,0.12497453035622239,6.112871282664199,3.4959993487316594
5180.0,-30.012249881177087,4.998360436711565,35.00462573963996,24.102114722505235,5.0005416755455,-26.51101484546354,-40.033073514327384,1.4993066398318982,-0.01606069369273655,-5.010428283068473,40.009243054159946,42258.3835054057,25748.83188981995,25748.83188981995,68007.21539522565,77335.39225482177,77335.39225482177,25748.83188981995,103084.22414464172,103084.22414464172,103084.22414464172,127877.05050143285,127877.05050143285,0.0,0.0,91510.6323952953,56433.62364587911,38974.45416601798,24792.82635679113,63767.28052280912,21073.90240327246,1535.0556329155313,0.0,0.886832196129267,2.815745307963774,0.0014959128700940735,0.0,-0.01606069369273655,354511.8573534476,1554931.8002837286,4.38612071227131,1554931.8002837286,4.38612071227131,0.8499999999999999,0.09556832815050809,4.028046144702076,101325.0,128380.16286977976,1.267013697209768,1.0,0.0,4.028046144703173,1.2847401576856954,1.285030352248158,3.1353002555459275,22718.36744364398,2316.6287614673697,19310.61196729551,1969.1344105576839,0.85,0.849999984162512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.261557409075,4632.441516551485,5.562189902320224,4.998360436711565,-2.3302302859716737,7.328590722683238,3.4959965999024263,3.5,0.9988561714006933,0.6,0.0002258662607270373,0.9688220927013295,0.00023313491963964516,198.93465232524895,0.0,0.0,0.0,0.0015060535018850767,7.856105006093432e-05,0.000147305210666103,0.0005933521859181232,0.09556832815045367,0.07169715303646977,0.0238711751139839,0.09556832815148257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.923717553,579.5951487849292,0.0,0.09556832815045367,0.0716971530365106,0.023871175113997493,0.37536155296182944,0.37536155296182944,0.12497452919807608,0.0,4.994300155977612,4.992539786687644,4.99958751160807,4.994367589375713,4.9925876380019645,4.999713761665191,24792.82635679113,21073.90240327246,0.85,1.0664907588602581,0.662696968710939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543959802301,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.65480332208,1535.0556329155313,0.37536155296182944,0.12497452919807608,6.112871282664199,3.4959965999024263
5181.0,-30.012249881177087,4.998360436711565,35.00462573963996,24.10211374461653,5.0005416755455,-26.51101484546354,-40.03306974247096,1.4993066398318982,-0.016072146357657857,-5.010428283068473,40.009243054159946,42258.36782058473,25748.833005635854,25748.833005635854,68007.20082622059,77335.38833461981,77335.38833461981,25748.833005635854,103084.22134025567,103084.22134025567,103084.22134025567,127877.04665759906,127877.04665759906,0.0,0.0,91510.62847509334,56433.60796105815,38974.467237816876,24792.82531734339,63767.29255516027,21073.90151974188,1535.0555682503814,0.0,0.886832196129267,2.8157454583725734,0.0014959128700940735,0.0,-0.016072146357657857,354511.8573534476,1554931.8002837286,4.38612071227131,1554931.8002837286,4.38612071227131,0.85,0.09556832815050809,4.028046144702076,101325.0,128380.15396160481,1.267013609292917,1.0,0.0,4.028046144703173,1.2847401576856954,1.285030352248158,3.1353002555459275,22718.366470417302,2316.6286622258676,19310.61196729551,1969.1344105576839,0.85,0.8500000205754583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.2617065122,4632.441516551485,5.562189964203959,4.998360436711565,-2.3302302101444248,7.328590646855989,3.495996787572396,3.5,0.9988562250206846,0.6,0.0002258662607270373,0.9688220927013295,0.00023313491963964516,198.93465232524895,0.0,0.0,0.0,0.0015060535018850767,7.856108360348031e-05,0.000147305177123557,0.0005933520508072003,0.09556832397473006,0.07169714871050872,0.023871175264221337,0.0955683292305864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.923717553,579.5951487849292,0.0,0.09556832397473006,0.0716971530365106,0.023871175113997493,0.3753615303137968,0.3753615303137968,0.12497452998462523,0.0,4.994311352123248,4.992545089033797,4.999616410340877,4.994356136710792,4.992566298418922,4.999732005308715,24792.82531734339,21073.90151974188,0.85,1.0664903291509937,0.6626965976959146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543498394465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.654302574774,1535.0555682503814,0.3753615303137968,0.12497452998462523,6.112871282664199,3.495996787572396
5182.0,-30.012249881177087,4.998360436711565,35.00462573963996,24.10211294135081,5.0005416755455,-26.51101484546354,-40.03306974247096,1.4993066398318982,-0.016151551472034953,-5.010428283068473,40.009243054159946,42258.36782058473,25748.81675857747,25748.81675857747,68007.1845791622,77335.38513793837,77335.38513793837,25748.81675857747,103084.20189651585,103084.20189651585,103084.20189651585,127877.02919242831,127877.02919242831,0.0,0.0,91510.6252784119,56433.60796105815,38974.463685948605,24792.827295912466,63767.29098186107,21073.903201525594,1535.0556886227248,0.0,0.886832196129267,2.8157465012071405,0.0014959128700940735,0.0,-0.016151551472034953,354511.8573534476,1554931.8002837286,4.38612071227131,1554931.8002837286,4.38612071227131,0.85,0.09556832815050809,4.028046144702076,101325.0,128380.15396160481,1.267013609292917,1.0,0.0,4.028046144703465,1.2847401576856954,1.285030352248158,3.1353002555459275,22718.36567681134,2316.6285813005807,19310.61196729551,1969.1344105576839,0.85,0.8500000502679589,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.259535466517,4632.441516551485,5.562189063133315,4.998360436711565,-2.330231314242333,7.328591750953898,3.495994054966915,3.5,0.9988554442762615,0.6,0.0002258662607270373,0.9688220927013295,0.00023313491963964516,198.93465232524895,0.0,0.0,0.0,0.0015060535018850767,7.856108360348031e-05,0.000147305177123557,0.0005933520508072003,0.09556832002796704,0.07169714436120773,0.023871175666759312,0.09556837211915896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.923717553,579.5951487849292,0.0,0.09556832002796704,0.0716971530365106,0.023871175113997493,0.3753615075435709,0.3753615075435709,0.12497453209206208,0.0,4.994304428017415,4.992545850690021,4.999586401318368,4.994276731596415,4.992548897314975,4.999466365266926,24792.827295912466,21073.903201525594,0.85,1.0664901006772765,0.6626966140463038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543498394465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.653894245403,1535.0556886227248,0.3753615075435709,0.12497453209206208,6.112871282664199,3.495994054966915
5183.0,-30.012249881177087,4.998360436711565,35.00462573963996,24.102112173009687,5.0005416755455,-26.51101484546354,-40.03306974247096,1.4993066398318982,-0.016230956616084313,-5.010428283068473,40.009243054159946,42258.36782058473,25748.800511515674,25748.800511515674,68007.16833210041,77335.38194124644,77335.38194124644,25748.800511515674,103084.1824527621,103084.1824527621,103084.1824527621,127877.01172724307,127877.01172724307,0.0,0.0,91510.62208171996,56433.60796105815,38974.46013406868,24792.829274480962,63767.28940854964,21073.904883308816,1535.0558089950682,0.0,0.886832196129267,2.8157475440431883,0.0014959128700940735,0.0,-0.016230956616084313,354511.8573534476,1554931.8002837286,4.38612071227131,1554931.8002837286,4.38612071227131,0.85,0.09556832815050809,4.028046144702076,101325.0,128380.15396160481,1.267013609292917,1.0,0.0,4.028046144702588,1.2847401576856954,1.285030352248158,3.1353002555459275,22718.364883202776,2316.628500375029,19310.61196729551,1969.1344105576839,0.85,0.8500000799605588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.257364420155,4632.441516551485,5.562188162061904,4.998360436711565,-2.3302324183409944,7.328592855052559,3.4959913223614345,3.5,0.9988546635318384,0.6,0.0002258662607270373,0.9688220927013295,0.00023313491963964516,198.93465232524895,0.0,0.0,0.0,0.0015060535018850767,7.856108360348031e-05,0.000147305177123557,0.0005933520508072003,0.09556831553349734,0.07169713994129323,0.023871175592204117,0.09556841500778729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.923717553,579.5951487849292,0.0,0.09556831553349734,0.0716971530365106,0.023871175113997493,0.37536148440365663,0.37536148440365663,0.12497453170173775,0.0,4.994283007700517,4.992542979783025,4.999509266098244,4.994197326452365,4.992531496154925,4.999200725475362,24792.829274480962,21073.904883308816,0.85,1.0664898722036993,0.6626966303968209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543498394465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.65348591603,1535.0558089950682,0.37536148440365663,0.12497453170173775,6.112871282664199,3.4959913223614345
5184.0,-30.012254433971826,4.998370199691965,35.004625419511555,24.10210302276539,5.000532795043345,-26.511019831042113,-40.03307424774391,1.4992981921136033,-0.016058714551832054,-5.010435692443781,40.00924215485234,42258.36810050085,25748.828442351987,25748.828442351987,68007.19654285283,77335.38085567771,77335.38085567771,25748.828442351987,103084.20929802969,103084.20929802969,103084.20929802969,127877.03754675352,127877.03754675352,0.0,0.0,91510.61924396525,56433.60648878826,38974.458616863325,24792.828248723836,63767.28686558716,21073.90401141526,1535.0559293674116,0.0,0.886832161683174,2.8157444171685255,0.0014959128700940735,0.0,-0.016058714551832054,354511.75496071787,1554931.7615006913,4.386121869704962,1554931.7615006913,4.386121869704962,0.85,0.09556831266078797,4.028046144702076,101325.0,128380.15407295703,1.2670136103918779,1.0,0.0,4.0280461447010865,1.2847401972019912,1.2850303917733796,3.1353001591097356,22718.364178703716,2316.6284285361176,19310.606978593176,1969.1339018516187,0.85,0.8499998867301817,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.255193373116,4632.441516551485,5.56219680418829,4.998370199691965,-2.330236333331417,7.328606533023382,3.495988589755954,3.5,0.9988538827874154,0.6,0.0002258662607270373,0.9688225518313969,0.0002331348091557891,198.93465605033344,0.0,0.0,0.0,0.0015060535018850767,7.856104353877393e-05,0.00014730521718826339,0.0005933522121896863,0.09556831266085035,0.07169713741239389,0.023871175248456458,0.0955683126615124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.919274238,579.5951502384808,0.0,0.09556831266085035,0.0716971374123471,0.02387117524844088,0.375361460748124,0.375361460748124,0.12497452643420914,0.0,4.994304619154832,4.992561023420421,4.999541592655817,4.994376977891932,4.992619112412456,4.9996568119087215,24792.828248723836,21073.90401141526,0.85,1.066490357135671,0.6626966612140138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543498394465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.65307758666,1535.0559293674116,0.375361460748124,0.12497452643420914,6.112871282664199,3.495988589755954
5185.0,-30.012254433971826,4.998370199691965,35.004625419511555,24.102102044876688,5.000532795043345,-26.511019831042113,-40.03307424774391,1.4992981921136033,-0.016069524174383787,-5.010435692443781,40.00924215485234,42258.36810050085,25748.829706159333,25748.829706159333,68007.19780666017,77335.37694494525,77335.37694494525,25748.829706159333,103084.20665110459,103084.20665110459,103084.20665110459,127877.03107959389,127877.03107959389,0.0,0.0,91510.6153332328,56433.60648878826,38974.45427160504,24792.824428489304,63767.27870009435,21073.90076421591,1535.0556925462242,0.0,0.886832161683174,2.81574455913213,0.0014959128700940735,0.0,-0.016069524174383787,354511.75496071787,1554931.7615006913,4.386121869704962,1554931.7615006913,4.386121869704962,0.85,0.09556831266078797,4.028046144702076,101325.0,128380.15407295703,1.2670136103918779,1.0,0.0,4.028046144700502,1.2847401972019912,1.2850303917733796,3.1353001591097356,22718.363207827933,2316.62832953434,19310.606978593176,1969.1339018516187,0.85,0.8499999230551712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.255362251653,4632.441516551485,5.562196874279839,4.998370199691965,-2.330236247447029,7.328606447138993,3.4959888023162273,3.5,0.9988539435189221,0.6,0.0002258662607270373,0.9688225518313969,0.0002331348091557891,198.93465605033344,0.0,0.0,0.0,0.0015060535018850767,7.856104353877393e-05,0.00014730521718826339,0.0005933522121896863,0.09556830781283909,0.07169713305719068,0.023871174755648414,0.09556830273602611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.919274238,579.5951502384808,0.0,0.09556830781283909,0.0716971374123471,0.02387117524844088,0.3753614379469984,0.3753614379469984,0.12497452385417482,0.0,4.9943169289764455,4.992568383609353,4.999568769161613,4.99436616826938,4.992597824368431,4.999677475215378,24792.824428489304,21073.90076421591,0.85,1.06649051352037,0.6626967460732854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543035624885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.65257804963,1535.0556925462242,0.3753614379469984,0.12497452385417482,6.112871282664199,3.4959888023162273
5186.0,-30.012254433971826,4.998370199691965,35.004625419511555,24.102101276535564,5.000532795043345,-26.511019831042113,-40.03307424774391,1.4992981921136033,-0.016148539293453723,-5.010435692443781,40.00924215485234,42258.36810050085,25748.81355580843,25748.81355580843,68007.18165630927,77335.37374705827,77335.37374705827,25748.81355580843,103084.1873028667,103084.1873028667,103084.1873028667,127877.0136778829,127877.0136778829,0.0,0.0,91510.6121353458,56433.60648878826,38974.45071839727,24792.826375016193,63767.27709341346,21073.902418763762,1535.0558109451226,0.0,0.886832161683174,2.8157455968444203,0.0014959128700940735,0.0,-0.016148539293453723,354511.75496071787,1554931.7615006913,4.386121869704962,1554931.7615006913,4.386121869704962,0.85,0.09556831266078797,4.028046144702076,101325.0,128380.15407295703,1.2670136103918779,1.0,0.0,4.028046144701524,1.2847401972019912,1.2850303917733796,3.1353001591097356,22718.36241392268,2316.628248578534,19310.606978593176,1969.1339018516187,0.85,0.8499999527588704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.253204131758,4632.441516551485,5.562195978570966,4.998370199691965,-2.3302373449745204,7.328607544666485,3.4959860859823806,3.5,0.9988531674235374,0.6,0.0002258662607270373,0.9688225518313969,0.0002331348091557891,198.93465605033344,0.0,0.0,0.0,0.0015060535018850767,7.856104353877393e-05,0.00014730521718826339,0.0005933522121896863,0.09556830332899202,0.07169712871104617,0.023871174617945863,0.0955683453278826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.919274238,579.5951502384808,0.0,0.09556830332899202,0.0716971374123471,0.02387117524844088,0.37536141519329835,0.37536141519329835,0.12497452313325048,0.0,4.994310973810968,4.992570790226523,4.99953769860025,4.99428715315031,4.992580416695432,4.999413416398113,24792.826375016193,21073.902418763762,0.85,1.0664902871214765,0.6626967627705986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543035624885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.652169568497,1535.0558109451226,0.37536141519329835,0.12497452313325048,6.112871282664199,3.4959860859823806
