time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5187.0,-30.012258973492912,4.998379970709364,35.00462509083259,24.102097085583978,5.000529493816746,-26.51102424670882,-40.03307864824308,1.4992947670326566,-0.016044582648362393,-5.010437610880791,40.0092412655424,42258.36808805179,25748.827477911997,25748.827477911997,68007.19556596379,77335.37019325918,77335.37019325918,25748.827477911997,103084.19767117118,103084.19767117118,103084.19767117118,127877.02487320652,127877.02487320652,0.0,0.0,91510.60908298843,56433.60697778103,38974.44678356378,24792.82720203535,63767.273985599124,21073.903121730047,1535.0559293440213,0.0,0.8868321551413454,2.815744007666246,0.0014959128700940735,0.0,-0.016044582648362393,354511.7284501218,1554931.7231486212,4.3861220895189446,1554931.7231486212,4.3861220895189446,0.85,0.09556829805568641,4.028046144702076,101325.0,128380.15496377448,1.2670136191835626,1.0,0.0,4.028046144701969,1.2847402132236567,1.2850304077986643,3.1353001200102115,22718.361656146513,2316.6281713068697,19310.610421185214,1969.1342528983105,0.85,0.850000132644278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.251046011193,4632.441516551485,5.56220157904345,4.998379970709364,-2.3302372306918726,7.3286172014012365,3.495983369648534,3.5,0.9988523913281525,0.6,0.0002258662607270373,0.9688230096231151,0.00023313469899409415,198.93465976455758,0.0,0.0,0.0,0.0015060535018850767,7.856100440582357e-05,0.00014730525632121374,0.0005933523698190161,0.09556829805565578,0.07169712405096279,0.023871174004692998,0.0955682980562941,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9148803193,579.5951516758736,0.0,0.09556829805565578,0.07169712405098576,0.02387117400470065,0.3753613921819288,0.3753613921819288,0.1249745203840764,0.0,4.994328114288692,4.992585105752312,4.999563323380812,4.994393028232423,4.992638720681043,4.999662174969899,24792.82720203535,21073.903121730047,0.85,1.066490557230378,0.662696794873107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663543035624885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.651761087363,1535.0559293440213,0.3753613921819288,0.1249745203840764,6.112871282664199,3.495983369648534
5188.0,-30.012258973492912,4.998379970709364,35.00462509083259,24.102096107695274,5.000529493816746,-26.51102424670882,-40.03307864824308,1.4992947670326566,-0.016054934694636813,-5.010437610880791,40.0092412655424,42258.36808805179,25748.828852881994,25748.828852881994,68007.19694093379,77335.36628341017,77335.36628341017,25748.828852881994,103084.19513629217,103084.19513629217,103084.19513629217,127877.0221105021,127877.0221105021,0.0,0.0,91510.60517313943,56433.60697778103,38974.4424392871,24792.826974209936,63767.26941349704,21073.902928078445,1535.0559149602498,0.0,0.8868321551413454,2.81574414362043,0.0014959128700940735,0.0,-0.016054934694636813,354511.7284501218,1554931.7231486212,4.3861220895189446,1554931.7231486212,4.3861220895189446,0.85,0.09556829805568641,4.028046144702076,101325.0,128380.15496377448,1.2670136191835626,1.0,0.0,4.028046144702116,1.2847402132236567,1.2850304077986643,3.1353001200102115,22718.360685490054,2316.6280723274567,19310.610421185214,1969.1342528983105,0.85,0.8500001689610761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.251229743862,4632.441516551485,5.562201655300243,4.998379970709364,-2.3302371372531345,7.328617107962499,3.495983600904936,3.5,0.9988524574014103,0.6,0.0002258662607270373,0.9688230096231151,0.00023313469899409415,198.93465976455758,0.0,0.0,0.0,0.0015060535018850767,7.856100440582357e-05,0.00014730525632121374,0.0005933523698190161,0.09556829357720036,0.07169711975453259,0.02387117382266776,0.09556830177517957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9148803193,579.5951516758736,0.0,0.09556829357720036,0.07169712405098576,0.02387117400470065,0.3753613696885019,0.3753613696885019,0.12497451943110623,0.0,4.994339026666864,4.9925915720897365,4.999587589857811,4.994382676186149,4.992617437440174,4.999684655792862,24792.826974209936,21073.902928078445,0.85,1.0664906552598805,0.6626968423883515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354257247437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.651261664494,1535.0559149602498,0.3753613696885019,0.12497451943110623,6.112871282664199,3.495983600904936
5189.0,-30.012258973492912,4.998379970709364,35.00462509083259,24.10209533935415,5.000529493816746,-26.51102424670882,-40.03307487638665,1.4992947670326566,-0.016133559349668758,-5.010437610880791,40.0092412655424,42258.35240323101,25748.812799330884,25748.812799330884,68007.1652025619,77335.36308433989,77335.36308433989,25748.812799330884,103084.17588367077,103084.17588367077,103084.17588367077,127877.00479238955,127877.00479238955,0.0,0.0,91510.60197406913,56433.59129296025,38974.456312343194,24792.828908718766,63767.28522106196,21073.90457241095,1535.0560326255425,0.0,0.8868321551413454,2.81574517620442,0.0014959128700940735,0.0,-0.016133559349668758,354511.7284501218,1554931.7231486212,4.3861220895189446,1554931.7231486212,4.3861220895189446,0.85,0.09556829805568641,4.028046144702076,101325.0,128380.14599992348,1.2670135307172314,1.0,0.0,4.028046144700509,1.2847402132236567,1.2850304077986643,3.1353001200102115,22718.359891291035,2316.627991341695,19310.601434778193,1969.1333365398168,0.85,0.8499998031187459,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.249084561103,4632.441516551485,5.562200764958864,4.998379970709364,-2.3302382282033913,7.328618198912755,3.495980900856118,3.5,0.9988516859588908,0.6,0.0002258662607270373,0.9688230096231151,0.00023313469899409415,198.93465976455758,0.0,0.0,0.0,0.0015060535018850767,7.85610379483509e-05,0.00014730522277868642,0.0005933522347081683,0.09556828935075294,0.07169711544811527,0.02387117390263767,0.09556834414730943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9148803193,579.5951516758736,0.0,0.09556828935075294,0.07169712405098576,0.02387117400470065,0.3753613471427887,0.3753613471427887,0.1249745198497786,0.0,4.994332031639146,4.992593262336072,4.99955450780277,4.994304051531117,4.992600023320733,4.999422179630528,24792.828908718766,21073.90457241095,0.85,1.0664898931607572,0.6626964321396784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354257247437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.650853032043,1535.0560326255425,0.3753613471427887,0.1249745198497786,6.112871282664199,3.495980900856118
5190.0,-30.012263434869997,4.998389714732222,35.00462476946755,24.102089856192492,5.000524740336434,-26.511028737302,-40.033083118591435,1.4992900427684384,-0.016020878726237697,-5.010441071915871,40.00924082121909,42258.368437482146,25748.830717257097,25748.830717257097,68007.19915473924,77335.36020427193,77335.36020427193,25748.830717257097,103084.19092152902,103084.19092152902,103084.19092152902,127877.02031871375,127877.02031871375,0.0,0.0,91510.59897571574,56433.60720892584,38974.43529643322,24792.82939718473,63767.26469361795,21073.90498760702,1535.0561502908351,0.0,0.886832139139191,2.8157432924079484,0.0014959128700940735,0.0,-0.016020878726237697,354511.680622049,1554931.703987405,4.386122627212231,1554931.703987405,4.386122627212231,0.85,0.09556828581026511,4.028046144702076,101325.0,128380.14900643249,1.2670135603891683,1.0,0.0,4.028046144701253,1.2847402353225752,1.2850304299025743,3.135300066079666,22718.35914692186,2316.6279154371637,19310.601689992225,1969.1333625644054,0.85,0.8499998422028927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.246939377682,4632.441516551485,5.562207213063161,4.998389714732222,-2.3302392440900763,7.328628958822298,3.4959782008073006,3.5,0.9988509145163716,0.6,0.0002258662607270373,0.9688234595345585,0.0002331345907287875,198.9346634148446,0.0,0.0,0.0,0.0015060535018850767,7.856096465173338e-05,0.00014730529607530395,0.0005933525299503259,0.09556828581026175,0.07169711197969439,0.023871173830567364,0.09556828581101068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.912684999,579.5951523940355,0.0,0.09556828581026175,0.07169711197969691,0.0238711738305682,0.3753613242698078,0.3753613242698078,0.1249745179027984,0.0,4.994350980102865,4.99260712807137,4.9995887218678945,4.994420193189626,4.9926560112493235,4.999718997727257,24792.82939718473,21073.90498760702,0.85,1.0664907689155692,0.6626968969191415,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354257247437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.650444399595,1535.0561502908351,0.3753613242698078,0.1249745179027984,6.112871282664199,3.4959782008073006
5191.0,-30.012263434869997,4.998389714732222,35.00462476946755,24.102088913228386,5.000524740336434,-26.511028737302,-40.033083118591435,1.4992900427684384,-0.016030987919009476,-5.010441071915871,40.00924082121909,42258.368437482146,25748.832140637103,25748.832140637103,68007.20057811926,77335.3563054805,77335.3563054805,25748.832140637103,103084.1884461176,103084.1884461176,103084.1884461176,127877.01666009148,127877.01666009148,0.0,0.0,91510.5950769243,56433.60720892584,38974.43096444274,24792.828213973888,63767.25917841663,21073.903981877804,1535.0560767605862,0.0,0.886832139139191,2.815743425172654,0.0014959128700940735,0.0,-0.016030987919009476,354511.680622049,1554931.703987405,4.386122627212231,1554931.703987405,4.386122627212231,0.85,0.09556828581026511,4.028046144702076,101325.0,128380.14900643249,1.2670135603891683,1.0,0.0,4.02804614470359,1.2847402353225752,1.2850304299025743,3.135300066079666,22718.35817901054,2316.627816737677,19310.601689992225,1969.1333625644054,0.85,0.8499998784169739,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.247129579006,4632.441516551485,5.562207292004902,4.998389714732222,-2.3302391473614565,7.328628862093678,3.495978440205378,3.5,0.9988509829158223,0.6,0.0002258662607270373,0.9688234595345585,0.0002331345907287875,198.9346634148446,0.0,0.0,0.0,0.0015060535018850767,7.856096465173338e-05,0.00014730529607530395,0.0005933525299503259,0.09556828157485472,0.07169710770206032,0.023871173872794398,0.09556828573935006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.912684999,579.5951523940355,0.0,0.09556828157485472,0.07169711197969691,0.0238711738305682,0.3753613018747859,0.3753613018747859,0.12497451812387272,0.0,4.994362800880481,4.992612660095688,4.999619431498331,4.994410083996854,4.992634788194891,4.999742270061859,24792.828213973888,21073.903981877804,0.85,1.0664908834773585,0.6626969542354955,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663542110603427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.64994639089,1535.0560767605862,0.3753613018747859,0.12497451812387272,6.112871282664199,3.495978440205378
5192.0,-30.012263434869997,4.998389714732222,35.00462476946755,24.102088109962665,5.000524740336434,-26.511028737302,-40.033083118591435,1.4992900427684384,-0.016109223192756872,-5.010441071915871,40.00924082121909,42258.368437482146,25748.816183616236,25748.816183616236,68007.18462109838,77335.35310523181,77335.35310523181,25748.816183616236,103084.16928884805,103084.16928884805,103084.16928884805,127876.99942010094,127876.99942010094,0.0,0.0,91510.59187667562,56433.60720892584,38974.42740861087,24792.8301312529,63767.25753986377,21073.905611564966,1535.0561933695499,0.0,0.886832139139191,2.815744452642357,0.0014959128700940735,0.0,-0.016109223192756872,354511.680622049,1554931.703987405,4.386122627212231,1554931.703987405,4.386122627212231,0.85,0.09556828581026511,4.028046144702076,101325.0,128380.14900643249,1.2670135603891683,1.0,0.0,4.028046144703444,1.2847402353225752,1.2850304299025743,3.135300066079666,22718.357384518982,2316.6277357220847,19310.601689992225,1969.1333625644054,0.85,0.8499999081426146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.244997297665,4632.441516551485,5.562206407016086,4.998389714732222,-2.330240231752779,7.328629946485002,3.4959757563965983,3.5,0.9988502161133138,0.6,0.0002258662607270373,0.9688234595345585,0.0002331345907287875,198.9346634148446,0.0,0.0,0.0,0.0015060535018850767,7.856096465173338e-05,0.00014730529607530395,0.0005933525299503259,0.09556827761272009,0.07169710340265752,0.023871174210062573,0.09556832787213443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.912684999,579.5951523940355,0.0,0.09556827761272009,0.07169711197969691,0.0238711738305682,0.37536127936579655,0.37536127936579655,0.12497451988959768,0.0,4.9943566104486194,4.9926136016079,4.999591819612192,4.994331848723107,4.992617367656237,4.999481372100206,24792.8301312529,21073.905611564966,0.85,1.0664906606432625,0.6626969712640464,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663542110603427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.649537609726,1535.0561933695499,0.37536127936579655,0.12497451988959768,6.112871282664199,3.4959757563965983
5193.0,-30.012263434869997,4.998389714732222,35.00462476946755,24.102087306696944,5.000524740336434,-26.511028737302,-40.033083118591435,1.4992900427684384,-0.016187458430522383,-5.010441071915871,40.00924082121909,42258.368437482146,25748.800226592062,25748.800226592062,68007.16866407421,77335.34990498882,77335.34990498882,25748.800226592062,103084.15013158089,103084.15013158089,103084.15013158089,127876.98218011265,127876.98218011265,0.0,0.0,91510.58867643263,56433.60720892584,38974.42385278532,24792.83204853176,63767.25590131708,21073.907241251996,1535.0563099785136,0.0,0.886832139139191,2.8157454801126383,0.0014959128700940735,0.0,-0.016187458430522383,354511.680622049,1554931.703987405,4.386122627212231,1554931.703987405,4.386122627212231,0.85,0.09556828581026511,4.028046144702076,101325.0,128380.14900643249,1.2670135603891683,1.0,0.0,4.028046144698478,1.2847402353225752,1.2850304299025743,3.135300066079666,22718.35659002883,2316.627654706636,19310.601689992225,1969.1333625644054,0.85,0.8499999378682047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.242865015668,4632.441516551485,5.562205522026531,4.998389714732222,-2.3302413161448285,7.328631030877051,3.4959730725878186,3.5,0.9988494493108053,0.6,0.0002258662607270373,0.9688234595345585,0.0002331345907287875,198.9346634148446,0.0,0.0,0.0,0.0015060535018850767,7.856096465173338e-05,0.00014730529607530395,0.0005933525299503259,0.09556827314480396,0.07169709903335009,0.023871174111453865,0.0955683700049437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.912684999,579.5951523940355,0.0,0.09556827314480396,0.07169711197969691,0.0238711738305682,0.37536125649083024,0.37536125649083024,0.12497451937334422,0.0,4.9943360110520985,4.992610870716248,4.999517550517737,4.994253613485341,4.992599947150211,4.99922047437957,24792.83204853176,21073.907241251996,0.85,1.0664904378090003,0.662696988292534,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663542110603427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.649128828565,1535.0563099785136,0.37536125649083024,0.12497451937334422,6.112871282664199,3.4959730725878186
5194.0,-30.012267996190957,4.998399485530097,35.00462443885348,24.102078470774018,5.000516206956095,-26.51103369584326,-40.03308758893979,1.4992819066084269,-0.016017446555906645,-5.0104481069095055,40.00923990909035,42258.368666458504,25748.827504254972,25748.827504254972,68007.19617071348,77335.3486586367,77335.3486586367,25748.827504254972,103084.17616289167,103084.17616289167,103084.17616289167,127877.00724638406,127877.00724638406,0.0,0.0,91510.58582187838,56433.605829700304,38974.4222135312,24792.831083492394,63767.25329702359,21073.906420968535,1535.0564265874773,0.0,0.8868321066448834,2.8157424262373447,0.0014959128700940735,0.0,-0.016017446555906645,354511.58340424247,1554931.6646520854,4.386123719063441,1554931.6646520854,4.386123719063441,0.85,0.09556827011124508,4.028046144702076,101325.0,128380.14867237593,1.2670135570922865,1.0,0.0,4.028046144700257,1.2847402733814846,1.2850304679700804,3.135299973200114,22718.355881359133,2316.627582442438,19310.605374545772,1969.1337382843044,0.85,0.8500001265668398,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.240732733017,4632.441516551485,5.562213976513887,4.998399485530097,-2.330244935219361,7.328644420749458,3.495970388779039,3.5,0.9988486825082968,0.6,0.0002258662607270373,0.9688239195251649,0.000233134480038166,198.9346671469056,0.0,0.0,0.0,0.0015060535018850767,7.856092489766218e-05,0.00014730533582937513,0.0005933526900815591,0.09556827011128063,0.07169709638543317,0.023871173725847468,0.09556827011232041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9081783373,579.5951538683095,0.0,0.09556827011128063,0.07169709638540649,0.02387117372583859,0.3753612331009175,0.3753612331009175,0.1249745141825628,0.0,4.9943576160071075,4.992628633434151,4.999550694876689,4.994430660353601,4.9926863102715515,4.9996698969438285,24792.831083492394,21073.906420968535,0.85,1.0664909127250708,0.6626970189482971,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663542110603427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.648720047404,1535.0564265874773,0.3753612331009175,0.1249745141825628,6.112871282664199,3.495970388779039
5195.0,-30.012267996190957,4.998399485530097,35.00462443885348,24.10207752780991,5.000516206956095,-26.51103369584326,-40.03308758893979,1.4992819066084269,-0.016027034090370762,-5.0104481069095055,40.00923990909035,42258.368666458504,25748.82907222022,25748.82907222022,68007.19773867872,77335.34474299767,77335.34474299767,25748.82907222022,103084.17381521789,103084.17381521789,103084.17381521789,127877.00124266624,127877.00124266624,0.0,0.0,91510.58190623936,56433.605829700304,38974.41786282117,24792.82742744835,63767.245290269515,21073.903313331095,1535.0561999649203,0.0,0.8868321066448834,2.815742552151024,0.0014959128700940735,0.0,-0.016027034090370762,354511.58340424247,1554931.6646520854,4.386123719063441,1554931.6646520854,4.386123719063441,0.85,0.09556827011124508,4.028046144702076,101325.0,128380.14867237593,1.2670135570922865,1.0,0.0,4.028046144701864,1.2847402733814846,1.2850304679700804,3.135299973200114,22718.354909265247,2316.6274833164484,19310.605374545772,1969.1337382843044,0.85,0.8500001629374278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.240942254472,4632.441516551485,5.562214063474596,4.998399485530097,-2.330244828665021,7.3286443141951185,3.495970652494285,3.5,0.99884875785551,0.6,0.0002258662607270373,0.9688239195251649,0.000233134480038166,198.9346671469056,0.0,0.0,0.0,0.0015060535018850767,7.856092489766218e-05,0.00014730533582937513,0.0005933526900815591,0.09556826533150657,0.0716970920762082,0.02387117325529837,0.09556826027703902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9081783373,579.5951538683095,0.0,0.09556826533150657,0.07169709638540649,0.02387117372583859,0.37536121054050603,0.37536121054050603,0.12497451171906244,0.0,4.994370307368001,4.992635905846612,4.999579662543965,4.9944210728191365,4.992664995499183,4.99969553325036,24792.82742744835,21073.903313331095,0.85,1.066491071224872,0.6626971021579768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354164746336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.64821988778,1535.0561999649203,0.37536121054050603,0.12497451171906244,6.112871282664199,3.495970652494285
5196.0,-30.012267996190957,4.998399485530097,35.00462443885348,24.10207672454419,5.000516206956095,-26.51103369584326,-40.03308758893979,1.4992819066084269,-0.016104879037186492,-5.0104481069095055,40.00923990909035,42258.368666458504,25748.813211986326,25748.813211986326,68007.18187844483,77335.34154154513,77335.34154154513,25748.813211986326,103084.15475353146,103084.15475353146,103084.15475353146,127876.98406746217,127876.98406746217,0.0,0.0,91510.5787047868,56433.605829700304,38974.41430565167,24792.82931393071,63767.24361958238,21073.904916841104,1535.0563146775773,0.0,0.8868321066448834,2.8157435744941064,0.0014959128700940735,0.0,-0.016104879037186492,354511.58340424247,1554931.6646520854,4.386123719063441,1554931.6646520854,4.386123719063441,0.85,0.09556827011124508,4.028046144702076,101325.0,128380.14867237593,1.2670135570922865,1.0,0.0,4.028046144702156,1.2847402733814846,1.2850304679700804,3.135299973200114,22718.354114474812,2316.627402270379,19310.605374545772,1969.1337382843044,0.85,0.8500001926742651,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.238822909381,4632.441516551485,5.562213183852054,4.998399485530097,-2.3302459064804393,7.328645392010536,3.495967984970169,3.5,0.9988479957057625,0.6,0.0002258662607270373,0.9688239195251649,0.000233134480038166,198.9346671469056,0.0,0.0,0.0,0.0015060535018850767,7.856092489766218e-05,0.00014730533582937513,0.0005933526900815591,0.09556826093175619,0.07169708777443845,0.02387117315731774,0.09556830211776256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9081783373,579.5951538683095,0.0,0.09556826093175619,0.07169709638540649,0.02387117372583859,0.3753611880191255,0.3753611880191255,0.12497451120609723,0.0,4.994364891468592,4.992638238357358,4.999550973588441,4.994343227872321,4.9926475684004,4.999436217800849,24792.82931393071,21073.904916841104,0.85,1.0664908504459865,0.6626971195204886,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354164746336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.64781095457,1535.0563146775773,0.3753611880191255,0.12497451120609723,6.112871282664199,3.495967984970169
5197.0,-30.012272459970305,4.99840925976914,35.004624101362545,24.10207267329099,5.00051304175868,-26.5110380297397,-40.03308821758253,1.4992786115280794,-0.016002112212618158,-5.010449892774651,40.00923904755861,42258.353226181,25748.827091314834,25748.827091314834,68007.18031749583,77335.33795425828,77335.33795425828,25748.827091314834,103084.16504557311,103084.16504557311,103084.16504557311,127876.9951844362,127876.9951844362,0.0,0.0,91510.57564334903,56433.59091527187,38974.42747564129,24792.83013886308,63767.25761450437,21073.905618033616,1535.0564293902341,0.0,0.8868321006767486,2.8157420164075093,0.0014959128700940735,0.0,-0.016002112212618158,354511.55872456945,1554931.6274967198,4.38612391960058,1554931.6274967198,4.38612391960058,0.85,0.0955682557335091,4.028046144702076,101325.0,128380.14510910597,1.2670135219255463,1.0,0.0,4.0280461447000055,1.2847402887950417,1.2850304833871191,3.1352999355846323,22718.35335444435,2316.6273247688405,19310.59970006553,1969.133159648354,0.85,0.8499999713354152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.236703563642,4632.441516551485,5.5622187285202065,4.99840925976914,-2.33024567456016,7.3286549343293,3.495965317446052,3.5,0.9988472335560149,0.6,0.0002258662607270373,0.9688243696793185,0.00023313437171465783,198.93467079915843,0.0,0.0,0.0,0.0015060535018850767,7.856091930724703e-05,0.00014730534141979028,0.0005933527126000093,0.09556825573347431,0.07169708313587762,0.02387117259759669,0.09556825573375251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9039216649,579.5951552608033,0.0,0.09556825573347431,0.07169708313590373,0.023871172597605385,0.3753611652341306,0.3753611652341306,0.12497450877503678,0.0,4.994382148442639,4.992652274460568,4.999577904026239,4.994447780562041,4.992705023892142,4.999682230472047,24792.83013886308,21073.905618033616,0.85,1.066490591905697,0.6626967319442792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354164746336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.647402021365,1535.0564293902341,0.3753611652341306,0.12497450877503678,6.112871282664199,3.495965317446052
5198.0,-30.012272459970305,4.99840925976914,35.004624101362545,24.102071695402287,5.00051304175868,-26.5110380297397,-40.03308821758253,1.4992786115280794,-0.016011221558130728,-5.010449892774651,40.00923904755861,42258.353226181,25748.82876227809,25748.82876227809,68007.1819884591,77335.33405271459,77335.33405271459,25748.82876227809,103084.16281499268,103084.16281499268,103084.16281499268,127876.99275432371,127876.99275432371,0.0,0.0,91510.57174180534,56433.59091527187,38974.42314059275,24792.829939331034,63767.25307992379,21073.90544843138,1535.0564167916173,0.0,0.8868321006767486,2.815742136041071,0.0014959128700940735,0.0,-0.016011221558130728,354511.55872456945,1554931.6274967198,4.38612391960058,1554931.6274967198,4.38612391960058,0.85,0.0955682557335091,4.028046144702076,101325.0,128380.14037663804,1.267013475219719,1.0,0.0,4.028046144700882,1.2847402887950417,1.2850304833871191,3.1352999355846323,22718.35238584976,2316.62722599968,19310.59520686202,1969.1327014691074,0.85,0.8499998097964939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.23692684813,4632.441516551485,5.562218821193386,4.99840925976914,-2.330245561006275,7.328654820775415,3.4959655984840468,3.5,0.9988473138525847,0.6,0.0002258662607270373,0.9688243696793185,0.00023313437171465783,198.93467079915843,0.0,0.0,0.0,0.0015060535018850767,7.856091930724703e-05,0.00014730534141979028,0.0005933527126000093,0.09556825136039118,0.07169707887938968,0.0238711724810015,0.09556825900984518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9039216649,579.5951552608033,0.0,0.09556825136039118,0.07169708313590373,0.023871172597605385,0.37536114294981715,0.37536114294981715,0.12497450816461737,0.0,4.9943934529960075,4.992658576736574,4.999604233375862,4.994438671216528,4.992683785841507,4.999709550803914,24792.829939331034,21073.90544843138,0.85,1.0664906939494652,0.6626967790695918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663541184160203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.64690366378,1535.0564167916173,0.37536114294981715,0.12497450816461737,6.112871282664199,3.4959655984840468
5199.0,-30.012272459970305,4.99840925976914,35.004624101362545,24.102070892136567,5.00051304175868,-26.5110380297397,-40.03308821758253,1.4992786115280794,-0.016088675835874255,-5.010449892774651,40.00923904755861,42258.353226181,25748.812998877303,25748.812998877303,68007.1662250583,77335.33085009553,77335.33085009553,25748.812998877303,103084.14384897283,103084.14384897283,103084.14384897283,127876.97566325674,127876.97566325674,0.0,0.0,91510.56853918628,56433.59091527187,38974.41958212712,24792.831814283905,63767.251396411026,21073.90704214132,1535.056530800897,0.0,0.8868321006767486,2.815743153253156,0.0014959128700940735,0.0,-0.016088675835874255,354511.55872456945,1554931.6274967198,4.38612391960058,1554931.6274967198,4.38612391960058,0.85,0.0955682557335091,4.028046144702076,101325.0,128380.14037663804,1.267013475219719,1.0,0.0,4.02804614470132,1.2847402887950417,1.2850304833871191,3.1352999355846323,22718.35159076973,2316.6271449240803,19310.59520686202,1969.1327014691074,0.85,0.8499998395441574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.234820444526,4632.441516551485,5.562217946940257,4.99840925976914,-2.3302466322421305,7.3286558920112705,3.4959629472503284,3.5,0.9988465563572367,0.6,0.0002258662607270373,0.9688243696793185,0.00023313437171465783,198.93467079915843,0.0,0.0,0.0,0.0015060535018850767,7.856091930724703e-05,0.00014730534141979028,0.0005933527126000093,0.09556824725065459,0.07169707461157822,0.023871172639076375,0.09556830063263234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9039216649,579.5951552608033,0.0,0.09556824725065459,0.07169708313590373,0.023871172597605385,0.3753611206062208,0.3753611206062208,0.12497450899219842,0.0,4.994387005784461,4.992660131866785,4.999573750402135,4.994361216938785,4.992666352388426,4.999451818548891,24792.831814283905,21073.90704214132,0.85,1.0664904749036417,0.6626967965653825,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663541184160203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.64649458178,1535.056530800897,0.3753611206062208,0.12497450899219842,6.112871282664199,3.4959629472503284
5200.0,-30.012276932309252,4.9984190034282205,35.00462377224396,24.10206558359789,5.0005084477715105,-26.511042514250047,-40.03308891607446,1.4992740297122769,-0.015978071735048616,-5.010453180845711,40.009238616440385,42258.337842715875,25748.8307609103,25748.8307609103,68007.16860362617,77335.32789143249,77335.32789143249,25748.8307609103,103084.1586523428,103084.1586523428,103084.1586523428,127876.9909610848,127876.9909610848,0.0,0.0,91510.56553124575,56433.57548252914,38974.43338746291,24792.832308742003,63767.26569620491,21073.907462430703,1535.0566448101767,0.0,0.8868320855070352,2.815741316920341,0.0014959128700940735,0.0,-0.015978071735048616,354511.5132870707,1554931.608904616,4.386124429322803,1554931.608904616,4.386124429322803,0.85,0.09556824376850365,4.028046144702076,101325.0,128380.13892905964,1.267013460933231,1.0,0.0,4.028046144699626,1.2847403102276247,1.2850305048245432,3.1352998832802284,22718.350844020457,2316.627068776846,19310.59531889935,1969.1327128937357,0.85,0.8499998724151213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.232714040284,4632.441516551485,5.562224314801693,4.9984190034282205,-2.330247501874147,7.328666505302367,3.4959602960166105,3.5,0.9988457988618887,0.6,0.0002258662607270373,0.9688248206969132,0.00023313426318347517,198.9346744584149,0.0,0.0,0.0,0.0015060535018850767,7.856091309567529e-05,0.00014730534763136204,0.0005933527376205069,0.09556824376847009,0.07169707112529301,0.023871172643177077,0.0955682437693556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9017915877,579.5951559576223,0.0,0.09556824376847009,0.07169707112531819,0.02387117264318546,0.3753610979314061,0.3753610979314061,0.12497450754111843,0.0,4.994405876856888,4.99267365557364,4.999608681891459,4.994475109110681,4.992721499395429,4.999742156245929,24792.832308742003,21073.907462430703,0.85,1.0664902730441772,0.6626964067118667,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663541184160203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.64608549978,1535.0566448101767,0.3753610979314061,0.12497450754111843,6.112871282664199,3.4959602960166105
5201.0,-30.012276932309252,4.9984190034282205,35.00462377224396,24.102064605709188,5.0005084477715105,-26.511042514250047,-40.03308891607446,1.4992740297122769,-0.015987019793328727,-5.010453180845711,40.009238616440385,42258.337842715875,25748.832473885355,25748.832473885355,68007.17031660123,77335.3239873715,77335.3239873715,25748.832473885355,103084.15646125686,103084.15646125686,103084.15646125686,127876.98763084851,127876.98763084851,0.0,0.0,91510.56162718475,56433.57548252914,38974.42904961735,24792.831169591653,63767.260219209,21073.906494152903,1535.0565740390837,0.0,0.8868320855070352,2.8157414344356524,0.0014959128700940735,0.0,-0.015987019793328727,354511.5132870707,1554931.608904616,4.386124429322803,1554931.608904616,4.386124429322803,0.85,0.09556824376850365,4.028046144702076,101325.0,128380.13892905964,1.267013460933231,1.0,0.0,4.028046144701963,1.2847403102276247,1.2850305048245432,3.1352998832802284,22718.349874800926,2316.626969943959,19310.59531889935,1969.1327128937357,0.85,0.8499999086781633,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.2329429383935,4632.441516551485,5.562224409804997,4.9984190034282205,-2.3302473854651606,7.328666388893382,3.4959605841200485,3.5,0.9988458811771567,0.6,0.0002258662607270373,0.9688248206969132,0.00023313426318347517,198.9346744584149,0.0,0.0,0.0,0.0015060535018850767,7.856091309567529e-05,0.00014730534763136204,0.0005933527376205069,0.09556823965443632,0.07169706688249163,0.023871172771944702,0.0955682433519017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9017915877,579.5951559576223,0.0,0.09556823965443632,0.07169707112531819,0.02387117264318546,0.37536107571874716,0.37536107571874716,0.12497450821526505,0.0,4.994417933694308,4.992678973985903,4.9996409781999205,4.994466161052401,4.992700247636435,4.999770163480719,24792.831169591653,21073.906494152903,0.85,1.0664903915083843,0.6626964636311306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663540722306568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.645586821924,1535.0565740390837,0.37536107571874716,0.12497450821526505,6.112871282664199,3.4959605841200485
5202.0,-30.012276932309252,4.9984190034282205,35.00462377224396,24.102063837368064,5.0005084477715105,-26.511042514250047,-40.03308891607446,1.4992740297122769,-0.016064084668187206,-5.010453180845711,40.009238616440385,42258.337842715875,25748.816807012678,25748.816807012678,68007.15464972856,77335.32078358125,77335.32078358125,25748.816807012678,103084.13759059392,103084.13759059392,103084.13759059392,127876.97061848117,127876.97061848117,0.0,0.0,91510.55842339451,56433.57548252914,38974.425489850415,24792.833027887238,63767.25851773765,21073.90807370415,1535.0566870274774,0.0,0.8868320855070352,2.8157424465331924,0.0014959128700940735,0.0,-0.016064084668187206,354511.5132870707,1554931.608904616,4.386124429322803,1554931.608904616,4.386124429322803,0.85,0.09556824376850365,4.028046144702076,101325.0,128380.13892905964,1.267013460933231,1.0,0.0,4.028046144701525,1.2847403102276247,1.2850305048245432,3.1352998832802284,22718.349079430136,2316.6268888387103,19310.59531889935,1969.1327128937357,0.85,0.8499999384367122,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.230849435809,4632.441516551485,5.562223540904387,4.9984190034282205,-2.330248450142161,7.3286674535703815,3.495957949125762,3.5,0.9988451283216463,0.6,0.0002258662607270373,0.9688248206969132,0.00023313426318347517,198.9346744584149,0.0,0.0,0.0,0.0015060535018850767,7.856091309567529e-05,0.00014730534763136204,0.0005933527376205069,0.0955682358163244,0.07169706261695119,0.023871173199373215,0.09556828473754117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9017915877,579.5951559576223,0.0,0.0955682358163244,0.07169707112531819,0.02387117264318546,0.37536105338704073,0.37536105338704073,0.124974510453013,0.0,4.994412166191125,4.992679740749452,4.999615584433172,4.994389096177542,4.992682807803476,4.9995140093926125,24792.833027887238,21073.90807370415,0.85,1.0664901742766866,0.6626964813135442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663540722306568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.645177590846,1535.0566870274774,0.37536105338704073,0.124974510453013,6.112871282664199,3.495957949125762
5203.0,-30.012276932309252,4.9984190034282205,35.00462377224396,24.102063034102343,5.0005084477715105,-26.511042514250047,-40.03308891607446,1.4992740297122769,-0.016141149556460732,-5.010453180845711,40.009238616440385,42258.337842715875,25748.80114013682,25748.80114013682,68007.13898285269,77335.31757978468,77335.31757978468,25748.80114013682,103084.1187199215,103084.1187199215,103084.1187199215,127876.95360610374,127876.95360610374,0.0,0.0,91510.55521959794,56433.57548252914,38974.421930076445,24792.834886182234,63767.25681625868,21073.909653254897,1535.0568000158712,0.0,0.8868320855070352,2.815743458631928,0.0014959128700940735,0.0,-0.016141149556460732,354511.5132870707,1554931.608904616,4.386124429322803,1554931.608904616,4.386124429322803,0.85,0.09556824376850365,4.028046144702076,101325.0,128380.13892905964,1.267013460933231,1.0,0.0,4.028046144700649,1.2847403102276247,1.2850305048245432,3.1352998832802284,22718.348284057774,2316.626807733301,19310.59531889935,1969.1327128937357,0.85,0.8499999681953218,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.228755932595,4632.441516551485,5.562222672003064,4.9984190034282205,-2.330249514819862,7.328668518248083,3.495955314131476,3.5,0.9988443754661359,0.6,0.0002258662607270373,0.9688248206969132,0.00023313426318347517,198.9346744584149,0.0,0.0,0.0,0.0015060535018850767,7.856091309567529e-05,0.00014730534763136204,0.0005933527376205069,0.09556823148249269,0.07169705828115298,0.0238711732013397,0.09556832612322629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.9017915877,579.5951559576223,0.0,0.09556823148249269,0.07169707112531819,0.02387117264318546,0.37536103068750853,0.37536103068750853,0.1249745104633083,0.0,4.994392139207093,4.9926768661870256,4.999544038609315,4.994312031289269,4.9926653679376045,4.9992578555364275,24792.834886182234,21073.909653254897,0.85,1.0664899570450546,0.6626964989960381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663540722306568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.644768359773,1535.0568000158712,0.37536103068750853,0.1249745104633083,6.112871282664199,3.495955314131476
5204.0,-30.012281334092513,4.998428769321662,35.004623435098424,24.102054407726996,5.000500152593647,-26.511047305384007,-40.03309338642282,1.4992661238851095,-0.01597438664668971,-5.010459981691745,40.00923772440021,42258.33861593705,25748.828092787026,25748.828092787026,68007.16670872408,77335.3162882363,77335.3162882363,25748.828092787026,103084.14438102332,103084.14438102332,103084.14438102332,127876.97833290628,127876.97833290628,0.0,0.0,91510.55235170896,56433.57467940949,38974.4196358883,24792.833951882956,63767.25358777125,21073.908859100513,1535.0569130042647,0.0,0.8868320541315778,2.8157404747606996,0.0014959128700940735,0.0,-0.01597438664668971,354511.41930540453,1554931.5704352916,4.3861254835792725,1554931.5704352916,4.3861254835792725,0.85,0.09556822850054769,4.028046144702076,101325.0,128380.13820527041,1.2670134537899869,1.0,0.0,4.0280461447023646,1.2847403472090997,1.2850305418143715,3.1352997930300743,22718.3475720776,2316.626735131528,19310.598771942467,1969.1330650061404,0.85,0.8500001468274264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.226662428749,4632.441516551485,5.562231009720696,4.998428769321662,-2.3302529440584276,7.32868171338009,3.4959526791371895,3.5,0.9988436226106255,0.6,0.0002258662607270373,0.968825264599461,0.00023313415636452942,198.93467805994297,0.0,0.0,0.0,0.0015060535018850767,7.856087334162824e-05,0.00014730538738540907,0.0005933528977516428,0.0955682285005526,0.07169705559401084,0.023871172906541765,0.0955682285017246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8973841805,579.5951573994267,0.0,0.0955682285005526,0.07169705559400716,0.023871172906540537,0.37536100747331985,0.37536100747331985,0.12497450587482085,0.0,4.994413416468717,4.992694287306051,4.999576896964072,4.994485595045035,4.992751042807356,4.99969540012637,24792.833951882956,21073.908859100513,0.85,1.066490445838582,0.6626965446735344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663540722306568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.644359128695,1535.0569130042647,0.37536100747331985,0.12497450587482085,6.112871282664199,3.4959526791371895
5205.0,-30.012281334092513,4.998428769321662,35.004623435098424,24.10205346476289,5.000500152593647,-26.511047305384007,-40.03309338642282,1.4992661238851095,-0.015982737106924105,-5.010459981691745,40.00923772440021,42258.33861593705,25748.82994220087,25748.82994220087,68007.16855813793,77335.3123940692,77335.3123940692,25748.82994220087,103084.14233627007,103084.14233627007,103084.14233627007,127876.97272784142,127876.97272784142,0.0,0.0,91510.54845754187,56433.57467940949,38974.415309035976,24792.830391571344,63767.245700607324,21073.90583283564,1535.056692342171,0.0,0.8868320541315778,2.8157405844276835,0.0014959128700940735,0.0,-0.015982737106924105,354511.41930540453,1554931.5704352916,4.3861254835792725,1554931.5704352916,4.3861254835792725,0.8499999999999999,0.09556822850054769,4.028046144702076,101325.0,128380.13820527041,1.2670134537899869,1.0,0.0,4.028046144702949,1.2847403472090997,1.2850305418143715,3.1352997930300743,22718.346605314324,2316.6266365491097,19310.598771942467,1969.1330650061404,0.85,0.8500001829985854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.226909558298,4632.441516551485,5.562231112291215,4.998428769321662,-2.3302528183772777,7.32868158769894,3.495952990187425,3.5,0.9988437114821214,0.6,0.0002258662607270373,0.968825264599461,0.00023313415636452942,198.93467805994297,0.0,0.0,0.0,0.0015060535018850767,7.856087334162824e-05,0.00014730538738540907,0.0005933528977516428,0.09556822384416891,0.07169705131608292,0.023871172528085984,0.09556821848611194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8973841805,579.5951573994267,0.0,0.09556822384416891,0.07169705559400716,0.023871172906540537,0.3753609850767609,0.3753609850767609,0.12497450389346348,0.0,4.9944261820904785,4.992701398824238,4.999606645191079,4.9944772445848,4.9927298448978945,4.999725638137647,24792.830391571344,21073.90583283564,0.85,1.0664906067518958,0.662696626640322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354025939904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.643861715223,1535.056692342171,0.3753609850767609,0.12497450389346348,6.112871282664199,3.495952990187425
5206.0,-30.012281334092513,4.998428769321662,35.004623435098424,24.10205266149717,5.000500152593647,-26.511047305384007,-40.03309338642282,1.4992661238851095,-0.01605941166536695,-5.010459981691745,40.00923772440021,42258.33861593705,25748.814372068373,25748.814372068373,68007.15298800543,77335.30918911901,77335.30918911901,25748.814372068373,103084.12356118739,103084.12356118739,103084.12356118739,127876.95578111267,127876.95578111267,0.0,0.0,91510.54525259168,56433.57467940949,38974.41174798021,24792.832219925283,63767.243967905495,21073.90738693649,1535.0568034871917,0.0,0.8868320541315778,2.815741591398762,0.0014959128700940735,0.0,-0.01605941166536695,354511.41930540453,1554931.5704352916,4.3861254835792725,1554931.5704352916,4.3861254835792725,0.85,0.09556822850054769,4.028046144702076,101325.0,128380.13347280248,1.2670134070841597,1.0,0.0,4.0280461447016345,1.2847403472090997,1.2850305418143715,3.1352997930300743,22718.345809655566,2316.626555414496,19310.594278738958,1969.1326068268938,0.85,0.8500000149892836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.224828985577,4632.441516551485,5.562230248754375,4.998428769321662,-2.330253876481472,7.328682645803134,3.4959503714696276,3.5,0.9988429632770365,0.6,0.0002258662607270373,0.968825264599461,0.00023313415636452942,198.93467805994297,0.0,0.0,0.0,0.0015060535018850767,7.856087334162824e-05,0.00014730538738540907,0.0005933528977516428,0.09556821956200823,0.07169704704584666,0.02387117251616156,0.0955682595829916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8973841805,579.5951573994267,0.0,0.09556821956200823,0.07169705559400716,0.023871172906540537,0.3753609627204707,0.3753609627204707,0.12497450383103467,0.0,4.994421059677563,4.992703598807907,4.999579529306175,4.994400570026357,4.992712398744345,4.999471065797877,24792.832219925283,21073.90738693649,0.85,1.0664903915595585,0.6626966446473047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354025939904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.64345233742,1535.0568034871917,0.3753609627204707,0.12497450383103467,6.112871282664199,3.4959503714696276
5207.0,-30.012285728395216,4.998438534765599,35.00462309233233,24.102048749942355,5.00049711323425,-26.51105156416902,-40.033097786921985,1.4992629490080758,-0.01595849418032458,-5.010461622946385,40.0092368863984,42258.3390961507,25748.828146727545,25748.828146727545,68007.16724287825,77335.30557040074,77335.30557040074,25748.828146727545,103084.13371712828,103084.13371712828,103084.13371712828,127876.9667643467,127876.9667643467,0.0,0.0,91510.54218253541,56433.57570828561,38974.407193610896,24792.833047218417,63767.24024082931,21073.908090135654,1535.0569146322125,0.0,0.886832048814109,2.8157400744836627,0.0014959128700940735,0.0,-0.01595849418032458,354511.39662460395,1554931.534296395,4.386125662253192,1554931.534296395,4.386125662253192,0.85,0.09556821444400954,4.028046144702076,101325.0,128380.13865067915,1.2670134581858292,1.0,0.0,4.028046144701823,1.2847403620603777,1.2850305566690041,3.135299756786791,22718.345047485487,2316.6264776947773,19310.592976644362,1969.1324740501968,0.85,0.8499999861909703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.222748412232,4632.441516551485,5.562235724249623,4.998438534765599,-2.3302535213269704,7.328692056092569,3.495947752751831,3.5,0.9988422150719517,0.6,0.0002258662607270373,0.9688257077478439,0.0002331340497271605,198.9346816553506,0.0,0.0,0.0,0.0015060535018850767,7.856083420875598e-05,0.00014730542651828133,0.0005933530553806581,0.0955682144440257,0.07169704240762684,0.02387117203639887,0.09556821444435985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8932437666,579.5951587538904,0.0,0.0955682144440257,0.07169704240761471,0.023871172036394835,0.3753609401031701,0.3753609401031701,0.12497450187382474,0.0,4.994438097690079,4.992717360936467,4.999606405967143,4.994503128766041,4.992769289308683,4.999710792178007,24792.833047218417,21073.908090135654,0.85,1.066490677439325,0.6626966909114134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266354025939904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.64304295962,1535.0569146322125,0.3753609401031701,0.12497450187382474,6.112871282664199,3.495947752751831
