time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5208.0,-30.012285728395216,4.998438534765599,35.00462309233233,24.102047772053652,5.00049711323425,-26.51105156416902,-40.03309401506556,1.4992629490080758,-0.015966452634415873,-5.010461622946385,40.0092368863984,42258.32341133048,25748.830092113352,25748.830092113352,68007.15350344383,77335.30167625162,77335.30167625162,25748.830092113352,103084.13176836497,103084.13176836497,103084.13176836497,127876.96463967965,127876.96463967965,0.0,0.0,91510.53828838629,56433.56002346538,38974.42029435656,24792.83287131467,63767.25316567123,21073.907940617468,1535.0569035274443,0.0,0.886832048814109,2.8157401790023755,0.0014959128700940735,0.0,-0.015966452634415873,354511.39662460395,1554931.534296395,4.386125662253192,1554931.534296395,4.386125662253192,0.85,0.09556821444400954,4.028046144702076,101325.0,128380.1297425042,1.267013370268978,1.0,0.0,4.028046144701093,1.2847403620603777,1.2850305566690041,3.135299756786791,22718.34408072667,2316.6263791128135,19310.592976644362,1969.1324740501968,0.85,0.8500000223619596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.223008365871,4632.441516551485,5.562235832142977,4.998438534765599,-2.3302533891237136,7.328691923889313,3.4959480799429543,3.5,0.9988423085551298,0.6,0.0002258662607270373,0.9688257077478439,0.0002331340497271605,198.9346816553506,0.0,0.0,0.0,0.0015060535018850767,7.85608677512165e-05,0.0001473053929758208,0.0005933529202700792,0.09556821017713601,0.07169703818191173,0.023871171995224285,0.0955682173004482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8932437666,579.5951587538904,0.0,0.09556821017713601,0.07169704240761471,0.023871172036394835,0.3753609179799647,0.3753609179799647,0.12497450165826042,0.0,4.994449512213464,4.99272350704689,4.99963364463531,4.99449517031195,4.992748091491478,4.999742599339356,24792.83287131467,21073.907940617468,0.85,1.0664902458124874,0.6626963106210764,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663539796512835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.642545549286,1535.0569035274443,0.3753609179799647,0.12497450165826042,6.112871282664199,3.4959480799429543
5209.0,-30.012285728395216,4.998438534765599,35.00462309233233,24.102047003712528,5.00049711323425,-26.51105156416902,-40.03309401506556,1.4992629490080758,-0.01604273683494739,-5.010461622946385,40.0092368863984,42258.32341133048,25748.81461872818,25748.81461872818,68007.13803005866,77335.29847014429,77335.29847014429,25748.81461872818,103084.11308887247,103084.11308887247,103084.11308887247,127876.94777746315,127876.94777746315,0.0,0.0,91510.53508227896,56433.56002346538,38974.41673201509,24792.834688590683,63767.25142060577,21073.90948530208,1535.057013997052,0.0,0.886832048814109,2.815741180846561,0.0014959128700940735,0.0,-0.01604273683494739,354511.39662460395,1554931.534296395,4.386125662253192,1554931.534296395,4.386125662253192,0.85,0.09556821444400954,4.028046144702076,101325.0,128380.1297425042,1.267013370268978,1.0,0.0,4.028046144700947,1.2847403620603777,1.2850305566690041,3.135299756786791,22718.343284780643,2316.6262979489065,19310.592976644362,1969.1324740501968,0.85,0.8500000521420422,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.220940723073,4632.441516551485,5.562234973970863,4.998438534765599,-2.33025444065411,7.32869297541971,3.495945477500897,3.5,0.9988415650002562,0.6,0.0002258662607270373,0.9688257077478439,0.0002331340497271605,198.9346816553506,0.0,0.0,0.0,0.0015060535018850767,7.85608677512165e-05,0.0001473053929758208,0.0005933529202700792,0.095568206172999,0.0716970339451969,0.023871172227802103,0.09556825818127167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8932437666,579.5951587538904,0.0,0.095568206172999,0.07169704240761471,0.023871172036394835,0.37536089579917165,0.37536089579917165,0.12497450287589215,0.0,4.9944433869926,4.9927249334444355,4.999604837459572,4.9944188861114185,4.992730639034221,4.999489608792146,24792.834688590683,21073.90948530208,0.85,1.0664900323441386,0.6626963287565365,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663539796512835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.642136025006,1535.057013997052,0.37536089579917165,0.12497450287589215,6.112871282664199,3.495945477500897
5210.0,-30.012290048017615,4.998448266568266,35.00462275881377,24.10204183487224,5.000492699387218,-26.51105589321992,-40.03309841556472,1.4992585445894877,-0.01593401747726375,-5.0104647335852235,40.00923647022135,42258.32423657015,25748.83218367995,25748.83218367995,68007.1564202501,77335.2954893443,77335.2954893443,25748.83218367995,103084.12767302425,103084.12767302425,103084.12767302425,127876.96286610283,127876.96286610283,0.0,0.0,91510.53206330659,56433.56081053233,38974.4125030825,24792.835193078572,63767.247696161074,21073.909914116786,1535.0571244666596,0.0,0.8868320344926772,2.8157393899670153,0.0014959128700940735,0.0,-0.01593401747726375,354511.3536378684,1554931.5163487312,4.386126143472082,1554931.5163487312,4.386126143472082,0.85,0.0955682027313182,4.028046144702076,101325.0,128380.13219225232,1.2670133944461122,1.0,0.0,4.028046144702318,1.2847403826631434,1.2850305772764234,3.1352997065074915,22718.34253529261,2316.6262215223965,19310.588417173993,1969.132009113611,0.85,0.8499998794883596,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.218873079661,4632.441516551485,5.562241252712715,4.998448266568266,-2.3302551638457274,7.328703430413993,3.4959428750588395,3.5,0.9988408214453827,0.6,0.0002258662607270373,0.9688261433652177,0.00023313394490211717,198.9346851896551,0.0,0.0,0.0,0.0015060535018850767,7.856082861834701e-05,0.0001473054321086903,0.0005933530778990834,0.09556820273134012,0.07169703043512826,0.023871172296211853,0.09556820273173472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8911875131,579.5951594265572,0.0,0.09556820273134012,0.07169703043511183,0.02387117229620638,0.37536087329007667,0.37536087329007667,0.1249745018581253,0.0,4.9944620357307485,4.992738206745116,4.99963963088004,4.994530716107931,4.992785386431933,4.999772890490078,24792.835193078572,21073.909914116786,0.85,1.0664903830300376,0.6626963804039827,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663539796512835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.641726500726,1535.0571244666596,0.37536087329007667,0.1249745018581253,6.112871282664199,3.4959428750588395
5211.0,-30.012290048017615,4.998448266568266,35.00462275881377,24.102040856983535,5.000492699387218,-26.51105589321992,-40.03309841556472,1.4992585445894877,-0.015941784004553483,-5.0104647335852235,40.00923647022135,42258.32423657015,25748.834165500182,25748.834165500182,68007.15840207033,77335.2916057577,77335.2916057577,25748.834165500182,103084.12577125788,103084.12577125788,103084.12577125788,127876.95988452899,127876.95988452899,0.0,0.0,91510.52817971997,56433.56081053233,38974.408187986264,24792.83411327111,63767.24230125737,21073.908996280443,1535.057057401531,0.0,0.8868320344926772,2.8157394919650987,0.0014959128700940735,0.0,-0.015941784004553483,354511.3536378684,1554931.5163487312,4.386126143472082,1554931.5163487312,4.386126143472082,0.85,0.0955682027313182,4.028046144702076,101325.0,128380.13219225232,1.2670133944461122,1.0,0.0,4.0280461447007125,1.2847403826631434,1.2850305772764234,3.1352997065074915,22718.341571156037,2316.6261232078273,19310.588417173993,1969.132009113611,0.85,0.8499999155612379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.219137901585,4632.441516551485,5.562241362626889,4.998448266568266,-2.3302550291663713,7.328703295734638,3.4959432083772537,3.5,0.9988409166792154,0.6,0.0002258662607270373,0.9688261433652177,0.00023313394490211717,198.9346851896551,0.0,0.0,0.0,0.0015060535018850767,7.856082861834701e-05,0.0001473054321086903,0.0005933530778990834,0.09556819871655119,0.0716970262229999,0.023871172493551293,0.09556820201834192,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8911875131,579.5951594265572,0.0,0.09556819871655119,0.07169703043511183,0.02387117229620638,0.3753608512380032,0.3753608512380032,0.12497450289127096,0.0,4.994474218499249,4.992743414617053,4.999672763367528,4.994522949580642,4.992764246106503,4.999805293364773,24792.83411327111,21073.908996280443,0.85,1.0664905043373556,0.6626964364701231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663539335221266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.64123044001,1535.057057401531,0.3753608512380032,0.12497450289127096,6.112871282664199,3.4959432083772537
5212.0,-30.012290048017615,4.998448266568266,35.00462275881377,24.10204008864241,5.000492699387218,-26.51105589321992,-40.03309841556472,1.4992585445894877,-0.01601767918839414,-5.0104647335852235,40.00923647022135,42258.32423657015,25748.818788527107,25748.818788527107,68007.14302509726,77335.28839850062,77335.28839850062,25748.818788527107,103084.10718702772,103084.10718702772,103084.10718702772,127876.94310156458,127876.94310156458,0.0,0.0,91510.52497246291,56433.56081053233,38974.40462436731,24792.835914536863,63767.24053890417,21073.910527356333,1535.0571668902837,0.0,0.8868320344926772,2.8157404886998183,0.0014959128700940735,0.0,-0.01601767918839414,354511.3536378684,1554931.5163487312,4.386126143472082,1554931.5163487312,4.386126143472082,0.85,0.0955682027313182,4.028046144702076,101325.0,128380.13219225232,1.2670133944461122,1.0,0.0,4.028046144704217,1.2847403826631434,1.2850305772764234,3.1352997065074915,22718.340774924574,2316.626042014814,19310.588417173993,1969.132009113611,0.85,0.8499999453519996,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.217083144189,4632.441516551485,5.5622405098009295,4.998448266568266,-2.3302560741457348,7.328704340714001,3.4959406221548672,3.5,0.9988401777585335,0.6,0.0002258662607270373,0.9688261433652177,0.00023313394490211717,198.9346851896551,0.0,0.0,0.0,0.0015060535018850767,7.856082861834701e-05,0.0001473054321086903,0.0005933530778990834,0.09556819497840457,0.0716970219889368,0.02387117298946778,0.0955682426646823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8911875131,579.5951594265572,0.0,0.09556819497840457,0.07169703043511183,0.02387117229620638,0.3753608290710932,0.3753608290710932,0.12497450548757899,0.0,4.994468785678578,4.992744089170856,4.99964898650677,4.994447054396801,4.992746787386295,4.9995538790896035,24792.835914536863,21073.910527356333,0.85,1.0664902926700481,0.6626964547852513,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663539335221266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.640820771743,1535.0571668902837,0.3753608290710932,0.12497450548757899,6.112871282664199,3.4959406221548672
5213.0,-30.012290048017615,4.998448266568266,35.00462275881377,24.10203928537669,5.000492699387218,-26.51105589321992,-40.03309841556472,1.4992585445894877,-0.016093574257638465,-5.0104647335852235,40.00923647022135,42258.32423657015,25748.80341155097,25748.80341155097,68007.12764812112,77335.28519126846,77335.28519126846,25748.80341155097,103084.08860281942,103084.08860281942,103084.08860281942,127876.9263186212,127876.9263186212,0.0,0.0,91510.52176523073,56433.56081053233,38974.401060776,24792.837715801776,63767.238776577775,21073.91205843151,1535.0572763790365,0.0,0.8868320344926772,2.8157414854340277,0.0014959128700940735,0.0,-0.016093574257638465,354511.3536378684,1554931.5163487312,4.386126143472082,1554931.5163487312,4.386126143472082,0.85,0.0955682027313182,4.028046144702076,101325.0,128380.13219225232,1.2670133944461122,1.0,0.0,4.028046144703049,1.2847403826631434,1.2850305772764234,3.1352997065074915,22718.339978699296,2316.6259608224314,19310.588417173993,1969.132009113611,0.85,0.849999975142532,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.215028386186,4632.441516551485,5.562239656974282,4.998448266568266,-2.330257119125773,7.328705385694039,3.495938035932481,3.5,0.9988394388378518,0.6,0.0002258662607270373,0.9688261433652177,0.00023313394490211717,198.9346851896551,0.0,0.0,0.0,0.0015060535018850767,7.856082861834701e-05,0.0001473054321086903,0.0005933530778990834,0.09556819075446633,0.07169701768545775,0.023871173069008583,0.09556828331101021,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8911875131,579.5951594265572,0.0,0.09556819075446633,0.07169703043511183,0.02387117229620638,0.37536080654076454,0.37536080654076454,0.12497450590400477,0.0,4.9944492604050765,4.992741137097028,4.9995796821716,4.994371159327557,4.992729328802682,4.999302465037999,24792.837715801776,21073.91205843151,0.85,1.0664900810022324,0.6626964731001019,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663539335221266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.640411103475,1535.0572763790365,0.37536080654076454,0.12497450590400477,6.112871282664199,3.495938035932481
5214.0,-30.012294297144205,4.998458016401305,35.00462241834318,24.10203090347352,5.000484631822988,-26.511060524200467,-40.03310288591308,1.4992508588792408,-0.015929741884235682,-5.010471304087389,40.009235600690566,42258.32553058237,25748.83002003531,25748.83002003531,68007.15555061768,77335.28385657378,77335.28385657378,25748.83002003531,103084.11387660909,103084.11387660909,103084.11387660909,127876.95069045064,127876.95069045064,0.0,0.0,91510.51888454682,56433.560558555306,38974.398139990575,24792.83681384155,63767.23495383213,21073.91129176532,1535.0573858677892,0.0,0.8868320042078772,2.8157385669389035,0.0014959128700940735,0.0,-0.015929741884235682,354511.262839549,1554931.4788497123,4.386127161081116,1554931.4788497123,4.386127161081116,0.8500000000000001,0.09556818780688536,4.028046144702076,101325.0,128380.13107873047,1.267013383456506,1.0,0.0,4.028046144703212,1.2847404186149702,1.2850306132363711,3.1352996187701163,22718.339263542664,2316.62588789675,19310.587155771293,1969.1318804863326,0.85,0.8499999463763632,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.212973627574,4632.441516551485,5.562247873823322,4.998458016401305,-2.330260364316929,7.328718380718234,3.4959354497100947,3.5,0.9988386999171699,0.6,0.0002258662607270373,0.9688265718735705,0.00023313384178784923,198.93468866628024,0.0,0.0,0.0,0.0015060535018850767,7.856078886433964e-05,0.00014730547186269768,0.0005933532380300596,0.09556818780687115,0.0716970149631268,0.02387117284374434,0.09556818780804652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8868913188,579.5951608319816,0.0,0.09556818780687115,0.07169701496313746,0.023871172843747894,0.37536078350013524,0.37536078350013524,0.12497450179867339,0.0,4.994470219293817,4.992758278786482,4.999612105124925,4.994541562203153,4.992814354432198,4.999729304594723,24792.83681384155,21073.91129176532,0.85,1.0664905825045619,0.6626965331204601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663539335221266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.64000143521,1535.0573858677892,0.37536078350013524,0.12497450179867339,6.112871282664199,3.4959354497100947
5215.0,-30.012294297144205,4.998458016401305,35.00462241834318,24.102029960509412,5.000484631822988,-26.511060524200467,-40.03310288591308,1.4992508588792408,-0.015936942026144152,-5.010471304087389,40.009235600690566,42258.32553058237,25748.83213063769,25748.83213063769,68007.15766122006,77335.27998289453,77335.27998289453,25748.83213063769,103084.11211353222,103084.11211353222,103084.11211353222,127876.94545790605,127876.94545790605,0.0,0.0,91510.51501086759,56433.560558555306,38974.393835902534,24792.833344373834,63767.22718027637,21073.908342717757,1535.0571708611806,0.0,0.8868320042078772,2.8157386614985898,0.0014959128700940735,0.0,-0.015936942026144152,354511.262839549,1554931.4788497123,4.386127161081116,1554931.4788497123,4.386127161081116,0.85,0.09556818780688536,4.028046144702076,101325.0,128380.13107873047,1.267013383456506,1.0,0.0,4.0280461447026275,1.2847404186149702,1.2850306132363711,3.1352996187701163,22718.338301865686,2316.6257898329895,19310.587155771293,1969.1318804863326,0.85,0.8499999823572246,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.213255657709,4632.441516551485,5.562247990880115,4.998458016401305,-2.3302602208856893,7.328718237286994,3.495935804687342,3.5,0.9988388013392405,0.6,0.0002258662607270373,0.9688265718735705,0.00023313384178784923,198.93468866628024,0.0,0.0,0.0,0.0015060535018850767,7.856078886433964e-05,0.00014730547186269768,0.0005933532380300596,0.09556818325527745,0.07169701071666598,0.023871172538611474,0.09556817763178643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8868913188,579.5951608319816,0.0,0.09556818325527745,0.07169701496313746,0.023871172843747894,0.375360761268319,0.375360761268319,0.12497450020118892,0.0,4.9944830478456765,4.9927652766346,4.999642446703888,4.994534362061245,4.992793268029686,4.999763813058962,24792.833344373834,21073.908342717757,0.85,1.0664907456138397,0.6626966139066048,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663538873075069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.639506642772,1535.0571708611806,0.375360761268319,0.12497450020118892,6.112871282664199,3.495935804687342
5216.0,-30.012294297144205,4.998458016401305,35.00462241834318,24.102029122319095,5.000484631822988,-26.511060524200467,-40.033099114056654,1.4992508588792408,-0.016012447313016764,-5.010471304087389,40.009235600690566,42258.30984576232,25748.81685024741,25748.81685024741,68007.12669600973,77335.27677453187,77335.27677453187,25748.81685024741,103084.09362477929,103084.09362477929,103084.09362477929,127876.92874129441,127876.92874129441,0.0,0.0,91510.51180250493,56433.544873735256,38974.40769863297,24792.835116515125,63767.24281514809,21073.909849037856,1535.0572785571412,0.0,0.8868320042078772,2.8157396531123746,0.0014959128700940735,0.0,-0.016012447313016764,354511.262839549,1554931.4788497123,4.386127161081116,1554931.4788497123,4.386127161081116,0.85,0.09556818780688536,4.028046144702076,101325.0,128380.12217055554,1.267013295539655,1.0,0.0,4.0280461447026275,1.2847404186149702,1.2850306132363711,3.1352996187701163,22718.337505359752,2316.625708611988,19310.587155771293,1969.1318804863326,0.85,0.8500000121582622,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.211213809012,4632.441516551485,5.562247143409286,4.998458016401305,-2.33026125930286,7.328719275704165,3.4959332347146774,3.5,0.9988380670613364,0.6,0.0002258662607270373,0.9688265718735705,0.00023313384178784923,198.93468866628024,0.0,0.0,0.0,0.0015060535018850767,7.85608224067819e-05,0.00014730543832025542,0.0005933531029195543,0.09556817907513923,0.0716970064784348,0.023871172596704425,0.09556821799270368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8868913188,579.5951608319816,0.0,0.09556817907513923,0.07169701496313746,0.023871172843747894,0.375360739079588,0.375360739079588,0.1249745005053272,0.0,4.994478209631097,4.992767381964825,4.999616752949123,4.994458856774372,4.992775803284474,4.999513977958941,24792.835116515125,21073.909849037856,0.85,1.0664899985271816,0.6626962054524292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663538873075069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.639096832867,1535.0572785571412,0.375360739079588,0.1249745005053272,6.112871282664199,3.4959332347146774
5217.0,-30.012294297144205,4.998458016401305,35.00462241834318,24.10202835397797,5.000484631822988,-26.511060524200467,-40.033099114056654,1.4992508588792408,-0.016087952590169152,-5.010471304087389,40.009235600690566,42258.30984576232,25748.801569854113,25748.801569854113,68007.11141561644,77335.27356616865,77335.27356616865,25748.801569854113,103084.07513602276,103084.07513602276,103084.07513602276,127876.91202467818,127876.91202467818,0.0,0.0,91510.50859414169,56433.544873735256,38974.40413378493,24792.83688865542,63767.24102244034,21073.911355357108,1535.0573862531019,0.0,0.8868320042078772,2.8157406447270144,0.0014959128700940735,0.0,-0.016087952590169152,354511.262839549,1554931.4788497123,4.386127161081116,1554931.4788497123,4.386127161081116,0.8500000000000001,0.09556818780688536,4.028046144702076,101325.0,128380.12217055554,1.267013295539655,1.0,0.0,4.028046144703504,1.2847404186149702,1.2850306132363711,3.1352996187701163,22718.336708853676,2316.625627390972,19310.587155771293,1969.1318804863326,0.85,0.8500000419593071,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.209171959716,4632.441516551485,5.562246295937777,4.998458016401305,-2.330262297720699,7.328720314122004,3.495930664742013,3.5,0.9988373327834322,0.6,0.0002258662607270373,0.9688265718735705,0.00023313384178784923,198.93468866628024,0.0,0.0,0.0,0.0015060535018850767,7.85608224067819e-05,0.00014730543832025542,0.0005933531029195543,0.09556817449089795,0.07169700219098472,0.023871172299913233,0.09556825835365468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8868913188,579.5951608319816,0.0,0.09556817449089795,0.07169701496313746,0.023871172843747894,0.37536071663317766,0.37536071663317766,0.12497449895151451,0.0,4.994459238001468,4.992765573279144,4.999546230932026,4.99438335149722,4.992758338537499,4.999264143079586,24792.83688865542,21073.911355357108,0.85,1.0664897888821008,0.6626962240830082,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663538873075069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.63868702296,1535.0573862531019,0.37536071663317766,0.12497449895151451,6.112871282664199,3.495930664742013
5218.0,-30.012298555497306,4.998467808291089,35.004622060614956,24.102021054737293,5.000477795044049,-26.511065040387845,-40.033107286412246,1.4992442799346126,-0.01592678680708559,-5.010476549143291,40.009234417083015,42258.326717526266,25748.824973225917,25748.824973225917,68007.15169075219,77335.27168122497,77335.27168122497,25748.824973225917,103084.09665445088,103084.09665445088,103084.09665445088,127876.93292104248,127876.93292104248,0.0,0.0,91510.50566531977,56433.56070162104,38974.38329299859,24792.83626659159,63767.21955959017,21073.91082660285,1535.0574939490625,0.0,0.8868319818045223,2.815737915955797,0.0014959128700940735,0.0,-0.01592678680708559,354511.1903580405,1554931.4278062985,4.386127913863275,1554931.4278062985,4.386127913863275,0.85,0.09556817002665574,4.028046144702076,101325.0,128380.1281835736,1.2670133548835292,1.0,0.0,4.028046144703553,1.2847404493896268,1.285030644017979,3.1352995436671884,22718.33598174633,2316.6255532466575,19310.584781944493,1969.1316384233653,0.85,0.8499999646743542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.2071301098185,4632.441516551485,5.562253804922113,4.998467808291089,-2.330264554576439,7.3287323628675285,3.4959280947693485,3.5,0.9988365985055282,0.6,0.0002258662607270373,0.9688270013125866,0.00023313373844972227,198.9346921504546,0.0,0.0,0.0,0.0015060535018850767,7.85607497315061e-05,0.0001473055109955312,0.0005933533956589187,0.09556817002664111,0.07169699857760967,0.023871171449031454,0.09556817002777016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8810433291,579.5951627450481,0.0,0.09556817002664111,0.07169699857762063,0.023871171449035104,0.3753606937445771,0.3753606937445771,0.12497449317463062,0.0,4.994479337365135,4.9927833523559,4.999573298610926,4.994549762336192,4.992844497289809,4.999671596969961,24792.83626659159,21073.91082660285,0.85,1.0664907794387963,0.6626967117177824,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663538873075069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.638277213056,1535.0574939490625,0.3753606937445771,0.12497449317463062,6.112871282664199,3.4959280947693485
5219.0,-30.012298555497306,4.998467808291089,35.004622060614956,24.102020111773186,5.000477795044049,-26.511065040387845,-40.03310351455582,1.4992442799346126,-0.015933294786805163,-5.010476549143291,40.009234417083015,42258.3110327063,25748.82725588393,25748.82725588393,68007.13828859023,77335.26780497818,77335.26780497818,25748.82725588393,103084.0950608621,103084.0950608621,103084.0950608621,127876.92862828879,127876.92862828879,0.0,0.0,91510.50178907297,56433.54501680107,38974.39641363543,24792.83356742668,63767.22998106211,21073.908532312675,1535.0573266545814,0.0,0.8868319818045223,2.815738001425267,0.0014959128700940735,0.0,-0.015933294786805163,354511.1903580405,1554931.4278062985,4.386127913863275,1554931.4278062985,4.386127913863275,0.85,0.09556817002665574,4.028046144702076,101325.0,128380.1192753987,1.2670132669666785,1.0,0.0,4.02804614470443,1.2847404493896268,1.285030644017979,3.1352995436671884,22718.335019431936,2316.625455117898,19310.584781944493,1969.1316384233653,0.85,0.8500000006790703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.207435130587,4632.441516551485,5.562253931521557,4.998467808291089,-2.330264399452533,7.328732207743622,3.4959284786834353,3.5,0.9988367081952673,0.6,0.0002258662607270373,0.9688270013125866,0.00023313373844972227,198.9346921504546,0.0,0.0,0.0,0.0015060535018850767,7.856078327393362e-05,0.0001473054774531037,0.0005933532605484729,0.0955681651870359,0.07169699436487742,0.023871170822158484,0.0955681625134022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8810433291,579.5951627450481,0.0,0.0955681651870359,0.07169699857762063,0.023871171449035104,0.37536067168934284,0.37536067168934284,0.12497448989271664,0.0,4.994492120762004,4.992791361264892,4.999600422591868,4.994543254356472,4.99282339690285,4.999708918547242,24792.83356742668,21073.908532312675,0.85,1.0664903949691291,0.6626963574434136,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663538408935386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.637782094145,1535.0573266545814,0.37536067168934284,0.12497448989271664,6.112871282664199,3.4959284786834353
5220.0,-30.012298555497306,4.998467808291089,35.004622060614956,24.102019308507465,5.000477795044049,-26.511065040387845,-40.03310351455582,1.4992442799346126,-0.016008408509264882,-5.010476549143291,40.009234417083015,42258.3110327063,25748.812072495686,25748.812072495686,68007.12310520199,77335.26459549941,77335.26459549941,25748.812072495686,103084.07666799509,103084.07666799509,103084.07666799509,127876.91198285468,127876.91198285468,0.0,0.0,91510.49857959419,56433.54501680107,38974.39284754791,24792.835314859596,63767.22816240751,21073.910017630657,1535.057432831258,0.0,0.8868319818045223,2.815738987896299,0.0014959128700940735,0.0,-0.016008408509264882,354511.1903580405,1554931.4278062985,4.386127913863275,1554931.4278062985,4.386127913863275,0.85,0.09556817002665574,4.028046144702076,101325.0,128380.1192753987,1.2670132669666785,1.0,0.0,4.028046144702969,1.2847404493896268,1.285030644017979,3.1352995436671884,22718.334222648915,2316.625373868642,19310.584781944493,1969.1316384233653,0.85,0.85000003049048,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.205406246321,4632.441516551485,5.5622530894291415,4.998467808291089,-2.3302654312789945,7.3287332395700835,3.495925925030587,3.5,0.9988359785801677,0.6,0.0002258662607270373,0.9688270013125866,0.00023313373844972227,198.9346921504546,0.0,0.0,0.0,0.0015060535018850767,7.856078327393362e-05,0.0001473054774531037,0.0005933532605484729,0.09556816074917071,0.07169699016853794,0.023871170580632775,0.09556820260518534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8810433291,579.5951627450481,0.0,0.09556816074917071,0.07169699857762063,0.023871171449035104,0.37536064971993083,0.37536064971993083,0.12497448862823939,0.0,4.994487324736099,4.992794274226867,4.9995724719610735,4.994468140634012,4.992805926075164,4.999460669472228,24792.835314859596,21073.910017630657,0.85,1.0664901872792083,0.6626963763436514,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663538408935386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.637372142293,1535.057432831258,0.37536064971993083,0.12497448862823939,6.112871282664199,3.495925925030587
5221.0,-30.012302812140195,4.998477589503554,35.00462170211292,24.10201543187725,5.000474790656347,-26.511069171789213,-40.033107915054984,1.499241150305397,-0.015904164789390052,-5.010478182703069,40.00923367908881,42258.3119928951,25748.82625450419,25748.82625450419,68007.13824739929,77335.2610119389,77335.2610119389,25748.82625450419,103084.0872664431,103084.0872664431,103084.0872664431,127876.92337374618,127876.92337374618,0.0,0.0,91510.49550309149,56433.54648404781,38974.387798937416,24792.836107303086,63767.2239062405,21073.910691207624,1535.0575390079343,0.0,0.8868319761641643,2.8157374281956504,0.0014959128700940735,0.0,-0.015904164789390052,354511.16778331,1554931.39597882,4.386128103386718,1554931.39597882,4.386128103386718,0.85,0.09556815566997989,4.028046144702076,101325.0,128380.12439759925,1.2670133175188676,1.0,0.0,4.0280461447026505,1.2847404640292492,1.2850306586609082,3.1352995079404384,22718.333458878442,2316.6252959857284,19310.587927574263,1969.1319591883328,0.85,0.8500001975289074,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.203377361462,4632.441516551485,5.56225859084645,4.998477589503554,-2.3302650400011107,7.3287426295046645,3.495923371377739,3.5,0.9988352489650684,0.6,0.0002258662607270373,0.9688274305793414,0.00023313363515313905,198.93469563322984,0.0,0.0,0.0,0.0015060535018850767,7.85607441411026e-05,0.0001473055165859347,0.000593353418177322,0.09556815566994925,0.07169698572474109,0.02387116994520816,0.09556815567024751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8773970339,579.5951639378687,0.0,0.09556815566994925,0.07169698572476407,0.023871169945215816,0.37536062751536176,0.37536062751536176,0.12497448565460104,0.0,4.994505284599256,4.992808288257379,4.999602282876992,4.994574017913692,4.9928612389052205,4.9997184207836085,24792.836107303086,21073.910691207624,0.85,1.066490495922998,0.6626964356332837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663538408935386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.636962190445,1535.0575390079343,0.37536062751536176,0.12497448565460104,6.112871282664199,3.495923371377739
5222.0,-30.012302812140195,4.998477589503554,35.00462170211292,24.102014453988545,5.000474790656347,-26.511069171789213,-40.033107915054984,1.499241150305397,-0.015910358154656024,-5.010478182703069,40.00923367908881,42258.3119928951,25748.828615048125,25748.828615048125,68007.14060794322,77335.25713484525,77335.25713484525,25748.828615048125,103084.08574989338,103084.08574989338,103084.08574989338,127876.92162300224,127876.92162300224,0.0,0.0,91510.49162599782,56433.54648404781,38974.38349105557,24792.835873108874,63767.21936416444,21073.910492142542,1535.057524341461,0.0,0.8868319761641643,2.8157375095332497,0.0014959128700940735,0.0,-0.015910358154656024,354511.16778331,1554931.39597882,4.386128103386718,1554931.39597882,4.386128103386718,0.85,0.09556815566997989,4.028046144702076,101325.0,128380.11966513132,1.2670132708130404,1.0,0.0,4.028046144701628,1.2847404640292492,1.2850306586609082,3.1352995079404384,22718.332496353803,2316.6251978355303,19310.58343437075,1969.1315010090857,0.85,0.8500000357627487,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.203692789451,4632.441516551485,5.562258721765702,4.998477589503554,-2.3302648795841345,7.328742469087688,3.495923768390651,3.5,0.9988353623973288,0.6,0.0002258662607270373,0.9688274305793414,0.00023313363515313905,198.93469563322984,0.0,0.0,0.0,0.0015060535018850767,7.85607441411026e-05,0.0001473055165859347,0.000593353418177322,0.09556815135837893,0.07169698157655939,0.02387116978181953,0.0955681575178128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8773970339,579.5951639378687,0.0,0.09556815135837893,0.07169698572476407,0.023871169945215816,0.3753606057980738,0.3753606057980738,0.12497448479920056,0.0,4.994517792587828,4.992814657385907,4.9996332294552985,4.994567824548426,4.992840133902632,4.999757015810303,24792.835873108874,21073.910492142542,0.85,1.066490608906204,0.6626964828364964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537945301835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.63646696385,1535.057524341461,0.3753606057980738,0.12497448479920056,6.112871282664199,3.495923768390651
5223.0,-30.012302812140195,4.998477589503554,35.00462170211292,24.10201368564742,5.000474790656347,-26.511069171789213,-40.033107915054984,1.499241150305397,-0.015985080731752532,-5.010478182703069,40.00923367908881,42258.3119928951,25748.813528565,25748.813528565,68007.1255214601,77335.2539242448,77335.2539242448,25748.813528565,103084.0674528098,103084.0674528098,103084.0674528098,127876.90506239921,127876.90506239921,0.0,0.0,91510.48841539738,56433.54648404781,38974.379923721746,24792.837609589402,63767.21753331115,21073.91196815099,1535.0576298504957,0.0,0.8868319761641643,2.8157384908669774,0.0014959128700940735,0.0,-0.015985080731752532,354511.16778331,1554931.39597882,4.386128103386718,1554931.39597882,4.386128103386718,0.85,0.09556815566997989,4.028046144702076,101325.0,128380.11966513132,1.2670132708130404,1.0,0.0,4.028046144702796,1.2847404640292492,1.2850306586609082,3.1352995079404384,22718.331699292317,2316.6251165578783,19310.58343437075,1969.1315010090857,0.85,0.8500000655845816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.201676856102,4632.441516551485,5.56225788504686,4.998477589503554,-2.3302659048259904,7.328743494329544,3.4959212310398238,3.5,0.9988346374399496,0.6,0.0002258662607270373,0.9688274305793414,0.00023313363515313905,198.93469563322984,0.0,0.0,0.0,0.0015060535018850767,7.85607441411026e-05,0.0001473055165859347,0.000593353418177322,0.0955681473751019,0.07169697741603415,0.023871169959067757,0.0955681973936696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8773970339,579.5951639378687,0.0,0.0955681473751019,0.07169698572476407,0.023871169945215816,0.37536058401616273,0.37536058401616273,0.12497448572716119,0.0,4.99451285446429,4.992816257301854,4.999608653772668,4.9944931019713295,4.99282265696462,4.999510351068636,24792.837609589402,21073.91196815099,0.85,1.0664904029399445,0.6626965018635149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537945301835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.636056870113,1535.0576298504957,0.37536058401616273,0.12497448572716119,6.112871282664199,3.4959212310398238
5224.0,-30.012307077195697,4.998487334028771,35.00462135390093,24.102008796203904,5.000470698956303,-26.51107341951507,-40.03310854369772,1.4992370412756766,-0.015877913657334375,-5.010480960605258,40.00923326180491,42258.297304847874,25748.830656973925,25748.830656973925,68007.1279618218,77335.2508180772,77335.2508180772,25748.830656973925,103084.08147505112,103084.08147505112,103084.08147505112,127876.91962134675,127876.91962134675,0.0,0.0,91510.48537939144,56433.531866162,38974.392792477156,24792.83814629564,63767.230938772795,21073.912424351292,1535.0577353595306,0.0,0.886831963539898,2.815736759215026,0.0014959128700940735,0.0,-0.015877913657334375,354511.12939511705,1554931.377984056,4.38612852757867,1554931.377984056,4.38612852757867,0.85,0.09556814382791812,4.028046144702076,101325.0,128380.11743808759,1.2670132488338277,1.0,0.0,4.028046144703013,1.2847404832502631,1.2850306778862637,3.1352994610331946,22718.330945575544,2316.6250397001572,19310.58307120487,1969.131463976472,0.85,0.850000077799098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.199660922166,4632.441516551485,5.562264007390987,4.998487334028771,-2.330266354698714,7.328753688727485,3.495918693688996,3.5,0.9988339124825704,0.6,0.0002258662607270373,0.9688278606946737,0.00023313353165245018,198.9346991228883,0.0,0.0,0.0,0.0015060535018850767,7.856073855069976e-05,0.00014730552217633757,0.0005933534406957227,0.09556814382795144,0.07169697384191069,0.023871169986040743,0.0955681438283964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8753353107,579.5951646123252,0.0,0.09556814382795144,0.0716969738418857,0.02387116998603242,0.3753605618974671,0.3753605618974671,0.12497448473409124,0.0,4.99453194936109,4.992829269147933,4.9996460187753655,4.99460304694793,4.992876035509141,4.999790197284028,24792.83814629564,21073.912424351292,0.85,1.066490217006914,0.6626961322097067,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537945301835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.635646776376,1535.0577353595306,0.3753605618974671,0.12497448473409124,6.112871282664199,3.495918693688996
5225.0,-30.012307077195697,4.998487334028771,35.00462135390093,24.102007853239797,5.000470698956303,-26.51107341951507,-40.03310854369772,1.4992370412756766,-0.0158839898663814,-5.010480960605258,40.00923326180491,42258.297304847874,25748.83304864599,25748.83304864599,68007.13035349386,77335.24693854342,77335.24693854342,25748.83304864599,103084.07998718941,103084.07998718941,103084.07998718941,127876.91718210388,127876.91718210388,0.0,0.0,91510.48149985766,56433.531866162,38974.388481884074,24792.83719491446,63767.22567679854,21073.91161567729,1535.057676291297,0.0,0.886831963539898,2.8157368390139714,0.0014959128700940735,0.0,-0.0158839898663814,354511.12939511705,1554931.377984056,4.38612852757867,1554931.377984056,4.38612852757867,0.85,0.09556814382791812,4.028046144702076,101325.0,128380.11743808759,1.2670132488338277,1.0,0.0,4.028046144700822,1.2847404832502631,1.2850306778862637,3.1352994610331946,22718.329982445124,2316.624941488187,19310.58307120487,1969.131463976472,0.85,0.8500001138343583,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.199980509313,4632.441516551485,5.562264140036797,4.998487334028771,-2.330266192166213,7.328753526194983,3.495919095936609,3.5,0.9988340274104598,0.6,0.0002258662607270373,0.9688278606946737,0.00023313353165245018,198.9346991228883,0.0,0.0,0.0,0.0015060535018850767,7.856073855069976e-05,0.00014730552217633757,0.0005933534406957227,0.09556813991547623,0.07169696969803714,0.023871170217439095,0.09556814285941716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8753353107,579.5951646123252,0.0,0.09556813991547623,0.0716969738418857,0.02387116998603242,0.37536054020273407,0.37536054020273407,0.12497448594554797,0.0,4.994544953635,4.992834398761886,4.9996826752626475,4.994596970738883,4.992854917218551,4.999829301270154,24792.83719491446,21073.91161567729,0.85,1.066490342518351,0.6626961868943813,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537483407297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.635151239356,1535.057676291297,0.37536054020273407,0.12497448594554797,6.112871282664199,3.495919095936609
5226.0,-30.012307077195697,4.998487334028771,35.00462135390093,24.102007049974077,5.000470698956303,-26.51107341951507,-40.03310854369772,1.4992370412756766,-0.01595832274102804,-5.010480960605258,40.00923326180491,42258.297304847874,25748.818058703102,25748.818058703102,68007.11536355098,77335.24372683278,77335.24372683278,25748.818058703102,103084.06178553589,103084.06178553589,103084.06178553589,127876.90070207602,127876.90070207602,0.0,0.0,91510.478288147,56433.531866162,38974.38491331667,24792.838916540135,63767.22382985681,21073.913079059115,1535.057780891065,0.0,0.886831963539898,2.8157378152292463,0.0014959128700940735,0.0,-0.01595832274102804,354511.12939511705,1554931.377984056,4.38612852757867,1554931.377984056,4.38612852757867,0.85,0.09556814382791812,4.028046144702076,101325.0,128380.11743808759,1.2670132488338277,1.0,0.0,4.028046144699362,1.2847404832502631,1.2850306778862637,3.1352994610331946,22718.329185108018,2316.624860182429,19310.58307120487,1969.131463976472,0.85,0.8500001436665094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.197977478321,4632.441516551485,5.56226330867131,4.998487334028771,-2.330267210848242,7.328754544877013,3.495916574826657,3.5,0.9988333070933306,0.6,0.0002258662607270373,0.9688278606946737,0.00023313353165245018,198.9346991228883,0.0,0.0,0.0,0.0015060535018850767,7.856073855069976e-05,0.00014730552217633757,0.0005933534406957227,0.0955681363115185,0.0716969655292668,0.023871170782251698,0.09556818250494287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8753353107,579.5951646123252,0.0,0.0955681363115185,0.0716969738418857,0.02387116998603242,0.375360518377657,0.375360518377657,0.12497448890255276,0.0,4.994540490480915,4.992835005856023,4.999662983183782,4.994522637864236,4.992837434233081,4.999584214885601,24792.838916540135,21073.913079059115,0.85,1.0664901383351268,0.6626962060885875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537483407297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.63474100345,1535.057780891065,0.375360518377657,0.12497448890255276,6.112871282664199,3.495916574826657
5227.0,-30.012307077195697,4.998487334028771,35.00462135390093,24.102006281632953,5.000470698956303,-26.51107341951507,-40.03310854369772,1.4992370412756766,-0.016032655679680374,-5.010480960605258,40.00923326180491,42258.297304847874,25748.8030687573,25748.8030687573,68007.10037360518,77335.24051510343,77335.24051510343,25748.8030687573,103084.04358386074,103084.04358386074,103084.04358386074,127876.88422202662,127876.88422202662,0.0,0.0,91510.47507641767,56433.531866162,38974.38134472853,24792.840638165886,63767.221982894414,21073.914542441,1535.057885490833,0.0,0.886831963539898,2.8157387914463174,0.0014959128700940735,0.0,-0.016032655679680374,354511.12939511705,1554931.377984056,4.38612852757867,1554931.377984056,4.38612852757867,0.85,0.09556814382791812,4.028046144702076,101325.0,128380.11743808759,1.2670132488338277,1.0,0.0,4.028046144701991,1.2847404832502631,1.2850306778862637,3.1352994610331946,22718.328387766276,2316.624778876199,19310.58307120487,1969.131463976472,0.85,0.8500001734988362,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.195974446751,4632.441516551485,5.562262477305168,4.998487334028771,-2.330268229530913,7.3287555635596835,3.495914053716705,3.5,0.9988325867762013,0.6,0.0002258662607270373,0.9688278606946737,0.00023313353165245018,198.9346991228883,0.0,0.0,0.0,0.0015060535018850767,7.856073855069976e-05,0.00014730552217633757,0.0005933534406957227,0.09556813225433133,0.071696961288826,0.02387117096550534,0.09556822215053408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8753353107,579.5951646123252,0.0,0.09556813225433133,0.0716969738418857,0.02387116998603242,0.3753604961773582,0.3753604961773582,0.12497448986195399,0.0,4.994522053366893,4.992831994914297,4.999598212253375,4.994448304925584,4.992819951147169,4.999339128713473,24792.840638165886,21073.914542441,0.85,1.0664899341521905,0.6626962252830095,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537483407297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.634330767545,1535.057885490833,0.3753604961773582,0.12497448986195399,6.112871282664199,3.495914053716705
5228.0,-30.01231127553151,4.998497089756983,35.004621000810566,24.10199810927736,5.000462906515946,-26.511077977273104,-40.03311297912148,1.4992296082575656,-0.015872674624574756,-5.010487233121,40.00923242328687,42258.29876002563,25748.829312614587,25748.829312614587,68007.12807264022,77335.23907437493,77335.23907437493,25748.829312614587,103084.06838698951,103084.06838698951,103084.06838698951,127876.90816004865,127876.90816004865,0.0,0.0,91510.47218051789,56433.53186616872,38974.378127054624,24792.839773059135,63767.217900113756,21073.913807100264,1535.0579900906012,0.0,0.8868319346590301,2.8157359583132924,0.0014959128700940735,0.0,-0.015872674624574756,354511.04271461896,1554931.341822236,4.386129498013844,1554931.341822236,4.386129498013844,0.85,0.09556812939055456,4.028046144702076,101325.0,128380.11593483308,1.2670132339978593,1.0,0.0,4.02804614470148,1.2847405180200646,1.2850307126639189,3.135299376180465,22718.32766883216,2316.6247055653216,19310.581555818066,1969.1313094500229,0.85,0.8500001336942918,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.193971414604,4632.441516551485,5.562270553278668,4.998497089756983,-2.3302712286704947,7.3287683184274774,3.495911532606753,3.5,0.9988318664590723,0.6,0.0002258662607270373,0.9688282840817751,0.00023313342977089715,198.93470255795708,0.0,0.0,0.0,0.0015060535018850767,7.856069910731183e-05,0.00014730556161972547,0.0005933535995755093,0.09556812939052683,0.07169695854168041,0.023871170848846417,0.09556812939170466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8711923457,579.5951659676226,0.0,0.09556812939052683,0.07169695854170122,0.02387117084885334,0.37536047345779266,0.37536047345779266,0.12497448647536065,0.0,4.994542939627195,4.992848642694241,4.999631827876215,4.994614558496437,4.992903309201665,4.99975436459539,24792.839773059135,21073.913807100264,0.85,1.0664904368129708,0.6626962905331683,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537483407297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.633920531636,1535.0579900906012,0.37536047345779266,0.12497448647536065,6.112871282664199,3.495911532606753
