time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5229.0,-30.01231127553151,4.998497089756983,35.004621000810566,24.101997131388657,5.000462906515946,-26.511077977273104,-40.03311297912148,1.4992296082575656,-0.01587823623839313,-5.010487233121,40.00923242328687,42258.29876002563,25748.831820950723,25748.831820950723,68007.13058097636,77335.23520418473,77335.23520418473,25748.831820950723,103084.06702513546,103084.06702513546,103084.06702513546,127876.90342778419,127876.90342778419,0.0,0.0,91510.4683103277,56433.53186616872,38974.373826843315,24792.836402648732,63767.21022949205,21073.910942251423,1535.0577812611014,0.0,0.8868319346590301,2.8157360313540183,0.0014959128700940735,0.0,-0.01587823623839313,354511.04271461896,1554931.341822236,4.386129498013844,1554931.341822236,4.386129498013844,0.85,0.09556812939055456,4.028046144702076,101325.0,128380.11593483308,1.2670132339978593,1.0,0.0,4.028046144701188,1.2847405180200646,1.2850307126639189,3.135299376180465,22718.326708021377,2316.6246075898885,19310.581555818066,1969.1313094500229,0.85,0.850000169642771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.194306590539,4632.441516551485,5.562270692395081,4.998497089756983,-2.3302710582095627,7.328768147966546,3.4959119544748116,3.5,0.9988319869928033,0.6,0.0002258662607270373,0.9688282840817751,0.00023313342977089715,198.93470255795708,0.0,0.0,0.0,0.0015060535018850767,7.856069910731183e-05,0.00014730556161972547,0.0005933535995755093,0.09556812501984804,0.07169695435012648,0.02387117066972157,0.09556811886965831,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8711923457,579.5951659676226,0.0,0.09556812501984804,0.07169695854170122,0.02387117084885334,0.37536045151343544,0.37536045151343544,0.12497448553757526,0.0,4.9945561510765515,4.992855362508351,4.999664537499996,4.994608996882619,4.992882241765244,4.999795376040254,24792.836402648732,21073.910942251423,0.85,1.0664906044380058,0.6626963702495701,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537020981752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.63342618907,1535.0577812611014,0.37536045151343544,0.12497448553757526,6.112871282664199,3.4959119544748116
5230.0,-30.01231127553151,4.998497089756983,35.004621000810566,24.101996363047533,5.000462906515946,-26.511077977273104,-40.03311297912148,1.4992296082575656,-0.01595217898267265,-5.010487233121,40.00923242328687,42258.29876002563,25748.81692765135,25748.81692765135,68007.11568767698,77335.23199136477,77335.23199136477,25748.81692765135,103084.04891901612,103084.04891901612,103084.04891901612,127876.88701515351,127876.88701515351,0.0,0.0,91510.46509750772,56433.53186616872,38974.37025704334,24792.838096137384,63767.20835318072,21073.912381716775,1535.057884129216,0.0,0.8868319346590301,2.8157370024453128,0.0014959128700940735,0.0,-0.01595217898267265,354511.04271461896,1554931.341822236,4.386129498013844,1554931.341822236,4.386129498013844,0.85,0.09556812939055456,4.028046144702076,101325.0,128380.11120236515,1.267013187292032,1.0,0.0,4.028046144701626,1.2847405180200646,1.2850307126639189,3.135299376180465,22718.32591040887,2316.624526256048,19310.577062614553,1969.1308512707758,0.85,0.8500000017064204,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.192316476191,4632.441516551485,5.562269866388208,4.998497089756983,-2.3302720703251683,7.328769160082151,3.4959094496244063,3.5,0.9988312713212589,0.6,0.0002258662607270373,0.9688282840817751,0.00023313342977089715,198.93470255795708,0.0,0.0,0.0,0.0015060535018850767,7.856069910731183e-05,0.00014730556161972547,0.0005933535995755093,0.09556812102267877,0.07169695016410581,0.023871170858572956,0.09556815823346392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8711923457,579.5951659676226,0.0,0.09556812102267877,0.07169695854170122,0.02387117084885334,0.3753604295980469,0.3753604295980469,0.12497448652628271,0.0,4.994551931688875,4.992857240553519,4.999642003958854,4.994535054138339,4.992864752734761,4.999551869818106,24792.838096137384,21073.912381716775,0.85,1.066490402261506,0.6626963897490077,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537020981752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.63301581322,1535.057884129216,0.3753604295980469,0.12497448652628271,6.112871282664199,3.4959094496244063
5231.0,-30.01231127553151,4.998497089756983,35.004621000810566,24.101995559781813,5.000462906515946,-26.511077977273104,-40.03311297912148,1.4992296082575656,-0.016026121737979793,-5.010487233121,40.00923242328687,42258.29876002563,25748.802034349108,25748.802034349108,68007.10079437474,77335.22877853915,77335.22877853915,25748.802034349108,103084.03081288826,103084.03081288826,103084.03081288826,127876.87060251393,127876.87060251393,0.0,0.0,91510.46188468212,56433.53186616872,38974.36668723712,24792.83978962567,63767.20647686279,21073.913821181817,1535.0579869973308,0.0,0.8868319346590301,2.815737973537694,0.0014959128700940735,0.0,-0.016026121737979793,354511.04271461896,1554931.341822236,4.386129498013844,1554931.341822236,4.386129498013844,0.85,0.09556812939055456,4.028046144702076,101325.0,128380.11120236515,1.267013187292032,1.0,0.0,4.028046144701041,1.2847405180200646,1.2850307126639189,3.135299376180465,22718.32511279497,2316.6244449220653,19310.577062614553,1969.1308512707758,0.85,0.8500000315489291,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.190326361274,4632.441516551485,5.562269040380691,4.998497089756983,-2.330273082441406,7.328770172198389,3.4959069447740014,3.5,0.9988305556497147,0.6,0.0002258662607270373,0.9688282840817751,0.00023313342977089715,198.93470255795708,0.0,0.0,0.0,0.0015060535018850767,7.856069910731183e-05,0.00014730556161972547,0.0005933535995755093,0.09556811663308334,0.07169694592726178,0.023871170705821565,0.09556819759731079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8711923457,579.5951659676226,0.0,0.09556811663308334,0.07169695854170122,0.02387117084885334,0.3753604074165791,0.3753604074165791,0.12497448572657217,0.0,4.99453376762483,4.992855245178021,4.999575275889811,4.994461111383032,4.992847263675003,4.999308363806563,24792.83978962567,21073.913821181817,0.85,1.0664902000850602,0.6626964092485151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537020981752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.632605437368,1535.0579869973308,0.3753604074165791,0.12497448572657217,6.112871282664199,3.4959069447740014
5232.0,-30.012315482808816,4.998506880652436,35.00462063238318,24.101988539937906,5.0004563524644645,-26.511082419217672,-40.033117414545245,1.4992232888733175,-0.015869525730749956,-5.010492194609107,40.00923127038194,42258.30010866935,25748.825092545547,25748.825092545547,68007.12520121489,77335.22678430099,77335.22678430099,25748.825092545547,103084.05187684654,103084.05187684654,103084.05187684654,127876.8910775558,127876.8910775558,0.0,0.0,91510.45894036071,56433.532264729074,38974.36297292404,24792.839200709255,63767.2021736333,21073.913320602867,1535.0580898654455,0.0,0.8868319135870992,2.815735337875907,0.0014959128700940735,0.0,-0.015869525730749956,354510.97415106994,1554931.2921032254,4.386130206058481,1554931.2921032254,4.386130206058481,0.85,0.09556811227364481,4.028046144702076,101325.0,128380.11259426748,1.26701320102904,1.0,0.0,4.028046144701197,1.2847405475805669,1.2850307422310983,3.1352993040405885,22718.324381839735,2316.6243703853747,19310.57892110382,1969.1310407839396,0.85,0.8500001407031607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.188336245786,4632.441516551485,5.562276412678323,4.998506880652436,-2.3302751056423294,7.328781986294766,3.4959044399235966,3.5,0.9988298399781704,0.6,0.0002258662607270373,0.9688287083707963,0.00023313332767240042,198.93470600034183,0.0,0.0,0.0,0.0015060535018850767,7.856065966394205e-05,0.00014730560106309526,0.0005933537584552229,0.09556811227367015,0.07169694228312871,0.02387116999054144,0.0955681122745055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8654960534,579.5951678310654,0.0,0.09556811227367015,0.0716969422831097,0.02387116999053511,0.37536038478851247,0.37536038478851247,0.1249744807999702,0.0,4.994553434552245,4.99287248393307,4.999602235071109,4.994622668878378,4.992932006761919,4.999700638685113,24792.839200709255,21073.913320602867,0.85,1.0664906548045907,0.6626964751190302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663537020981752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.632195061517,1535.0580898654455,0.37536038478851247,0.1249744807999702,6.112871282664199,3.4959044399235966
5233.0,-30.012315482808816,4.998506880652436,35.00462063238318,24.101987562049203,5.0004563524644645,-26.511082419217672,-40.033117414545245,1.4992232888733175,-0.01587444519378778,-5.010492194609107,40.00923127038194,42258.30010866935,25748.827760640357,25748.827760640357,68007.12786930971,77335.22291159375,77335.22291159375,25748.827760640357,103084.05067223411,103084.05067223411,103084.05067223411,127876.8872787844,127876.8872787844,0.0,0.0,91510.45506765349,56433.532264729074,38974.358669916015,24792.83660655029,63767.1952764663,21073.911115567746,1535.057929115045,0.0,0.8868319135870992,2.8157354024832424,0.0014959128700940735,0.0,-0.01587444519378778,354510.97415106994,1554931.2921032254,4.386130206058481,1554931.2921032254,4.386130206058481,0.85,0.09556811227364481,4.028046144702076,101325.0,128380.11259426748,1.26701320102904,1.0,0.0,4.028046144702365,1.2847405475805669,1.2850307422310983,3.1352993040405885,22718.323420404067,2316.624272346221,19310.57892110382,1969.1310407839396,0.85,0.8500001766750253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.188692769011,4632.441516551485,5.562276560655457,4.998506880652436,-2.3302749243243337,7.32878180497677,3.495904888659987,3.5,0.9988299681885676,0.6,0.0002258662607270373,0.9688287083707963,0.00023313332767240042,198.93470600034183,0.0,0.0,0.0,0.0015060535018850767,7.856065966394205e-05,0.00014730560106309526,0.0005933537584552229,0.09556810761140368,0.07169693811536516,0.023871169496038513,0.09556810445948763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8654960534,579.5951678310654,0.0,0.09556810761140368,0.0716969422831097,0.02387116999053511,0.37536036296870706,0.37536036296870706,0.12497447821106288,0.0,4.994566297523136,4.992880172269054,4.999630640487283,4.99461774941534,4.9929109256161155,4.999744262186198,24792.83660655029,21073.911115567746,0.85,1.066490811999194,0.6626965467973945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663536556889288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.631700399877,1535.057929115045,0.37536036296870706,0.12497447821106288,6.112871282664199,3.495904888659987
5234.0,-30.012315482808816,4.998506880652436,35.00462063238318,24.101986758783482,5.0004563524644645,-26.511082419217672,-40.03311364268882,1.4992232888733175,-0.015947996359386707,-5.010492194609107,40.00923127038194,42258.284423849705,25748.812964335386,25748.812964335386,68007.0973881851,77335.21969766828,77335.21969766828,25748.812964335386,103084.03266200366,103084.03266200366,103084.03266200366,127876.87093834946,127876.87093834946,0.0,0.0,91510.45185372802,56433.51657990943,38974.3725264651,24792.838276345792,63767.21080281089,21073.912534893923,1535.0580305267038,0.0,0.8868319135870992,2.8157363684316348,0.0014959128700940735,0.0,-0.015947996359386707,354510.97415106994,1554931.2921032254,4.386130206058481,1554931.2921032254,4.386130206058481,0.85,0.09556811227364481,4.028046144702076,101325.0,128380.10786179954,1.2670131543232128,1.0,0.0,4.028046144701927,1.2847405475805669,1.2850307422310983,3.1352993040405885,22718.322622517117,2316.624190984395,19310.574427900312,1969.130582604693,0.85,0.8500000087489189,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.186715617914,4632.441516551485,5.562275740026695,4.998506880652436,-2.33027592984964,7.3287828105020765,3.495902400127741,3.5,0.9988292571793546,0.6,0.0002258662607270373,0.9688287083707963,0.00023313332767240042,198.93470600034183,0.0,0.0,0.0,0.0015060535018850767,7.856069320633415e-05,0.00014730556752070315,0.0005933536233449196,0.0955681033415784,0.07169693396263577,0.023871169378942642,0.09556814355806555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8654960534,579.5951678310654,0.0,0.0955681033415784,0.0716969422831097,0.02387116999053511,0.3753603412276111,0.3753603412276111,0.12497447759802231,0.0,4.994561877668502,4.99288282392763,4.999604980757283,4.994544198249741,4.992893430561196,4.999502341866162,24792.838276345792,21073.912534893923,0.85,1.0664900743186858,0.6626961394708978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663536556889288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.631289883782,1535.0580305267038,0.3753603412276111,0.12497447759802231,6.112871282664199,3.495902400127741
5235.0,-30.012319603836445,4.998516655660309,35.00462026488751,24.10198305677625,5.000453535751015,-26.51108640979845,-40.033121780119814,1.4992203417130205,-0.01584632294890298,-5.010493626715752,40.00923056066625,42258.30153239545,25748.82699905529,25748.82699905529,68007.12853145074,77335.21608081945,77335.21608081945,25748.82699905529,103084.04307987474,103084.04307987474,103084.04307987474,127876.88215323651,127876.88215323651,0.0,0.0,91510.44876501168,56433.53421658746,38974.34949824913,24792.839073361778,63767.18857161091,21073.91321235751,1535.0581319383625,0.0,0.8868319088694058,2.8157348660026313,0.0014959128700940735,0.0,-0.01584632294890298,354510.95436034276,1554931.26149585,4.386130364579199,1554931.26149585,4.386130364579199,0.85,0.09556809836945572,4.028046144702076,101325.0,128380.11264994359,1.2670132015785205,1.0,0.0,4.028046144702155,1.284740561366648,1.2850307560202934,3.135299270396838,22718.321855714494,2316.6241127922885,19310.572896924823,1969.1304264886403,0.85,0.8499999700491744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.184738466255,4632.441516551485,5.562281147497781,4.998516655660309,-2.3302753664349467,7.328792022095255,3.4958999115954947,3.5,0.9988285461701414,0.6,0.0002258662607270373,0.9688291239620322,0.00023313322766697593,198.93470937215739,0.0,0.0,0.0,0.0015060535018850767,7.85606208417459e-05,0.00014730563988529143,0.0005933539148328205,0.09556809836944372,0.07169692951247815,0.023871168856965566,0.09556809836972023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8619894773,579.5951689781795,0.0,0.09556809836944372,0.07169692951248716,0.023871168856968564,0.3753603192490498,0.3753603192490498,0.1249744753046599,0.0,4.994579507534695,4.992896411287461,4.99963475196472,4.99464730376684,4.992948038214365,4.99975111404251,24792.839073361778,21073.91321235751,0.85,1.0664909345200055,0.6626966388041264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663536556889288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.63087936769,1535.0581319383625,0.3753603192490498,0.1249744753046599,6.112871282664199,3.4958999115954947
5236.0,-30.012319603836445,4.998516655660309,35.00462026488751,24.10198211381214,5.000453535751015,-26.51108640979845,-40.03311420148236,1.4992203417130205,-0.01585091178503717,-5.010493626715752,40.00923056066625,42258.27016275629,25748.82973568182,25748.82973568182,68007.09989843811,77335.2122205404,77335.2122205404,25748.82973568182,103084.04195622222,103084.04195622222,103084.04195622222,127876.88083965324,127876.88083965324,0.0,0.0,91510.44490473265,56433.50284694829,38974.38006420484,24792.83888343102,63767.21894763586,21073.913050916366,1535.058120055547,0.0,0.8868319088694058,2.815734926267816,0.0014959128700940735,0.0,-0.01585091178503717,354510.95436034276,1554931.26149585,4.386130364579199,1554931.26149585,4.386130364579199,0.85,0.09556809836945572,4.028046144702076,101325.0,128380.10374176865,1.2670131136616694,1.0,0.0,4.028046144704345,1.284740561366648,1.2850307560202934,3.135299270396838,22718.320897364243,2316.6240150677595,19310.572896924823,1969.1304264886403,0.85,0.8500000059055957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.185104146659,4632.441516551485,5.562281299275964,4.998516655660309,-2.3302751804595356,7.328791836119844,3.4959003718572905,3.5,0.9988286776735116,0.6,0.0002258662607270373,0.9688291239620322,0.00023313322766697593,198.93470937215739,0.0,0.0,0.0,0.0015060535018850767,7.856068823709014e-05,0.00014730557248994719,0.0005933536433612639,0.09556809420637054,0.0716969254051634,0.023871168801207137,0.09556809967537631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8619894773,579.5951689781795,0.0,0.09556809420637054,0.07169692951248716,0.023871168856968564,0.3753602977457165,0.3753602977457165,0.12497447501274372,0.0,4.994592149012647,4.992902533972938,4.999666973173589,4.9946427149307056,4.992927024716323,4.99979585805346,24792.83888343102,21073.913050916366,0.85,1.0664899774645016,0.6626958311833826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663536093549925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.630386293677,1535.058120055547,0.3753602977457165,0.12497447501274372,6.112871282664199,3.4959003718572905
5237.0,-30.012319603836445,4.998516655660309,35.00462026488751,24.10198131054642,5.000453535751015,-26.51108640979845,-40.03311420148236,1.4992203417130205,-0.015924071904350967,-5.010493626715752,40.00923056066625,42258.27016275629,25748.81503622229,25748.81503622229,68007.08519897859,77335.20900552838,77335.20900552838,25748.81503622229,103084.02404175067,103084.02404175067,103084.02404175067,127876.86458469831,127876.86458469831,0.0,0.0,91510.4416897206,56433.50284694829,38974.376491969226,24792.840542947633,63767.21703491686,21073.914461505487,1535.0582208412695,0.0,0.8868319088694058,2.8157358870802196,0.0014959128700940735,0.0,-0.015924071904350967,354510.95436034276,1554931.26149585,4.386130364579199,1554931.26149585,4.386130364579199,0.85,0.09556809836945572,4.028046144702076,101325.0,128380.10374176865,1.2670131136616694,1.0,0.0,4.028046144703031,1.284740561366648,1.2850307560202934,3.135299270396838,22718.320099207536,2316.623933678426,19310.572896924823,1969.1304264886403,0.85,0.8500000357684201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.183139938369,4632.441516551485,5.5622804840175535,4.998516655660309,-2.3302761794042106,7.328792835064519,3.4958978996167245,3.5,0.9988279713190641,0.6,0.0002258662607270373,0.9688291239620322,0.00023313322766697593,198.93470937215739,0.0,0.0,0.0,0.0015060535018850767,7.856068823709014e-05,0.00014730557248994719,0.0005933536433612639,0.09556809036916178,0.07169692128569745,0.02387116908346433,0.0955681385606689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8619894773,579.5951689781795,0.0,0.09556809036916178,0.07169692951248716,0.023871168856968564,0.375360276178767,0.375360276178767,0.12497447649046543,0.0,4.994587630172191,4.992903931926719,4.999644682753399,4.994569554811392,4.992909523742242,4.999555521093441,24792.840542947633,21073.914461505487,0.85,1.066489778936724,0.6626958510611657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663536093549925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.629975640215,1535.0582208412695,0.375360276178767,0.12497447649046543,6.112871282664199,3.4958978996167245
5238.0,-30.012319603836445,4.998516655660309,35.00462026488751,24.1019805072807,5.000453535751015,-26.51108640979845,-40.03311420148236,1.4992203417130205,-0.015997232050722232,-5.010493626715752,40.00923056066625,42258.27016275629,25748.800336759967,25748.800336759967,68007.07049951627,77335.20579050691,77335.20579050691,25748.800336759967,103084.00612726688,103084.00612726688,103084.00612726688,127876.84832973068,127876.84832973068,0.0,0.0,91510.43847469913,56433.50284694829,38974.37291972315,24792.842202463795,63767.21512218694,21073.915872094225,1535.058321626992,0.0,0.8868319088694058,2.8157368478938927,0.0014959128700940735,0.0,-0.015997232050722232,354510.95436034276,1554931.26149585,4.386130364579199,1554931.26149585,4.386130364579199,0.85,0.09556809836945572,4.028046144702076,101325.0,128380.10374176865,1.2670131136616694,1.0,0.0,4.028046144703323,1.284740561366648,1.2850307560202934,3.135299270396838,22718.31930104849,2316.6238522888543,19310.572896924823,1969.1304264886403,0.85,0.8500000656313342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.181175729523,4632.441516551485,5.562279668758516,4.998516655660309,-2.330277178349501,7.32879383400981,3.4958954273761584,3.5,0.9988272649646167,0.6,0.0002258662607270373,0.9688291239620322,0.00023313322766697593,198.93470937215739,0.0,0.0,0.0,0.0015060535018850767,7.856068823709014e-05,0.00014730557248994719,0.0005933536433612639,0.09556808611110573,0.07169691710254074,0.023871169008564987,0.09556817744600887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8619894773,579.5951689781795,0.0,0.09556808611110573,0.07169692951248716,0.023871168856968564,0.37536025427837255,0.37536025427837255,0.12497447609833942,0.0,4.9945693830677556,4.992901550084753,4.999578783032632,4.9944963946650205,4.992892022718252,4.999315184337718,24792.842202463795,21073.915872094225,0.85,1.0664895804090733,0.6626958709390635,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663536093549925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.629564986753,1535.058321626992,0.37536025427837255,0.12497447609833942,6.112871282664199,3.4958954273761584
5239.0,-30.012323665272472,4.998526433602979,35.00461989660728,24.101972474623494,5.000445842823086,-26.51109083440188,-40.033118636906124,1.499213011952555,-0.015833313164989704,-5.010499789926992,40.00922980282313,42258.27209132753,25748.82664687954,25748.82664687954,68007.09873820707,77335.20435726133,77335.20435726133,25748.82664687954,103084.03100414088,103084.03100414088,103084.03100414088,127876.87235077223,127876.87235077223,0.0,0.0,91510.43557111893,56433.503305185586,38974.36918437038,24792.84134663135,63767.21053100173,21073.91514463665,1535.0584224127144,0.0,0.8868318802530649,2.8157339758167494,0.0014959128700940735,0.0,-0.015833313164989704,354510.8691916769,1554931.2288137693,4.386131326125996,1554931.2288137693,4.386131326125996,0.85,0.09556808315489887,4.028046144702076,101325.0,128380.10207148582,1.2670130971772595,1.0,0.0,4.028046144703772,1.2847405956534401,1.2850307903148301,3.135299186722862,22718.318580207644,2316.6237787835444,19310.57127775244,1969.1302613790072,0.85,0.850000021329745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.1792115201215,4632.441516551485,5.562287712431031,4.998526433602979,-2.330280071780194,7.328806505383174,3.4958929551355924,3.5,0.9988265586101692,0.6,0.0002258662607270373,0.9688295335438558,0.00023313312910770497,198.9347126952154,0.0,0.0,0.0,0.0015060535018850767,7.856064879372525e-05,0.00014730561193331205,0.0005933538022409577,0.09556808315484568,0.07169691446799133,0.02387116868685435,0.09556808315641785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8582451118,579.5951702030827,0.0,0.09556808315484568,0.07169691446803124,0.023871168686867634,0.37536023188284656,0.37536023188284656,0.12497447154984406,0.0,4.994591145471929,4.992918388220971,4.999615334858106,4.994666476762006,4.992974023736451,4.999749824016817,24792.84134663135,21073.91514463665,0.85,1.0664901000357234,0.6626959488965385,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663536093549925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.62915433329,1535.0584224127144,0.37536023188284656,0.12497447154984406,6.112871282664199,3.4958929551355924
5240.0,-30.012323665272472,4.998526433602979,35.00461989660728,24.10197149673479,5.000445842823086,-26.51109083440188,-40.033118636906124,1.499213011952555,-0.015837451140612302,-5.010499789926992,40.00922980282313,42258.27209132753,25748.829485643244,25748.829485643244,68007.10157697077,77335.20050524599,77335.20050524599,25748.829485643244,103084.02999088923,103084.02999088923,103084.02999088923,127876.86796953928,127876.86796953928,0.0,0.0,91510.4317191036,56433.503305185586,38974.364904353344,24792.83797865004,63767.20288300338,21073.912281852536,1535.05821377178,0.0,0.8868318802530649,2.815734030160753,0.0014959128700940735,0.0,-0.015837451140612302,354510.8691916769,1554931.2288137693,4.386131326125996,1554931.2288137693,4.386131326125996,0.8500000000000001,0.09556808315489887,4.028046144702076,101325.0,128380.10207148582,1.2670130971772595,1.0,0.0,4.028046144700268,1.2847405956534401,1.2850307903148301,3.135299186722862,22718.31762390893,2316.623681268214,19310.57127775244,1969.1302613790072,0.85,0.8500000571094158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.179590848053,4632.441516551485,5.562287869874181,4.998526433602979,-2.330279878863523,7.328806312466503,3.495893432574398,3.5,0.9988266950212566,0.6,0.0002258662607270373,0.9688295335438558,0.00023313312910770497,198.9347126952154,0.0,0.0,0.0,0.0015060535018850767,7.856064879372525e-05,0.00014730561193331205,0.0005933538022409577,0.09556807869874882,0.07169691033701557,0.023871168361733253,0.09556807201154106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8582451118,579.5951702030827,0.0,0.09556807869874882,0.07169691446803124,0.023871168686867634,0.3753602102556394,0.3753602102556394,0.12497446984771388,0.0,4.994605384133024,4.992925321619339,4.999651515470816,4.994662338786384,4.992953055214798,4.9997962379786145,24792.83797865004,21073.912281852536,0.85,1.0664902724641463,0.6626960283777967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353563007147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.62866231573,1535.05821377178,0.3753602102556394,0.12497446984771388,6.112871282664199,3.495893432574398
5241.0,-30.012323665272472,4.998526433602979,35.00461989660728,24.101970728393667,5.000445842823086,-26.51109083440188,-40.033118636906124,1.499213011952555,-0.01591022007153242,-5.010499789926992,40.00922980282313,42258.27209132753,25748.814883048897,25748.814883048897,68007.08697437643,77335.19728916272,77335.19728916272,25748.814883048897,103084.01217221162,103084.01217221162,103084.01217221162,127876.85178259766,127876.85178259766,0.0,0.0,91510.42850302033,56433.503305185586,38974.361330927495,24792.83961038604,63767.20094131354,21073.913668828132,1535.058312847963,0.0,0.8868318802530649,2.8157349858351974,0.0014959128700940735,0.0,-0.01591022007153242,354510.8691916769,1554931.2288137693,4.386131326125996,1554931.2288137693,4.386131326125996,0.85,0.09556808315489887,4.028046144702076,101325.0,128380.10207148582,1.2670130971772595,1.0,0.0,4.0280461447021665,1.2847405956534401,1.2850307903148301,3.135299186722862,22718.316825486287,2316.6235998517627,19310.57127775244,1969.1302613790072,0.85,0.8500000869821963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.177639585927,4632.441516551485,5.562287059986771,4.998526433602979,-2.3302808712266287,7.328807304829608,3.4958909766304034,3.5,0.9988259933229724,0.6,0.0002258662607270373,0.9688295335438558,0.00023313312910770497,198.9347126952154,0.0,0.0,0.0,0.0015060535018850767,7.856064879372525e-05,0.00014730561193331205,0.0005933538022409577,0.09556807468272238,0.07169690621081368,0.023871168471908708,0.09556811061601553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8582451118,579.5951702030827,0.0,0.09556807468272238,0.07169691446803124,0.023871168686867634,0.37536018865342535,0.37536018865342535,0.12497447042452346,0.0,4.994602221277546,4.992927366975948,4.999632709325397,4.994589569855464,4.9929355484032385,4.99955748475918,24792.83961038604,21073.913668828132,0.85,1.0664900759399014,0.6626960485566682,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353563007147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.628251526887,1535.058312847963,0.37536018865342535,0.12497447042452346,6.112871282664199,3.4958909766304034
5242.0,-30.012323665272472,4.998526433602979,35.00461989660728,24.101969925127946,5.000445842823086,-26.51109083440188,-40.033118636906124,1.499213011952555,-0.015982988993243907,-5.010499789926992,40.00922980282313,42258.27209132753,25748.80028045179,25748.80028045179,68007.07237177933,77335.19407307885,77335.19407307885,25748.80028045179,103083.99435353064,103083.99435353064,103083.99435353064,127876.83559565237,127876.83559565237,0.0,0.0,91510.42528693644,56433.503305185586,38974.35775750095,24792.841242121744,63767.19899962269,21073.91505580348,1535.0584119241457,0.0,0.8868318802530649,2.8157359415104306,0.0014959128700940735,0.0,-0.015982988993243907,354510.8691916769,1554931.2288137693,4.386131326125996,1554931.2288137693,4.386131326125996,0.85,0.09556808315489887,4.028046144702076,101325.0,128380.10207148582,1.2670130971772595,1.0,0.0,4.028046144701728,1.2847405956534401,1.2850307903148301,3.135299186722862,22718.316027063487,2316.6235184352954,19310.57127775244,1969.1302613790072,0.85,0.8500001168549848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.175688323253,4632.441516551485,5.5622862500987384,4.998526433602979,-2.3302818635903444,7.328808297193324,3.495888520686408,3.5,0.998825291624688,0.6,0.0002258662607270373,0.9688295335438558,0.00023313312910770497,198.9347126952154,0.0,0.0,0.0,0.0015060535018850767,7.856064879372525e-05,0.00014730561193331205,0.0005933538022409577,0.0955680703304228,0.07169690203267198,0.02387116829775082,0.09556814922052093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8582451118,579.5951702030827,0.0,0.0955680703304228,0.07169691446803124,0.023871168686867634,0.3753601667792868,0.3753601667792868,0.12497446951274196,0.0,4.994585137206286,4.992925501898867,4.999569913774394,4.994516800933752,4.992918041589576,4.99931873174171,24792.841242121744,21073.91505580348,0.85,1.0664898794156181,0.6626960687355512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353563007147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.62784073804,1535.0584119241457,0.3753601667792868,0.12497446951274196,6.112871282664199,3.495888520686408
5243.0,-30.012327733757523,4.998536243415116,35.00461951419355,24.101963184680812,5.000439622513485,-26.51109511805855,-40.03312303740529,1.499207006814458,-0.015828012024599047,-5.010504418939168,40.0092286545932,42258.273905763366,25748.822822543563,25748.822822543563,68007.09672830693,77335.19198329729,77335.19198329729,25748.822822543563,103084.01480584085,103084.01480584085,103084.01480584085,127876.85551259786,127876.85551259786,0.0,0.0,91510.42232600322,56433.50424846892,38974.353419482555,24792.840706757015,63767.19412623957,21073.91460074346,1535.0585110003287,0.0,0.886831860855625,2.8157333659113264,0.0014959128700940735,0.0,-0.015828012024599047,354510.8052217235,1554931.1792960593,4.386131977905584,1554931.1792960593,4.386131977905584,0.85,0.09556806588015317,4.028046144702076,101325.0,128380.09822983542,1.267013059263118,1.0,0.0,4.028046144703281,1.284740623743981,1.2850308184117158,3.135299118170309,22718.31529198421,2316.6234434780695,19310.568327185472,1969.1299605049098,0.85,0.850000014481659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.173737060031,4632.441516551485,5.562293464253631,4.998536243415116,-2.3302836185386266,7.328819861953743,3.4958860647424133,3.5,0.9988245899264038,0.6,0.0002258662607270373,0.968829943836735,0.00023313303037741345,198.934716024041,0.0,0.0,0.0,0.0015060535018850767,7.856060966095705e-05,0.00014730565106608025,0.0005933539598695538,0.09556806588020807,0.07169689831430431,0.023871167565903753,0.0955680658806389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8525719183,579.595172058967,0.0,0.09556806588020807,0.07169689831426312,0.023871167565890042,0.37536014445173926,0.37536014445173926,0.12497446472885955,0.0,4.994605151365761,4.992942461550342,4.999599101504941,4.99467640691455,4.9930015001658035,4.999707051595635,24792.840706757015,21073.91460074346,0.85,1.066490342881853,0.6626961478359059,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353563007147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.6274299492,1535.0585110003287,0.37536014445173926,0.12497446472885955,6.112871282664199,3.4958860647424133
5244.0,-30.012327733757523,4.998536243415116,35.00461951419355,24.101962241716706,5.000439622513485,-26.51109511805855,-40.03312303740529,1.499207006814458,-0.01583152973319102,-5.010504418939168,40.0092286545932,42258.273905763366,25748.825815372416,25748.825815372416,68007.09972113578,77335.18812909961,77335.18812909961,25748.825815372416,103084.01394447203,103084.01394447203,103084.01394447203,127876.85221202842,127876.85221202842,0.0,0.0,91510.41847180553,56433.50424846892,38974.349137040685,24792.83826755639,63767.187404597076,21073.912527422934,1535.0583598818364,0.0,0.886831860855625,2.8157334121093553,0.0014959128700940735,0.0,-0.01583152973319102,354510.8052217235,1554931.1792960593,4.386131977905584,1554931.1792960593,4.386131977905584,0.85,0.09556806588015317,4.028046144702076,101325.0,128380.09822983542,1.267013059263118,1.0,0.0,4.028046144701382,1.284740623743981,1.2850308184117158,3.135299118170309,22718.314335143707,2316.623345907492,19310.568327185472,1969.1299605049098,0.85,0.8500000502816056,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.174136974341,4632.441516551485,5.56229363024179,4.998536243415116,-2.330283415151756,7.328819658566872,3.4958865680917457,3.5,0.9988247337404987,0.6,0.0002258662607270373,0.968829943836735,0.00023313303037741345,198.934716024041,0.0,0.0,0.0,0.0015060535018850767,7.856060966095705e-05,0.00014730565106608025,0.0005933539598695538,0.09556806131652476,0.07169689419817418,0.02387116711835058,0.095568058040457,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8525719183,579.595172058967,0.0,0.09556806131652476,0.07169689831426312,0.023871167565890042,0.37536012290225473,0.37536012290225473,0.12497446238575179,0.0,4.9946186989326975,4.9929500731913095,4.999630478100983,4.994672889205958,4.992980519756713,4.999755984526701,24792.83826755639,21073.912527422934,0.85,1.0664905022333326,0.6626962176901172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535165082411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.62693765504,1535.0583598818364,0.37536012290225473,0.12497446238575179,6.112871282664199,3.4958865680917457
5245.0,-30.012327733757523,4.998536243415116,35.00461951419355,24.101961438450985,5.000439622513485,-26.51109511805855,-40.03312303740529,1.499207006814458,-0.015903906184746575,-5.010504418939168,40.0092286545932,42258.273905763366,25748.81130996174,25748.81130996174,68007.0852157251,77335.18491194215,77335.18491194215,25748.81130996174,103083.99622190389,103083.99622190389,103083.99622190389,127876.83609870063,127876.83609870063,0.0,0.0,91510.41525464808,56433.50424846892,38974.34556242129,24792.839876796745,63767.18543921803,21073.913895277234,1535.0584575757284,0.0,0.886831860855625,2.8157343626290676,0.0014959128700940735,0.0,-0.015903906184746575,354510.8052217235,1554931.1792960593,4.386131977905584,1554931.1792960593,4.386131977905584,0.85,0.09556806588015317,4.028046144702076,101325.0,128380.09822983542,1.267013059263118,1.0,0.0,4.028046144703719,1.284740623743981,1.2850308184117158,3.135299118170309,22718.313536454385,2316.623264463847,19310.568327185472,1969.1299605049098,0.85,0.8500000801643679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.172198700619,4632.441516551485,5.562292825743072,4.998536243415116,-2.3302844009116224,7.328820644326738,3.495884128497438,3.5,0.9988240367135537,0.6,0.0002258662607270373,0.968829943836735,0.00023313303037741345,198.934716024041,0.0,0.0,0.0,0.0015060535018850767,7.856060966095705e-05,0.00014730565106608025,0.0005933539598695538,0.0955680571676187,0.07169689009477363,0.02387116707284506,0.09556809638391968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8525719183,579.595172058967,0.0,0.0955680571676187,0.07169689831426312,0.023871167565890042,0.37536010141941434,0.37536010141941434,0.12497446214751341,0.0,4.994615061696493,4.992952659971252,4.999608146534285,4.994600512754403,4.992963007091362,4.9995188202897225,24792.839876796745,21073.913895277234,0.85,1.066490307629282,0.6626962381151877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535165082411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.626526730583,1535.0584575757284,0.37536010141941434,0.12497446214751341,6.112871282664199,3.495884128497438
5246.0,-30.012331804224974,4.998546032485899,35.00461913463593,24.101957876142137,5.000436930885196,-26.511099050627926,-40.03312363112343,1.4992041772881863,-0.015803852788849326,-5.01050571105801,40.009227972957035,42258.25981413979,25748.825311506163,25748.825311506163,68007.08512564596,77335.1812567136,77335.1812567136,25748.825311506163,103084.00656821976,103084.00656821976,103084.00656821976,127876.84724231773,127876.84724231773,0.0,0.0,91510.4121577188,56433.49071514498,38974.35715841536,24792.840674097966,63767.197832513324,21073.91457298327,1535.0585552696202,0.0,0.8868318567486975,2.8157328978206104,0.0014959128700940735,0.0,-0.015803852788849326,354510.78736604203,1554931.1499005307,4.386132115903774,1554931.1499005307,4.386132115903774,0.85,0.09556805230638203,4.028046144702076,101325.0,128380.0981184832,1.267013058164157,1.0,0.0,4.028046144702485,1.2847406369798007,1.2850308316505255,3.1352990858694283,22718.31276761283,2316.6231860638272,19310.566677974522,1969.1297923321954,0.85,0.8500000363364844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.170260426356,4632.441516551485,5.562298179357665,4.998546032485899,-2.3302837114720507,7.328829743957949,3.4958816889031294,3.5,0.9988233396866084,0.6,0.0002258662607270373,0.968830354329718,0.0002331329315990539,198.93471935448866,0.0,0.0,0.0,0.0015060535018850767,7.856060438114007e-05,0.00014730565634589726,0.0005933539811369004,0.09556805230638502,0.07169688566782444,0.02387116663856058,0.09556805230678908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8492040759,579.5951731606974,0.0,0.09556805230638502,0.0716968856678222,0.023871166638559833,0.37536007969012214,0.37536007969012214,0.12497446035579307,0.0,4.994632912452573,4.992965952146108,4.999639688666832,4.9947018582691385,4.993016664377421,4.999763400522227,24792.840674097966,21073.91457298327,0.85,1.0664900989419175,0.6626958883332543,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663535165082411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.626115806124,1535.0585552696202,0.37536007969012214,0.12497446035579307,6.112871282664199,3.4958816889031294
5247.0,-30.012331804224974,4.998546032485899,35.00461913463593,24.101956898253434,5.000436930885196,-26.511099050627926,-40.03312363112343,1.4992041772881863,-0.015807131030328492,-5.01050571105801,40.009227972957035,42258.25981413979,25748.82836434896,25748.82836434896,68007.08817848875,77335.17740113958,77335.17740113958,25748.82836434896,103084.00576548853,103084.00576548853,103084.00576548853,127876.84627030129,127876.84627030129,0.0,0.0,91510.40830214479,56433.49071514498,38974.35287444423,24792.840504812768,63767.193379257,21073.91442909085,1535.058544700241,0.0,0.8868318567486975,2.8157329408737115,0.0014959128700940735,0.0,-0.015807131030328492,354510.78736604203,1554931.1499005307,4.386132115903774,1554931.1499005307,4.386132115903774,0.85,0.09556805230638203,4.028046144702076,101325.0,128380.0981184832,1.267013058164157,1.0,0.0,4.028046144701463,1.2847406369798007,1.2850308316505255,3.1352990858694283,22718.31181043064,2316.6230884584074,19310.566677974522,1969.1297923321954,0.85,0.85000007214922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.170668359596,4632.441516551485,5.56229834867449,4.998546032485899,-2.3302835040065917,7.32882953649249,3.4958822023451743,3.5,0.9988234863843355,0.6,0.0002258662607270373,0.968830354329718,0.0002331329315990539,198.93471935448866,0.0,0.0,0.0,0.0015060535018850767,7.856060438114007e-05,0.00014730565634589726,0.0005933539811369004,0.0955680482844526,0.07169688160407187,0.023871166680380737,0.09556805311002585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8492040759,579.5951731606974,0.0,0.0955680482844526,0.0716968856678222,0.023871166638559833,0.37536005841485365,0.37536005841485365,0.12497446057473718,0.0,4.994646045966363,4.992971897010477,4.9996744138626354,4.994698580027659,4.9929956764710255,4.999813314699395,24792.840504812768,21073.91442909085,0.85,1.0664902212963157,0.6626959346133947,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663534701076526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.625623336637,1535.058544700241,0.37536005841485365,0.12497446057473718,6.112871282664199,3.4958822023451743
5248.0,-30.012331804224974,4.998546032485899,35.00461913463593,24.10195612991231,5.000436930885196,-26.511099050627926,-40.03312363112343,1.4992041772881863,-0.015879115806910704,-5.01050571105801,40.009227972957035,42258.25981413979,25748.813955924405,25748.813955924405,68007.07377006419,77335.1741829087,77335.1741829087,25748.813955924405,103083.9881388331,103083.9881388331,103083.9881388331,127876.83024305575,127876.83024305575,0.0,0.0,91510.4050839139,56433.49071514498,38974.34929863213,24792.84210422265,63767.191402854776,21073.915788589253,1535.0586417959933,0.0,0.8868318567486975,2.8157338862491788,0.0014959128700940735,0.0,-0.015879115806910704,354510.78736604203,1554931.1499005307,4.386132115903774,1554931.1499005307,4.386132115903774,0.85,0.09556805230638203,4.028046144702076,101325.0,128380.0981184832,1.267013058164157,1.0,0.0,4.028046144702923,1.2847406369798007,1.2850308316505255,3.1352990858694283,22718.31101147483,2316.6230069875883,19310.566677974522,1969.1297923321954,0.85,0.8500001020419571,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.168743047383,4632.441516551485,5.562297549553995,4.998546032485899,-2.3302844831762064,7.328830515662105,3.495879779065984,3.5,0.9988227940188527,0.6,0.0002258662607270373,0.968830354329718,0.0002331329315990539,198.93471935448866,0.0,0.0,0.0,0.0015060535018850767,7.856060438114007e-05,0.00014730565634589726,0.0005933539811369004,0.09556804459659551,0.07169687752625027,0.02387116707034524,0.0955680912416534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8492040759,579.5951731606974,0.0,0.09556804459659551,0.0716968856678222,0.023871166638559833,0.3753600370659287,0.3753600370659287,0.1249744626163468,0.0,4.994642155823158,4.992973149200111,4.999655078311321,4.994626595251077,4.992978157958305,4.999577736120784,24792.84210422265,21073.915788589253,0.85,1.0664900283975751,0.6626959551530122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663534701076526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.625212276496,1535.0586417959933,0.3753600370659287,0.1249744626163468,6.112871282664199,3.495879779065984
5249.0,-30.012335804810814,4.9985557767344275,35.004618768018965,24.10195165956395,5.0004332529642905,-26.511103018950894,-40.0331279617734,1.4992004671044195,-0.01577683449875167,-5.010508072565652,40.00922759076678,42258.26171197403,25748.830690176503,25748.830690176503,68007.09240215053,77335.17099171552,77335.17099171552,25748.830690176503,103084.00168189203,103084.00168189203,103084.00168189203,127876.84434491766,127876.84434491766,0.0,0.0,91510.40202334139,56433.492743599985,38974.34364415712,24792.84266302562,63767.18630718274,21073.916263571777,1535.0587388917456,0.0,0.8868318461163534,2.8157322673689595,0.0014959128700940735,0.0,-0.01577683449875167,354510.7547324421,1554931.1334180497,4.386132473164585,1554931.1334180497,4.386132473164585,0.85,0.09556804119422155,4.028046144702076,101325.0,128380.09522332637,1.2670130295911806,1.0,0.0,4.028046144700457,1.2847406543351174,1.2850308490097622,3.13529904351527,22718.310251659175,2316.622929507954,19310.56142071999,1969.1292562414271,0.85,0.8499998990598208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.166817734635,4632.441516551485,5.562303477924167,4.9985557767344275,-2.330284582179052,7.32884035891348,3.495877355786794,3.5,0.9988221016533697,0.6,0.0002258662607270373,0.9688307577755613,0.00023313283451655378,198.93472262775947,0.0,0.0,0.0,0.0015060535018850767,7.856056586954598e-05,0.00014730569485749134,0.0005933541362633784,0.09556804119419329,0.07169687390408461,0.023871167290108686,0.09556804119476654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8473157448,579.5951737784312,0.0,0.09556804119419329,0.07169687390410581,0.023871167290115743,0.3753600153773529,0.3753600153773529,0.12497446285955363,0.0,4.994660870381836,4.99298546604183,4.999693007962321,4.9947312380668905,4.993030243920657,4.999840236689522,24792.84266302562,21073.916263571777,0.85,1.0664904058106484,0.6626960378713473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663534701076526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.624801216356,1535.0587388917456,0.3753600153773529,0.12497446285955363,6.112871282664199,3.495877355786794
