time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5250.0,-30.012335804810814,4.9985557767344275,35.004618768018965,24.10195068167525,5.0004332529642905,-26.511103018950894,-40.0331279617734,1.4992004671044195,-0.015780004546513737,-5.010508072565652,40.00922759076678,42258.26171197403,25748.83375963515,25748.83375963515,68007.09547160918,77335.16714601888,77335.16714601888,25748.83375963515,103084.00090565403,103084.00090565403,103084.00090565403,127876.8427489597,127876.8427489597,0.0,0.0,91510.39817764475,56433.492743599985,38974.339371160844,24792.841843305672,63767.18121446652,21073.91556680982,1535.0586880533458,0.0,0.8868318461163534,2.815732309001128,0.0014959128700940735,0.0,-0.015780004546513737,354510.7547324421,1554931.1334180497,4.386132473164585,1554931.1334180497,4.386132473164585,0.85,0.09556804119422155,4.028046144702076,101325.0,128380.09522332637,1.2670130295911806,1.0,0.0,4.028046144701771,1.2847406543351174,1.2850308490097622,3.13529904351527,22718.30929692914,2316.622832152584,19310.56142071999,1969.1292562414271,0.85,0.8499999347808079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.167227887722,4632.441516551485,5.562303648162714,4.9985557767344275,-2.330284373584256,7.328840150318683,3.4958778720225765,3.5,0.9988222491493076,0.6,0.0002258662607270373,0.9688307577755613,0.00023313283451655378,198.93472262775947,0.0,0.0,0.0,0.0015060535018850767,7.856056586954598e-05,0.00014730569485749134,0.0005933541362633784,0.09556803756073393,0.07169686983786082,0.02387116772287311,0.09556803944275055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8473157448,579.5951737784312,0.0,0.09556803756073393,0.07169687390410581,0.023871167290115743,0.37535999408914683,0.37535999408914683,0.12497446512523679,0.0,4.994674309907737,4.99299023478892,4.999732490867075,4.994728068019128,4.9930093097772215,4.999890422552426,24792.841843305672,21073.91556680982,0.85,1.0664905391204713,0.6626960907970498,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663534239195253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.624310011146,1535.0586880533458,0.37535999408914683,0.12497446512523679,6.112871282664199,3.4958778720225765
5251.0,-30.012335804810814,4.9985557767344275,35.004618768018965,24.101949913334124,5.0004332529642905,-26.511103018950894,-40.0331279617734,1.4992004671044195,-0.01585159936036007,-5.010508072565652,40.00922759076678,42258.26171197403,25748.819447751383,25748.819447751383,68007.0811597254,77335.16392674053,77335.16392674053,25748.819447751383,103083.98337449192,103083.98337449192,103083.98337449192,127876.82680383786,127876.82680383786,0.0,0.0,91510.39495836639,56433.492743599985,38974.335794184895,24792.843429345947,63767.17922353084,21073.916914944053,1535.0587843317824,0.0,0.8868318461163534,2.8157332492547686,0.0014959128700940735,0.0,-0.01585159936036007,354510.7547324421,1554931.1334180497,4.386132473164585,1554931.1334180497,4.386132473164585,0.85,0.09556804119422155,4.028046144702076,101325.0,128380.09522332637,1.2670130295911806,1.0,0.0,4.0280461447020635,1.2847406543351174,1.2850308490097622,3.13529904351527,22718.308497713282,2316.6227506552477,19310.56142071999,1969.1292562414271,0.85,0.849999964683273,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.165315477685,4632.441516551485,5.562302854395763,4.9985557767344275,-2.3302853461938633,7.32884112292829,3.4958754649838006,3.5,0.9988215614239431,0.6,0.0002258662607270373,0.9688307577755613,0.00023313283451655378,198.93472262775947,0.0,0.0,0.0,0.0015060535018850767,7.856056586954598e-05,0.00014730569485749134,0.0005933541362633784,0.0955680342344327,0.07169686574691848,0.023871168487514225,0.09556807734965708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8473157448,579.5951737784312,0.0,0.0955680342344327,0.07169687390410581,0.023871167290115743,0.37535997267153,0.37535997267153,0.12497446912841817,0.0,4.994670742566882,4.992990544942472,4.999717277160869,4.994656473205282,4.992991785558331,4.999656422345936,24792.843429345947,21073.916914944053,0.85,1.0664903479787293,0.662696111487714,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663534239195253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.623898817652,1535.0587843317824,0.37535997267153,0.12497446912841817,6.112871282664199,3.4958754649838006
5252.0,-30.012335804810814,4.9985557767344275,35.004618768018965,24.101949075143807,5.0004332529642905,-26.511103018950894,-40.0331279617734,1.4992004671044195,-0.015923194102413163,-5.010508072565652,40.00922759076678,42258.26171197403,25748.805135864968,25748.805135864968,68007.066847839,77335.16070747697,77335.16070747697,25748.805135864968,103083.96584334194,103083.96584334194,103083.96584334194,127876.81085872812,127876.81085872812,0.0,0.0,91510.39173910284,56433.492743599985,38974.33221722539,24792.84501538618,63767.177232611575,21073.918263078252,1535.058880610219,0.0,0.8868318461163534,2.8157341895083516,0.0014959128700940735,0.0,-0.015923194102413163,354510.7547324421,1554931.1334180497,4.386132473164585,1554931.1334180497,4.386132473164585,0.85,0.09556804119422155,4.028046144702076,101325.0,128380.09522332637,1.2670130295911806,1.0,0.0,4.0280461446994344,1.2847406543351174,1.2850308490097622,3.13529904351527,22718.307698501096,2316.622669158285,19310.56142071999,1969.1292562414271,0.85,0.8499999945856028,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.163403067121,4632.441516551485,5.562302060628216,4.9985557767344275,-2.3302863188040543,7.328842095538482,3.495873057945025,3.5,0.9988208736985785,0.6,0.0002258662607270373,0.9688307577755613,0.00023313283451655378,198.93472262775947,0.0,0.0,0.0,0.0015060535018850767,7.856056586954598e-05,0.00014730569485749134,0.0005933541362633784,0.09556803047401191,0.07169686158514312,0.023871168888868793,0.09556811525656567,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8473157448,579.5951737784312,0.0,0.09556803047401191,0.07169687390410581,0.023871167290115743,0.37535995088307567,0.37535995088307567,0.12497447122965902,0.0,4.994653569743718,4.992987288238396,4.999658306165202,4.994584878463229,4.992974261421466,4.999422422333851,24792.84501538618,21073.918263078252,0.85,1.0664901568366598,0.6626961321782089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663534239195253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.623487624158,1535.058880610219,0.37535995088307567,0.12497447122965902,6.112871282664199,3.495873057945025
5253.0,-30.012339746108083,4.998565521431198,35.004618399529015,24.101941426657163,5.000425978977468,-26.51110729352854,-40.03313236227257,1.4991935263979512,-0.015770663295484155,-5.010513803740059,40.00922680297717,42258.26403583352,25748.830636387513,25748.830636387513,68007.09467222104,77335.1591324292,77335.1591324292,25748.830636387513,103083.98976881671,103083.98976881671,103083.98976881671,127876.8339928092,127876.8339928092,0.0,0.0,91510.38881472287,56433.4937181272,38974.3278851063,24792.844223992488,63767.172109098785,21073.917590393616,1535.0589768886555,0.0,0.8868318198061471,2.8157315174049815,0.0014959128700940735,0.0,-0.015770663295484155,354510.6755323817,1554931.0994439905,4.386133357222299,1554931.0994439905,4.386133357222299,0.8500000000000001,0.09556802772125524,4.028046144702076,101325.0,128380.09294060654,1.2670130070624874,1.0,0.0,4.02804614470308,1.2847406868020168,1.2850308814839952,3.135298964282597,22718.306972496513,2316.622595126421,19310.56390370805,1969.1295094357454,0.85,0.8500001310434804,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.161490656031,4632.441516551485,5.56230986721063,4.998565521431198,-2.330288878470252,7.32885439990145,3.4958706509062485,3.5,0.9988201859732139,0.6,0.0002258662607270373,0.9688311552425236,0.00023313273887285048,198.93472585252064,0.0,0.0,0.0,0.0015060535018850767,7.856052673681574e-05,0.00014730573399022157,0.0005933542938918215,0.09556802772125839,0.07169685875475813,0.02387116896650025,0.09556802772210773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.84342342,579.5951750517376,0.0,0.09556802772125839,0.07169685875475577,0.023871168966499465,0.3753599285817688,0.3753599285817688,0.12497446914459606,0.0,4.994673663304695,4.993003178357469,4.999691023684875,4.994743140444598,4.993055843400214,4.9998109972885345,24792.844223992488,21073.917590393616,0.85,1.0664906788695003,0.6626962218668592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663534239195253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.623076430664,1535.0589768886555,0.3753599285817688,0.12497446914459606,6.112871282664199,3.4958706509062485
5254.0,-30.012339746108083,4.998565521431198,35.004618399529015,24.101940483693056,5.000425978977468,-26.51110729352854,-40.03313236227257,1.4991935263979512,-0.015773401968601775,-5.010513803740059,40.00922680297717,42258.26403583352,25748.833803219684,25748.833803219684,68007.0978390532,77335.1552949883,77335.1552949883,25748.833803219684,103083.989098208,103083.989098208,103083.989098208,127876.83015297393,127876.83015297393,0.0,0.0,91510.38497728198,56433.4937181272,38974.32362128309,24792.84105476593,63767.16467604902,21073.91489655104,1535.0587805911775,0.0,0.8868318198061471,2.815731553371908,0.0014959128700940735,0.0,-0.015773401968601775,354510.6755323817,1554931.0994439905,4.386133357222299,1554931.0994439905,4.386133357222299,0.85,0.09556802772125524,4.028046144702076,101325.0,128380.09294060654,1.2670130070624874,1.0,0.0,4.0280461447000135,1.2847406868020168,1.2850308814839952,3.135298964282597,22718.306019816046,2316.622497980049,19310.56390370805,1969.1295094357454,0.85,0.8500001666877983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.161913820002,4632.441516551485,5.562310042849991,4.998565521431198,-2.330288663257879,7.328854184689077,3.4958711835176652,3.5,0.9988203381479044,0.6,0.0002258662607270373,0.9688311552425236,0.00023313273887285048,198.93472585252064,0.0,0.0,0.0,0.0015060535018850767,7.856052673681574e-05,0.00014730573399022157,0.0005933542938918215,0.09556802362161505,0.07169685463811189,0.023871168983503166,0.09556801672197757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.84342342,579.5951750517376,0.0,0.09556802362161505,0.07169685875475577,0.023871168966499465,0.3753599070295827,0.3753599070295827,0.12497446923361268,0.0,4.9946870109963015,4.993009533523775,4.999725373979004,4.99474040177148,4.9930349541897385,4.999862775207248,24792.84105476593,21073.91489655104,0.85,1.0664908528479187,0.6626962991143582,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663533777292755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.62258627985,1535.0587805911775,0.3753599070295827,0.12497446923361268,6.112871282664199,3.4958711835176652
5255.0,-30.012339746108083,4.998565521431198,35.004618399529015,24.101939715351932,5.000425978977468,-26.51110729352854,-40.03313236227257,1.4991935263979512,-0.015844606786799886,-5.010513803740059,40.00922680297717,42258.26403583352,25748.819587874088,25748.819587874088,68007.08362370761,77335.15207467254,77335.15207467254,25748.819587874088,103083.97166254662,103083.97166254662,103083.97166254662,127876.81427707661,127876.81427707661,0.0,0.0,91510.38175696622,56433.4937181272,38974.32004315446,24792.842614529993,63767.16265768446,21073.916222350494,1535.0588752531723,0.0,0.8868318198061471,2.815732488503374,0.0014959128700940735,0.0,-0.015844606786799886,354510.6755323817,1554931.0994439905,4.386133357222299,1554931.0994439905,4.386133357222299,0.85,0.09556802772125524,4.028046144702076,101325.0,128380.09294060654,1.2670130070624874,1.0,0.0,4.028046144702496,1.2847406868020168,1.2850308814839952,3.135298964282597,22718.30522034264,2316.6224164564496,19310.56390370805,1969.1295094357454,0.85,0.850000196599912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.160014312236,4632.441516551485,5.562309254436011,4.998565521431198,-2.330289629308043,7.3288551507392405,3.4958687927200507,3.5,0.9988196550628716,0.6,0.0002258662607270373,0.9688311552425236,0.00023313273887285048,198.93472585252064,0.0,0.0,0.0,0.0015060535018850767,7.856052673681574e-05,0.00014730573399022157,0.0005933542938918215,0.09556801988327675,0.07169685052747021,0.023871169355806538,0.09556805435439818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.84342342,579.5951750517376,0.0,0.09556801988327675,0.07169685875475577,0.023871168966499465,0.3753598855088328,0.3753598855088328,0.1249744711827596,0.0,4.994683448187686,4.9930111116823355,4.999706369868761,4.994669196953282,4.993017424317657,4.999630353442626,24792.842614529993,21073.916222350494,0.85,1.0664906636787956,0.6626963200900873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663533777292755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.622174954977,1535.0588752531723,0.3753598855088328,0.1249744711827596,6.112871282664199,3.4958687927200507
5256.0,-30.012339746108083,4.998565521431198,35.004618399529015,24.101938877161615,5.000425978977468,-26.51110729352854,-40.03312859041614,1.4991935263979512,-0.015915811593629314,-5.010513803740059,40.00922680297717,42258.248351014314,25748.80537252588,25748.80537252588,68007.05372354019,77335.14885435668,77335.14885435668,25748.80537252588,103083.95422688256,103083.95422688256,103083.95422688256,127876.79840117665,127876.79840117665,0.0,0.0,91510.37853665037,56433.478033308,38974.33389260264,24792.84417429409,63767.178066896726,21073.917548149973,1535.0589699151674,0.0,0.8868318198061471,2.8157334236355775,0.0014959128700940735,0.0,-0.015915811593629314,354510.6755323817,1554931.0994439905,4.386133357222299,1554931.0994439905,4.386133357222299,0.8499999999999999,0.09556802772125524,4.028046144702076,101325.0,128380.0882081386,1.2670129603566602,1.0,0.0,4.028046144701328,1.2847406868020168,1.2850308814839952,3.135298964282597,22718.304420869215,2316.6223349328484,19310.559410504542,1969.1290512564988,0.85,0.8500000287330294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.1581148039495,4632.441516551485,5.562308466021444,4.998565521431198,-2.3302905953587834,7.328856116789981,3.495866401922436,3.5,0.9988189719778389,0.6,0.0002258662607270373,0.9688311552425236,0.00023313273887285048,198.93472585252064,0.0,0.0,0.0,0.0015060535018850767,7.856056027915499e-05,0.00014730570044788234,0.0005933541587817313,0.09556801576554833,0.07169684636708627,0.023871169398462046,0.09556809198684775,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.84342342,579.5951750517376,0.0,0.09556801576554833,0.07169685875475577,0.023871168966499465,0.37535986372766356,0.37535986372766356,0.1249744714060771,0.0,4.99466635697695,4.993008868235222,4.9996446822357825,4.994597992146453,4.9929998944462,4.999397931869339,24792.84417429409,21073.917548149973,0.85,1.0664899370675538,0.6626959139807336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663533777292755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.621763630108,1535.0589699151674,0.37535986372766356,0.1249744714060771,6.112871282664199,3.495866401922436
5257.0,-30.012343695799494,4.998575290218409,35.00461801878165,24.101932311337464,5.000419919265389,-26.511111454214305,-40.033132990915306,1.499187677680229,-0.015766174808732103,-5.010518257593104,40.009225708973084,42258.25057172268,25748.827745534654,25748.827745534654,68007.07831725734,77335.14673679111,77335.14673679111,25748.827745534654,103083.97448232576,103083.97448232576,103083.97448232576,127876.81813533485,127876.81813533485,0.0,0.0,91510.37556484438,56433.47939977629,38974.32907229787,24792.84365300908,63767.172725306955,21073.917105057717,1535.0590645771624,0.0,0.886831801104162,2.8157309386272447,0.0014959128700940735,0.0,-0.015766174808732103,354510.61398428027,1554931.0522643377,4.386133985633746,1554931.0522643377,4.386133985633746,0.85,0.09556801152093919,4.028046144702076,101325.0,128380.08882057565,1.267012966400944,1.0,0.0,4.028046144701323,1.2847407141608655,1.2850309088490237,3.1352988975156855,22718.30368309068,2316.622259700375,19310.560795920956,1969.1291925296566,0.85,0.8500001173192293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.156215295143,4632.441516551485,5.5623155815001954,4.998575290218409,-2.3302922067373544,7.3288674969557634,3.495864011124821,3.5,0.998818288892806,0.6,0.0002258662607270373,0.9688315535561874,0.0002331326430254815,198.93472908414995,0.0,0.0,0.0,0.0015060535018850767,7.856052114642641e-05,0.00014730573958061092,0.0005933543164101677,0.09556801152092641,0.07169684266128053,0.023871168859645884,0.09556801152178447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8380181439,579.5951768199775,0.0,0.09556801152092641,0.07169684266129012,0.023871168859649076,0.3753598415073668,0.3753598415073668,0.12497446764659462,0.0,4.994685195839054,4.993025361867524,4.999670564082464,4.994752082784373,4.993082869191085,4.99976562344898,24792.84365300908,21073.917105057717,0.85,1.0664904120842058,0.6626960043180943,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663533777292755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.621352305236,1535.0590645771624,0.3753598415073668,0.12497446764659462,6.112871282664199,3.495864011124821
5258.0,-30.012343695799494,4.998575290218409,35.00461801878165,24.101931368373357,5.000419919265389,-26.511111454214305,-40.033132990915306,1.499187677680229,-0.015768352232328198,-5.010518257593104,40.009225708973084,42258.25057172268,25748.831052151094,25748.831052151094,68007.08162387378,77335.14289699722,77335.14289699722,25748.831052151094,103083.97394914832,103083.97394914832,103083.97394914832,127876.81519541185,127876.81519541185,0.0,0.0,91510.3717250505,56433.47939977629,38974.32480586023,24792.84124626353,63767.166052123765,21073.915059324,1535.0589155040718,0.0,0.886831801104162,2.8157309672232844,0.0014959128700940735,0.0,-0.015768352232328198,354510.61398428027,1554931.0522643377,4.386133985633746,1554931.0522643377,4.386133985633746,0.85,0.09556801152093919,4.028046144702076,101325.0,128380.08882057565,1.267012966400944,1.0,0.0,4.028046144697818,1.2847407141608655,1.2850309088490237,3.1352988975156855,22718.302729826057,2316.6221624944355,19310.560795920956,1969.1291925296566,0.85,0.8500001529854078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.156657137094,4632.441516551485,5.56231576489258,4.998575290218409,-2.3302919820252295,7.328867272243638,3.4958645672446815,3.5,0.9988184477841947,0.6,0.0002258662607270373,0.9688315535561874,0.0002331326430254815,198.93472908414995,0.0,0.0,0.0,0.0015060535018850767,7.856052114642641e-05,0.00014730573958061092,0.0005933543164101677,0.09556800710659524,0.0716968385667545,0.023871168539840743,0.09556800321152752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8380181439,579.5951768199775,0.0,0.09556800710659524,0.07169684266129012,0.023871168859649076,0.37535982007098856,0.37535982007098856,0.12497446597229549,0.0,4.994698137741921,4.9930326829265255,4.999700388626479,4.994749905360777,4.993061967164238,4.999819686840908,24792.84124626353,21073.915059324,0.85,1.066490575546109,0.6626960736687039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663533314248379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.62086185488,1535.0589155040718,0.37535982007098856,0.12497446597229549,6.112871282664199,3.4958645672446815
5259.0,-30.012343695799494,4.998575290218409,35.00461801878165,24.101930565107637,5.000419919265389,-26.511111454214305,-40.033132990915306,1.499187677680229,-0.01583916611514269,-5.010518257593104,40.009225708973084,42258.25057172268,25748.81693358465,25748.81693358465,68007.06750530734,77335.13967563327,77335.13967563327,25748.81693358465,103083.95660921792,103083.95660921792,103083.95660921792,127876.79939332683,127876.79939332683,0.0,0.0,91510.36850368652,56433.47939977629,38974.32122656692,24792.842784108914,63767.164010675835,21073.916366492576,1535.059008819464,0.0,0.886831801104162,2.815731897220325,0.0014959128700940735,0.0,-0.01583916611514269,354510.61398428027,1554931.0522643377,4.386133985633746,1554931.0522643377,4.386133985633746,0.85,0.09556801152093919,4.028046144702076,101325.0,128380.08882057565,1.267012966400944,1.0,0.0,4.028046144702784,1.2847407141608655,1.2850309088490237,3.1352988975156855,22718.301930092424,2316.6220809443007,19310.560795920956,1969.1291925296566,0.85,0.8500001829072616,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.154770563534,4632.441516551485,5.562314981844968,4.998575290218409,-2.3302929414995472,7.328868231717957,3.4958621927283793,3.5,0.9988177693509656,0.6,0.0002258662607270373,0.9688315535561874,0.0002331326430254815,198.93472908414995,0.0,0.0,0.0,0.0015060535018850767,7.856052114642641e-05,0.00014730573958061092,0.0005933543164101677,0.09556800307547514,0.07169683448782645,0.023871168587648692,0.09556804058584734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8380181439,579.5951768199775,0.0,0.09556800307547514,0.07169684266129012,0.023871168859649076,0.37535979871627145,0.37535979871627145,0.1249744662225879,0.0,4.994694328489004,4.993035032657019,4.9996780803882075,4.994679091477963,4.993044431579733,4.999588847457858,24792.842784108914,21073.916366492576,0.85,1.0664903882807406,0.6626960948843177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663533314248379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.620450398357,1535.059008819464,0.37535979871627145,0.1249744662225879,6.112871282664199,3.4958621927283793
5260.0,-30.012343695799494,4.998575290218409,35.00461801878165,24.101929796766512,5.000419919265389,-26.511111454214305,-40.03312921905888,1.499187677680229,-0.015909979950038178,-5.010518257593104,40.009225708973084,42258.23488690348,25748.802815015613,25748.802815015613,68007.0377019191,77335.13645427815,77335.13645427815,25748.802815015613,103083.93926929377,103083.93926929377,103083.93926929377,127876.78359124782,127876.78359124782,0.0,0.0,91510.3652823314,56433.46371495709,38974.33507486035,24792.844321954053,63767.179396814405,21073.917673660944,1535.0591021348564,0.0,0.886831801104162,2.8157328272176154,0.0014959128700940735,0.0,-0.015909979950038178,354510.61398428027,1554931.0522643377,4.386133985633746,1554931.0522643377,4.386133985633746,0.85,0.09556801152093919,4.028046144702076,101325.0,128380.0840881077,1.2670129196951168,1.0,0.0,4.028046144702492,1.2847407141608655,1.2850309088490237,3.1352988975156855,22718.301130360993,2316.62199939439,19310.556302717443,1969.1287343504096,0.85,0.8500000150500073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.15288398946,4632.441516551485,5.562314198796775,4.998575290218409,-2.3302939009744326,7.328869191192842,3.4958598182120766,3.5,0.9988170909177362,0.6,0.0002258662607270373,0.9688315535561874,0.0002331326430254815,198.93472908414995,0.0,0.0,0.0,0.0015060535018850767,7.856055468876412e-05,0.00014730570603827317,0.0005933541813000836,0.09556799869394061,0.07169683036470206,0.023871168329238544,0.0955680779601795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8380181439,579.5951768199775,0.0,0.09556799869394061,0.07169684266129012,0.023871168859649076,0.37535977713017005,0.37535977713017005,0.12497446486971446,0.0,4.9946771183174405,4.993033405334586,4.999614065927801,4.994608277643067,4.9930268960450235,4.999358008262902,24792.844321954053,21073.917673660944,0.85,1.0664896635731782,0.6626956890148189,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663533314248379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.62003894183,1535.0591021348564,0.37535977713017005,0.12497446486971446,6.112871282664199,3.4958598182120766
5261.0,-30.01234757852604,4.998585077372256,35.004617629104295,24.10192316109317,5.000413795509718,-26.51111556104051,-40.03313361955804,1.4991817780241252,-0.015754426178546055,-5.010522792899254,40.00922468737359,42258.23734601993,25748.82554153834,25748.82554153834,68007.06288755828,77335.13439089629,77335.13439089629,25748.82554153834,103083.95993243463,103083.95993243463,103083.95993243463,127876.8037133819,127876.8037133819,0.0,0.0,91510.36231165114,56433.46526677466,38974.33004986276,24792.84378094726,63767.17383081002,21073.91721380517,1535.0591954502486,0.0,0.8868317817253695,2.815730254991954,0.0014959128700940735,0.0,-0.015754426178546055,354510.55131014646,1554931.008207832,4.386134636786841,1554931.008207832,4.386134636786841,0.85,0.09556799437736248,4.028046144702076,101325.0,128380.08481189693,1.267012926838361,1.0,0.0,4.02804614470101,1.2847407417579928,1.2850309364523846,3.135298830167278,22718.30039286193,2316.6219241904146,19310.5577393327,1969.1288808443965,0.85,0.850000105879402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.150997414873,4632.441516551485,5.562321375111257,4.998585077372256,-2.330295560504401,7.328880637876658,3.495857443695774,3.5,0.9988164124845068,0.6,0.0002258662607270373,0.9688319451168277,0.00023313254880318895,198.93473226098882,0.0,0.0,0.0,0.0015060535018850767,7.856051555603861e-05,0.00014730574517099872,0.0005933543389285078,0.09556799437738892,0.07169682681854538,0.02387116755884354,0.09556799437811776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8329706087,579.5951784711897,0.0,0.09556799437738892,0.07169682681852554,0.02387116755883693,0.3753597551192531,0.3753597551192531,0.1249744596892587,0.0,4.994697092602053,4.993050223081241,4.999643520292864,4.994768366720734,4.993108872073947,4.999752714944634,24792.84378094726,21073.91721380517,0.85,1.0664901516256269,0.662695785423099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663533314248379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.619627485303,1535.0591954502486,0.3753597551192531,0.1249744596892587,6.112871282664199,3.495857443695774
5262.0,-30.01234757852604,4.998585077372256,35.004617629104295,24.101922183204465,5.000413795509718,-26.51111556104051,-40.03313361955804,1.4991817780241252,-0.015756035126116785,-5.010522792899254,40.00922468737359,42258.23734601993,25748.8289779117,25748.8289779117,68007.06632393163,77335.13056054621,77335.13056054621,25748.8289779117,103083.95953845792,103083.95953845792,103083.95953845792,127876.80084905933,127876.80084905933,0.0,0.0,91510.35848130107,56433.46526677466,38974.32579391823,24792.841310601427,63767.167104519656,21073.91511401121,1535.0590424545794,0.0,0.8868317817253695,2.8157302761222036,0.0014959128700940735,0.0,-0.015756035126116785,354510.55131014646,1554931.008207832,4.386134636786841,1554931.008207832,4.386134636786841,0.85,0.09556799437736248,4.028046144702076,101325.0,128380.08481189693,1.267012926838361,1.0,0.0,4.028046144705829,1.2847407417579928,1.2850309364523846,3.135298830167278,22718.29944194182,2316.6218272235496,19310.5577393327,1969.1288808443965,0.85,0.8500001414578657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.151456594865,4632.441516551485,5.562321565700545,4.998585077372256,-2.3302953269739493,7.328880404346206,3.4958580216375483,3.5,0.9988165776107281,0.6,0.0002258662607270373,0.9688319451168277,0.00023313254880318895,198.93473226098882,0.0,0.0,0.0,0.0015060535018850767,7.856051555603861e-05,0.00014730574517099872,0.0005933543389285078,0.09556798982229754,0.07169682276289426,0.02387116705940329,0.09556798557026135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8329706087,579.5951784711897,0.0,0.09556798982229754,0.07169682681852554,0.02387116755883693,0.37535973388639976,0.37535973388639976,0.12497445707450286,0.0,4.994711025634558,4.993057782754022,4.999676596199038,4.994766757773164,4.9930880214472495,4.9998088998720505,24792.841310601427,21073.91511401121,0.85,1.0664903180105592,0.662695855325597,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353285033344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.61913824482,1535.0590424545794,0.37535973388639976,0.12497445707450286,6.112871282664199,3.4958580216375483
5263.0,-30.01234757852604,4.998585077372256,35.004617629104295,24.10192141486334,5.000413795509718,-26.51111556104051,-40.03313361955804,1.4991817780241252,-0.015826457118805592,-5.010522792899254,40.00922468737359,42258.23734601993,25748.814956306713,25748.814956306713,68007.05230232664,77335.1273381861,77335.1273381861,25748.814956306713,103083.94229449281,103083.94229449281,103083.94229449281,127876.78512079087,127876.78512079087,0.0,0.0,91510.35525894095,56433.46526677466,38974.3222135181,24792.842826298056,63767.16503981616,21073.91640235335,1535.0591344091372,0.0,0.8868317817253695,2.8157312009721975,0.0014959128700940735,0.0,-0.015826457118805592,354510.55131014646,1554931.008207832,4.386134636786841,1554931.008207832,4.386134636786841,0.8500000000000001,0.09556799437736248,4.028046144702076,101325.0,128380.08481189693,1.267012926838361,1.0,0.0,4.028046144699841,1.2847407417579928,1.2850309364523846,3.135298830167278,22718.298641960886,2316.621745648197,19310.5577393327,1969.1288808443965,0.85,0.8500001713889763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.149582979865,4632.441516551485,5.56232078802944,4.998585077372256,-2.330296279860002,7.328881357232259,3.495855663433169,3.5,0.9988159038380483,0.6,0.0002258662607270373,0.9688319451168277,0.00023313254880318895,198.93473226098882,0.0,0.0,0.0,0.0015060535018850767,7.856051555603861e-05,0.00014730574517099872,0.0005933543389285078,0.09556798571873262,0.07169681872099692,0.023871166997735702,0.09556802268516558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8329706087,579.5951784711897,0.0,0.09556798571873262,0.07169682681852554,0.02387116755883693,0.37535971272555263,0.37535971272555263,0.12497445675165003,0.0,4.9947080876635255,4.993060322289864,4.99965720611732,4.994696335780475,4.993070480434085,4.999579645806136,24792.842826298056,21073.91640235335,0.85,1.0664901326546836,0.6626958767828854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353285033344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.61872665887,1535.0591344091372,0.37535971272555263,0.12497445675165003,6.112871282664199,3.495855663433169
5264.0,-30.01234757852604,4.998585077372256,35.004617629104295,24.10192061159762,5.000413795509718,-26.51111556104051,-40.03313361955804,1.4991817780241252,-0.015896879246042772,-5.010522792899254,40.00922468737359,42258.23734601993,25748.800934699175,25748.800934699175,68007.0382807191,77335.12411579044,77335.12411579044,25748.800934699175,103083.92505048962,103083.92505048962,103083.92505048962,127876.76939248425,127876.76939248425,0.0,0.0,91510.35203654532,56433.46526677466,38974.3186330785,24792.84434199462,63767.16297507312,21073.917690695427,1535.059226363695,0.0,0.8868317817253695,2.8157321258248116,0.0014959128700940735,0.0,-0.015896879246042772,354510.55131014646,1554931.008207832,4.386134636786841,1554931.008207832,4.386134636786841,0.85,0.09556799437736248,4.028046144702076,101325.0,128380.08007942898,1.2670128801325338,1.0,0.0,4.028046144704515,1.2847407417579928,1.2850309364523846,3.135298830167278,22718.297841971133,2316.6216640719445,19310.553246129188,1969.1284226651496,0.85,0.8500000035413624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.14770936436,4632.441516551485,5.562320010357762,4.998585077372256,-2.330297232746616,7.328882310118873,3.4958533052287892,3.5,0.9988152300653683,0.6,0.0002258662607270373,0.9688319451168277,0.00023313254880318895,198.93473226098882,0.0,0.0,0.0,0.0015060535018850767,7.856051555603861e-05,0.00014730574517099872,0.0005933543389285078,0.09556798131542331,0.07169681463289275,0.023871166682530556,0.09556805980016253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8329706087,579.5951784711897,0.0,0.09556798131542331,0.07169682681852554,0.02387116755883693,0.3753596913227953,0.3753596913227953,0.12497445510143361,0.0,4.994691652859387,4.993058845677581,4.999595843246368,4.994625913653238,4.993052939228505,4.999350391926669,24792.84434199462,21073.917690695427,0.85,1.0664899472994176,0.6626958982405862,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353285033344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.61831507292,1535.059226363695,0.3753596913227953,0.12497445510143361,6.112871282664199,3.4958533052287892
5265.0,-30.01235147312935,4.998594882682977,35.004617230712086,24.101914080698066,5.000407818046681,-26.51111966392729,-40.033137950208015,1.4991760088445885,-0.015741301496234428,-5.010527156342346,40.00922365418013,42258.239754659066,25748.823362713527,25748.823362713527,68007.0631173726,77335.12198181784,77335.12198181784,25748.823362713527,103083.94534453136,103083.94534453136,103083.94534453136,127876.78917631993,127876.78917631993,0.0,0.0,91510.34905930782,56433.46683214903,38974.31358573198,24792.843831788574,63767.15741752055,21073.917257020286,1535.0593183182525,0.0,0.8868317632631424,2.8157295733457155,0.0014959128700940735,0.0,-0.015741301496234428,354510.4910111925,1554930.9636509619,4.386135257142136,1554930.9636509619,4.386135257142136,0.85,0.09556797690156345,4.028046144702076,101325.0,128380.08058051382,1.2670128850778566,1.0,0.0,4.028046144702367,1.284740768744784,1.2850309634452715,3.135298764308346,22718.297102844175,2316.6215887019703,19310.5545516008,1969.1285557862063,0.85,0.850000088659077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.145835748349,4632.441516551485,5.562327106627213,4.998594882682977,-2.330298754988228,7.3288936376712055,3.49585094702441,3.5,0.9988145562926886,0.6,0.0002258662607270373,0.9688323378753724,0.00023313245429271794,198.93473544754542,0.0,0.0,0.0,0.0015060535018850767,7.856047704448556e-05,0.00014730578368255177,0.0005933544940548206,0.09556797690156738,0.07169681103500491,0.023871165866562457,0.09556797690235858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8278657877,579.5951801411417,0.0,0.09556797690156738,0.07169681103500197,0.02387116586656148,0.37535966948455646,0.37535966948455646,0.12497444983005038,0.0,4.994712152501165,4.993075551432526,4.999627737380649,4.9947858548461,4.993134079156675,4.9997470178486765,24792.843831788574,21073.917257020286,0.85,1.0664904297378497,0.6626959937694865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353285033344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.617903486967,1535.0593183182525,0.37535966948455646,0.12497444983005038,6.112871282664199,3.49585094702441
5266.0,-30.01235147312935,4.998594882682977,35.004617230712086,24.101913172658556,5.000407818046681,-26.51111966392729,-40.033137950208015,1.4991760088445885,-0.015742393090420137,-5.010527156342346,40.00922365418013,42258.239754659066,25748.826928649996,25748.826928649996,68007.06668330907,77335.11814858702,77335.11814858702,25748.826928649996,103083.94507723702,103083.94507723702,103083.94507723702,127876.78651151338,127876.78651151338,0.0,0.0,91510.345226077,56433.46683214903,38974.30932658663,24792.841434276364,63767.15076086299,21073.91521913491,1535.0591698459637,0.0,0.8868317632631424,2.8157295876815764,0.0014959128700940735,0.0,-0.015742393090420137,354510.4910111925,1554930.9636509619,4.386135257142136,1554930.9636509619,4.386135257142136,0.85,0.09556797690156345,4.028046144702076,101325.0,128380.08058051382,1.2670128850778566,1.0,0.0,4.028046144703827,1.284740768744784,1.2850309634452715,3.135298764308346,22718.296151208895,2316.621491662178,19310.5545516008,1969.1285557862063,0.85,0.850000124264303,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.146312240448,4632.441516551485,5.562327304402674,4.998594882682977,-2.330298512652602,7.328893395335579,3.495851546755431,3.5,0.9988147276444089,0.6,0.0002258662607270373,0.9688323378753724,0.00023313245429271794,198.93473544754542,0.0,0.0,0.0,0.0015060535018850767,7.856047704448556e-05,0.00014730578368255177,0.0005933544940548206,0.09556797238686099,0.07169680700768191,0.02387116537917908,0.09556796814550955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8278657877,579.5951801411417,0.0,0.09556797238686099,0.07169681103500197,0.02387116586656148,0.3753596484000116,0.3753596484000116,0.12497444727841676,0.0,4.994726674649428,4.9930830837137705,4.999663254122424,4.994784763251914,4.993113212841195,4.9998053211459705,24792.841434276364,21073.91521913491,0.85,1.0664905969900778,0.66269606294837,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532385557883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.617413879132,1535.0591698459637,0.3753596484000116,0.12497444727841676,6.112871282664199,3.495851546755431
5267.0,-30.01235147312935,4.998594882682977,35.004617230712086,24.10191233446824,5.000407818046681,-26.51111966392729,-40.033137950208015,1.4991760088445885,-0.01581242264416005,-5.010527156342346,40.00922365418013,42258.239754659066,25748.813004187065,25748.813004187065,68007.05275884613,77335.11492518474,77335.11492518474,25748.813004187065,103083.9279293718,103083.9279293718,103083.9279293718,127876.77085772066,127876.77085772066,0.0,0.0,91510.34200267472,56433.46683214903,38974.30574502854,24792.842928348873,63767.148673377415,21073.91648909654,1535.0592604721962,0.0,0.8868317632631424,2.8157305073773036,0.0014959128700940735,0.0,-0.01581242264416005,354510.4910111925,1554930.9636509619,4.386135257142136,1554930.9636509619,4.386135257142136,0.85,0.09556797690156345,4.028046144702076,101325.0,128380.08058051382,1.2670128850778566,1.0,0.0,4.028046144703974,1.284740768744784,1.2850309634452715,3.135298764308346,22718.295350969234,2316.621410060442,19310.5545516008,1969.1285557862063,0.85,0.8500001542050974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.144451608087,4632.441516551485,5.5623265321181234,4.998594882682977,-2.3302994589380917,7.328894341621069,3.4958492048932364,3.5,0.9988140585409246,0.6,0.0002258662607270373,0.9688323378753724,0.00023313245429271794,198.93473544754542,0.0,0.0,0.0,0.0015060535018850767,7.856047704448556e-05,0.00014730578368255177,0.0005933544940548206,0.09556796834478617,0.07169680299135496,0.02387116535343122,0.09556800500277716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8278657877,579.5951801411417,0.0,0.09556796834478617,0.07169681103500197,0.02387116586656148,0.37535962737303513,0.37535962737303513,0.12497444714361713,0.0,4.9947242864591885,4.9930856002008,4.9996461343636724,4.994714733698174,4.99309566614869,4.99957765534009,24792.842928348873,21073.91648909654,0.85,1.0664904135385758,0.662696084642432,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532385557883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.61700216336,1535.0592604721962,0.37535962737303513,0.12497444714361713,6.112871282664199,3.4958492048932364
5268.0,-30.012355371995582,4.9986046614929975,35.004616837000846,24.101909121405356,5.000405518594663,-26.511123402836535,-40.03313850900156,1.499173549435585,-0.015715073401622703,-5.0105280530313046,40.00922299373982,42258.226240177995,25748.826542797524,25748.826542797524,68007.05278297552,77335.11115867672,77335.11115867672,25748.826542797524,103083.93770147425,103083.93770147425,103083.93770147425,127876.78145680558,127876.78145680558,0.0,0.0,91510.33888377516,56433.453965276094,38974.31657611007,24792.843755331323,63767.160331441395,21073.917192031626,1535.059351098429,0.0,0.8868317610917481,2.8157291242422455,0.0014959128700940735,0.0,-0.015715073401622703,354510.47862047376,1554930.9351692903,4.386135330103864,1554930.9351692903,4.386135330103864,0.8500000000000001,0.09556796346574684,4.028046144702076,101325.0,128380.0798567246,1.2670128779346124,1.0,0.0,4.028046144702064,1.28474078024929,1.285030974952376,3.135298736232594,22718.294576673346,2316.621331104235,19310.548037176795,1969.1278914998288,0.85,0.8499998964272806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.142590975228,4632.441516551485,5.56233169248152,4.9986046614929975,-2.3302984432449874,7.328903104737985,3.495846863031041,3.5,0.9988133894374404,0.6,0.0002258662607270373,0.9688327310639967,0.00023313235967883255,198.93473863758996,0.0,0.0,0.0,0.0015060535018850767,7.856047207525383e-05,0.0001473057886517835,0.0005933545140711154,0.095567963465722,0.07169679851215825,0.02387116495356374,0.09556796346624333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8246026731,579.5951812086125,0.0,0.095567963465722,0.07169679851217689,0.023871164953569942,0.3753596060928433,0.3753596060928433,0.12497444577268148,0.0,4.994742366193066,4.993098390107036,4.999680101821696,4.994812979629671,4.9931478449368,4.999814266737474,24792.843755331323,21073.917192031626,0.85,1.0664902189386591,0.662695751551946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663532385557883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.61659044759,1535.059351098429,0.3753596060928433,0.12497444577268148,6.112871282664199,3.495846863031041
5269.0,-30.012355371995582,4.9986046614929975,35.004616837000846,24.10190817844125,5.000405518594663,-26.511123402836535,-40.03313850900156,1.499173549435585,-0.015715969174493694,-5.0105280530313046,40.00922299373982,42258.226240177995,25748.830158374152,25748.830158374152,68007.05639855214,77335.10732375583,77335.10732375583,25748.830158374152,103083.93748212999,103083.93748212999,103083.93748212999,127876.78120776283,127876.78120776283,0.0,0.0,91510.33504885428,56433.453965276094,38974.31231508687,24792.84372563284,63767.15604071971,21073.917166787913,1535.0593492355915,0.0,0.8868317610917481,2.8157291360063827,0.0014959128700940735,0.0,-0.015715969174493694,354510.47862047376,1554930.9351692903,4.386135330103864,1554930.9351692903,4.386135330103864,0.85,0.09556796346574684,4.028046144702076,101325.0,128380.0798567246,1.2670128779346124,1.0,0.0,4.0280461446997275,1.28474078024929,1.285030974952376,3.135298736232594,22718.293624618495,2316.6212340216584,19310.548037176795,1969.1278914998288,0.85,0.8499999320482009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.143074099966,4632.441516551485,5.562331893010336,4.9986046614929975,-2.330298197535719,7.328902859028716,3.495847471109869,3.5,0.9988135631742482,0.6,0.0002258662607270373,0.9688327310639967,0.00023313235967883255,198.93473863758996,0.0,0.0,0.0,0.0015060535018850767,7.856047207525383e-05,0.0001473057886517835,0.0005933545140711154,0.09556795962076346,0.07169679452813923,0.02387116509262423,0.09556796374955259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8246026731,579.5951812086125,0.0,0.09556795962076346,0.07169679851217689,0.023871164953569942,0.3753595852350109,0.3753595852350109,0.12497444650071499,0.0,4.99475630972421,4.993104105968655,4.999718757779419,4.9948120838568,4.993126969416892,4.999873381674149,24792.84372563284,21073.917166787913,0.85,1.0664903473996075,0.6626957961429739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531922038485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.61610062453,1535.0593492355915,0.3753595852350109,0.12497444650071499,6.112871282664199,3.495847471109869
5270.0,-30.012355371995582,4.9986046614929975,35.004616837000846,24.10190737517553,5.000405518594663,-26.511123402836535,-40.03313850900156,1.499173549435585,-0.01578560725369016,-5.0105280530313046,40.00922299373982,42258.226240177995,25748.81633079841,25748.81633079841,68007.04257097641,77335.10409932972,77335.10409932972,25748.81633079841,103083.92043012813,103083.92043012813,103083.92043012813,127876.76564141113,127876.76564141113,0.0,0.0,91510.33182442815,56433.453965276094,38974.308732391175,24792.845211282995,63767.15394367417,21073.918429590543,1535.0594393508347,0.0,0.8868317610917481,2.815730050560535,0.0014959128700940735,0.0,-0.01578560725369016,354510.47862047376,1554930.9351692903,4.386135330103864,1554930.9351692903,4.386135330103864,0.8499999999999999,0.09556796346574684,4.028046144702076,101325.0,128380.0798567246,1.2670128779346124,1.0,0.0,4.028046144700019,1.28474078024929,1.285030974952376,3.135298736232594,22718.292824124655,2316.6211523940037,19310.548037176795,1969.1278914998288,0.85,0.8499999619985019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.141226415678,4632.441516551485,5.562331126098652,4.9986046614929975,-2.330299137237561,7.3289037987305585,3.4958451455456903,3.5,0.99881289872734,0.6,0.0002258662607270373,0.9688327310639967,0.00023313235967883255,198.93473863758996,0.0,0.0,0.0,0.0015060535018850767,7.856047207525383e-05,0.0001473057886517835,0.0005933545140711154,0.09556795613939158,0.07169679052831535,0.023871165611076234,0.09556800040050131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8246026731,579.5951812086125,0.0,0.09556795613939158,0.07169679851217689,0.023871164953569942,0.375359564294434,0.375359564294434,0.12497444921500445,0.0,4.9947535369345815,4.993105168204238,4.999704466202047,4.994742445777604,4.993109417146627,4.99964729990279,24792.845211282995,21073.918429590543,0.85,1.066490165627391,0.6626958179363766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531922038485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.6156887788,1535.0594393508347,0.375359564294434,0.12497444921500445,6.112871282664199,3.4958451455456903
