time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5271.0,-30.012355371995582,4.9986046614929975,35.004616837000846,24.101906606834405,5.000405518594663,-26.511123402836535,-40.03313850900156,1.499173549435585,-0.01585524533294347,-5.0105280530313046,40.00922299373982,42258.226240177995,25748.802503220195,25748.802503220195,68007.02874339819,77335.100874901,77335.100874901,25748.802503220195,103083.9033781212,103083.9033781212,103083.9033781212,127876.75007505418,127876.75007505418,0.0,0.0,91510.32859999946,56433.453965276094,38974.30514969262,24792.846696932975,63767.151846625595,21073.91969239303,1535.059529466078,0.0,0.8868317610917481,2.815730965115514,0.0014959128700940735,0.0,-0.01585524533294347,354510.47862047376,1554930.9351692903,4.386135330103864,1554930.9351692903,4.386135330103864,0.85,0.09556796346574684,4.028046144702076,101325.0,128380.0798567246,1.2670128779346124,1.0,0.0,4.02804614470148,1.28474078024929,1.285030974952376,3.135298736232594,22718.292023630176,2316.621070766284,19310.548037176795,1969.1278914998288,0.85,0.849999991948829,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.139378730899,4632.441516551485,5.56233035918641,4.9986046614929975,-2.3303000769399493,7.328904738432946,3.495842819981512,3.5,0.9988122342804321,0.6,0.0002258662607270373,0.9688327310639967,0.00023313235967883255,198.93473863758996,0.0,0.0,0.0,0.0015060535018850767,7.856047207525383e-05,0.0001473057886517835,0.0005933545140711154,0.09556795228706616,0.07169678646264993,0.023871165824416226,0.09556803705148177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8246026731,579.5951812086125,0.0,0.09556795228706616,0.07169679851217689,0.023871164953569942,0.3753595430091521,0.3753595430091521,0.12497445033191884,0.0,4.9947373910851525,4.9931025075360935,4.999647816596564,4.99467280769835,4.993091864864084,4.999421218312534,24792.846696932975,21073.91969239303,0.85,1.0664899838551745,0.6626958397298123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531922038485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.615276933066,1535.059529466078,0.3753595430091521,0.12497445033191884,6.112871282664199,3.495842819981512
5272.0,-30.012359130491365,4.998614429187985,35.004616446451365,24.101899202819936,5.00039851578124,-26.511127485780154,-40.033142909500725,1.4991668710700885,-0.015701007170207504,-5.010533523631098,40.009222298410116,42258.22918775589,25748.827876601597,25748.827876601597,68007.05706435749,77335.09924779562,77335.09924779562,25748.827876601597,103083.92712439722,103083.92712439722,103083.92712439722,127876.77305839326,127876.77305839326,0.0,0.0,91510.32565932104,56433.45559928166,38974.30006671042,24792.845933996035,63767.14600070646,21073.91904389663,1535.0596195813212,0.0,0.8868317357726762,2.815728301006757,0.0014959128700940735,0.0,-0.015701007170207504,354510.4030213271,1554930.9051824885,4.386136180858267,1554930.9051824885,4.386136180858267,0.85,0.09556794951061928,4.028046144702076,101325.0,128380.07712859604,1.2670128510100769,1.0,0.0,4.028046144703741,1.2847408114890295,1.285031006199172,3.135298659994714,22718.29129357935,2316.6209963218175,19310.55025648265,1969.1281178060449,0.85,0.8500001169515862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.137531045628,4632.441516551485,5.562338060581548,4.998614429187985,-2.3303024067602993,7.328916835948284,3.4958404944173336,3.5,0.9988115698335239,0.6,0.0002258662607270373,0.9688331100968564,0.00023313226847135413,198.93474171278382,0.0,0.0,0.0,0.0015060535018850767,7.85604329425664e-05,0.00014730582778447093,0.000593354671699386,0.09556794951061653,0.07169678373294823,0.02387116577766831,0.09556794951143904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.821167175,579.5951823324741,0.0,0.09556794951061653,0.07169678373295028,0.023871165777668995,0.3753595212229582,0.3753595212229582,0.12497444759168508,0.0,4.994758496459667,4.993118295013062,4.9996848934881655,4.994832516460917,4.993171044850044,4.999822800022969,24792.845933996035,21073.91904389663,0.85,1.0664905257576378,0.6626959467072232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531922038485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.614865087333,1535.0596195813212,0.3753595212229582,0.12497444759168508,6.112871282664199,3.4958404944173336
5273.0,-30.012359130491365,4.998614429187985,35.004616446451365,24.101898224931233,5.00039851578124,-26.511127485780154,-40.033142909500725,1.4991668710700885,-0.01570150286590888,-5.010533523631098,40.009222298410116,42258.22918775589,25748.831569155234,25748.831569155234,68007.06075691112,77335.09543386295,77335.09543386295,25748.831569155234,103083.92700301818,103083.92700301818,103083.92700301818,127876.7698434369,127876.7698434369,0.0,0.0,91510.32184538837,56433.45559928166,38974.29582900746,24792.842840418707,63767.13866942617,21073.9164143559,1535.0594280278467,0.0,0.8868317357726762,2.8157283075167,0.0014959128700940735,0.0,-0.01570150286590888,354510.4030213271,1554930.9051824885,4.386136180858267,1554930.9051824885,4.386136180858267,0.85,0.09556794951061928,4.028046144702076,101325.0,128380.07712859604,1.2670128510100769,1.0,0.0,4.028046144703157,1.2847408114890295,1.285031006199172,3.135298659994714,22718.29034673502,2316.6208997705658,19310.55025648265,1969.1281178060449,0.85,0.8500001523775702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.138024455643,4632.441516551485,5.562338265380007,4.998614429187985,-2.33030215581951,7.328916585007494,3.4958411154411433,3.5,0.9988117472688981,0.6,0.0002258662607270373,0.9688331100968564,0.00023313226847135413,198.93474171278382,0.0,0.0,0.0,0.0015060535018850767,7.85604329425664e-05,0.00014730582778447093,0.000593354671699386,0.09556794545223371,0.07169677970849699,0.023871165743736725,0.09556793780687886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.821167175,579.5951823324741,0.0,0.09556794545223371,0.07169678373295028,0.023871165777668995,0.3753595001534483,0.3753595001534483,0.12497444741404057,0.0,4.994773201318878,4.993124692724564,4.999724549485336,4.994832020765216,4.993150283572959,4.999883173541093,24792.842840418707,21073.9164143559,0.85,1.0664907062784335,0.662696022897089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531459045971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.6143779464,1535.0594280278467,0.3753595001534483,0.12497444741404057,6.112871282664199,3.4958411154411433
5274.0,-30.012359130491365,4.998614429187985,35.004616446451365,24.10189745659011,5.00039851578124,-26.511127485780154,-40.033142909500725,1.4991668710700885,-0.015770749790931404,-5.010533523631098,40.009222298410116,42258.22918775589,25748.817838348135,25748.817838348135,68007.04702610403,77335.09220845309,77335.09220845309,25748.817838348135,103083.91004680123,103083.91004680123,103083.91004680123,127876.75434756622,127876.75434756622,0.0,0.0,91510.31861997851,56433.45559928166,38974.29224521873,24792.84430076499,63767.13654598372,21073.917655650243,1535.0595165869092,0.0,0.8868317357726762,2.8157292169334047,0.0014959128700940735,0.0,-0.015770749790931404,354510.4030213271,1554930.9051824885,4.386136180858267,1554930.9051824885,4.386136180858267,0.85,0.09556794951061928,4.028046144702076,101325.0,128380.07712859604,1.2670128510100769,1.0,0.0,4.028046144700382,1.2847408114890295,1.285031006199172,3.135298659994714,22718.289545996955,2316.6208181180073,19310.55025648265,1969.1281178060449,0.85,0.850000182337021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.136189704244,4632.441516551485,5.5623375038342155,4.998614429187985,-2.3303030889461205,7.328917518134105,3.4958388061564567,3.5,0.9988110874732733,0.6,0.0002258662607270373,0.9688331100968564,0.00023313226847135413,198.93474171278382,0.0,0.0,0.0,0.0015060535018850767,7.85604329425664e-05,0.00014730582778447093,0.000593354671699386,0.09556794182275666,0.07169677568676312,0.02387116613599353,0.09556797418657474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.821167175,579.5951823324741,0.0,0.09556794182275666,0.07169678373295028,0.023871165777668995,0.37535947909816497,0.37535947909816497,0.12497444946765111,0.0,4.994771115823141,4.993126299368157,4.999711374373646,4.994762773840193,4.993132725941962,4.999658673934846,24792.84430076499,21073.917655650243,0.85,1.0664905264651932,0.6626960449648333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531459045971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.613965975383,1535.0595165869092,0.37535947909816497,0.12497444946765111,6.112871282664199,3.4958388061564567
5275.0,-30.012359130491365,4.998614429187985,35.004616446451365,24.10189665332439,5.00039851578124,-26.511127485780154,-40.0331391376443,1.4991668710700885,-0.01583999677416159,-5.010533523631098,40.009222298410116,42258.21350293692,25748.804107538595,25748.804107538595,68007.01761047551,77335.08898302617,77335.08898302617,25748.804107538595,103083.89309056477,103083.89309056477,103083.89309056477,127876.7388516765,127876.7388516765,0.0,0.0,91510.3153945516,56433.439914462695,38974.306088987665,24792.84576111173,63767.1518500994,21073.91889694497,1535.0596051459718,0.0,0.8868317357726762,2.8157301263517005,0.0014959128700940735,0.0,-0.01583999677416159,354510.4030213271,1554930.9051824885,4.386136180858267,1554930.9051824885,4.386136180858267,0.8500000000000001,0.09556794951061928,4.028046144702076,101325.0,128380.06816474504,1.2670127625437457,1.0,0.0,4.028046144705056,1.2847408114890295,1.285031006199172,3.135298659994714,22718.28874525466,2316.620736465017,19310.541270075628,1969.1272014475512,0.85,0.8499998167383609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.13435495236,4632.441516551485,5.562336742287876,4.998614429187985,-2.3303040220732694,7.328918451261254,3.4958364968717697,3.5,0.9988104276776485,0.6,0.0002258662607270373,0.9688331100968564,0.00023313226847135413,198.93474171278382,0.0,0.0,0.0,0.0015060535018850767,7.856046648486897e-05,0.00014730579424216834,0.0005933545365894435,0.09556793787455203,0.07169677161249972,0.023871166262052303,0.09556801056632817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.821167175,579.5951823324741,0.0,0.09556793787455203,0.07169678373295028,0.023871165777668995,0.37535945776786983,0.37535945776786983,0.12497445012761577,0.0,4.994755598027837,4.993124073138574,4.999655934373607,4.994693526856963,4.993115168219617,4.99943417450686,24792.84576111173,21073.91889694497,0.85,1.066489809209967,0.6626956399475923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531459045971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.613554004365,1535.0596051459718,0.37535945776786983,0.12497445012761577,6.112871282664199,3.4958364968717697
5276.0,-30.012362909561723,4.998624213769125,35.004616046038024,24.1018904716708,5.000392883889218,-26.511131450123887,-40.03314346829427,1.499161424451351,-0.01569464768982698,-5.010537528430789,40.009221230004236,42258.2162951907,25748.825850263234,25748.825850263234,68007.04214545393,77335.08673914388,77335.08673914388,25748.825850263234,103083.91258940712,103083.91258940712,103083.91258940712,127876.75789521098,127876.75789521098,0.0,0.0,91510.31240056451,56433.44195661121,38974.30049328144,24792.845305803858,63767.145799085294,21073.91850993328,1535.0596937050343,0.0,0.886831719263024,2.8157277500726687,0.0014959128700940735,0.0,-0.01569464768982698,354510.34767917247,1554930.8591075416,4.3861367356045,1554930.8591075416,4.3861367356045,0.85,0.09556793364697819,4.028046144702076,101325.0,128380.072340452,1.2670128037547692,1.0,0.0,4.028046144701691,1.2847408369669644,1.2850310316828617,3.1352985978180223,22718.28800196946,2316.6206606710202,19310.54225133729,1969.1273015083939,0.85,0.8499998877408038,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.132520199991,4632.441516551485,5.56234364384773,4.998624213769125,-2.3303052675092744,7.328929481278399,3.495834187587083,3.5,0.9988097678820237,0.6,0.0002258662607270373,0.9688334912047595,0.00023313217676462558,198.9347448048118,0.0,0.0,0.0,0.0015060535018850767,7.856042797333772e-05,0.00014730583275369958,0.0005933546917156684,0.09556793364697856,0.07169676783555884,0.023871165811419726,0.09556793364789086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8158883777,579.5951840593398,0.0,0.09556793364697856,0.07169676783555856,0.02387116581141963,0.37535943598610866,0.37535943598610866,0.1249744470998104,0.0,4.994774577542614,4.993140009269155,4.999684053822989,4.9948428807409755,4.993196140201405,4.999788917318256,24792.845305803858,21073.91850993328,0.85,1.0664902951706121,0.662695746620619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663531459045971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.61314203335,1535.0596937050343,0.37535943598610866,0.1249744470998104,6.112871282664199,3.495834187587083
5277.0,-30.012362909561723,4.998624213769125,35.004616046038024,24.101889493782096,5.000392883889218,-26.511131450123887,-40.03314346829427,1.499161424451351,-0.015694641595644043,-5.010537528430789,40.009221230004236,42258.2162951907,25748.82966990885,25748.82966990885,68007.04596509955,77335.0829209906,77335.0829209906,25748.82966990885,103083.91259089945,103083.91259089945,103083.91259089945,127876.75566836844,127876.75566836844,0.0,0.0,91510.30858241122,56433.44195661121,38974.296250888896,24792.843077468988,63767.13932835788,21073.91661584864,1535.0595557368845,0.0,0.886831719263024,2.815727749992628,0.0014959128700940735,0.0,-0.015694641595644043,354510.34767917247,1554930.8591075416,4.3861367356045,1554930.8591075416,4.3861367356045,0.8500000000000001,0.09556793364697819,4.028046144702076,101325.0,128380.072340452,1.2670128037547692,1.0,0.0,4.028046144700669,1.2847408369669644,1.2850310316828617,3.1352985978180223,22718.28705407732,2316.620564012922,19310.54225133729,1969.1273015083939,0.85,0.849999923205987,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.133030591832,4632.441516551485,5.562343855695347,4.998624213769125,-2.3303050079312104,7.328929221700335,3.4958348299843736,3.5,0.9988099514241068,0.6,0.0002258662607270373,0.9688334912047595,0.00023313217676462558,198.9347448048118,0.0,0.0,0.0,0.0015060535018850767,7.856042797333772e-05,0.00014730583275369958,0.0005933546917156684,0.09556792944703518,0.07169676381625363,0.023871165630781555,0.09556792505571604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8158883777,579.5951840593398,0.0,0.09556792944703518,0.07169676783555856,0.02387116581141963,0.3753594149435404,0.3753594149435404,0.12497444615410228,0.0,4.994788239399497,4.993147078603215,4.999717516806982,4.994842886835158,4.9931753559420144,4.999851368791724,24792.843077468988,21073.91661584864,0.85,1.0664904632919003,0.6626958138672225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353099525307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.612654354958,1535.0595557368845,0.3753594149435404,0.12497444615410228,6.112871282664199,3.4958348299843736
5278.0,-30.012362909561723,4.998624213769125,35.004616046038024,24.101888725440972,5.000392883889218,-26.511131450123887,-40.03314346829427,1.499161424451351,-0.015763496770034635,-5.010537528430789,40.009221230004236,42258.2162951907,25748.816036040167,25748.816036040167,68007.03233123088,77335.07969457257,77335.07969457257,25748.816036040167,103083.89573061274,103083.89573061274,103083.89573061274,127876.74024804475,127876.74024804475,0.0,0.0,91510.3053559932,56433.44195661121,38974.292665979985,24792.844517432015,63767.137183412,21073.91783981721,1535.0596430444152,0.0,0.886831719263024,2.815728654264221,0.0014959128700940735,0.0,-0.015763496770034635,354510.34767917247,1554930.8591075416,4.3861367356045,1554930.8591075416,4.3861367356045,0.85,0.09556793364697819,4.028046144702076,101325.0,128380.072340452,1.2670128037547692,1.0,0.0,4.028046144703444,1.2847408369669644,1.2850310316828617,3.1352985978180223,22718.286253088972,2316.6204823348417,19310.54225133729,1969.1273015083939,0.85,0.8499999531747983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.131208795714,4632.441516551485,5.562343099524894,4.998624213769125,-2.330305934471024,7.328930148240149,3.495832537007322,3.5,0.9988092962878063,0.6,0.0002258662607270373,0.9688334912047595,0.00023313217676462558,198.9347448048118,0.0,0.0,0.0,0.0015060535018850767,7.856042797333772e-05,0.00014730583275369958,0.0005933546917156684,0.09556792564298686,0.07169675980918433,0.023871165833802527,0.09556796118286734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8158883777,579.5951840593398,0.0,0.09556792564298686,0.07169676783555856,0.02387116581141963,0.3753593939650316,0.3753593939650316,0.12497444721699269,0.0,4.994785397851501,4.993149221446004,4.9996997042751445,4.994774031660768,4.993157792816987,4.9996284541607565,24792.844517432015,21073.91783981721,0.85,1.0664902853584874,0.6626958361584327,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353099525307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.612242257972,1535.0596430444152,0.3753593939650316,0.12497444721699269,6.112871282664199,3.495832537007322
5279.0,-30.012362909561723,4.998624213769125,35.004616046038024,24.10188792217525,5.000392883889218,-26.511131450123887,-40.03314346829427,1.499161424451351,-0.01583235189428933,-5.010537528430789,40.009221230004236,42258.2162951907,25748.80240216908,25748.80240216908,68007.01869735977,77335.07646816432,77335.07646816432,25748.80240216908,103083.8788703334,103083.8788703334,103083.8788703334,127876.72482772803,127876.72482772803,0.0,0.0,91510.30212958495,56433.44195661121,38974.28908108193,24792.845957394624,63767.135038476554,21073.91906378543,1535.0597303519462,0.0,0.886831719263024,2.815729558535962,0.0014959128700940735,0.0,-0.01583235189428933,354510.34767917247,1554930.8591075416,4.3861367356045,1554930.8591075416,4.3861367356045,0.85,0.09556793364697819,4.028046144702076,101325.0,128380.072340452,1.2670128037547692,1.0,0.0,4.028046144701107,1.2847408369669644,1.2850310316828617,3.1352985978180223,22718.28545210305,2316.6204006570083,19310.54225133729,1969.1273015083939,0.85,0.849999983143521,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.129386999119,4632.441516551485,5.5623423433539,4.998624213769125,-2.330306861011369,7.328931074780494,3.4958302440302704,3.5,0.9988086411515058,0.6,0.0002258662607270373,0.9688334912047595,0.00023313217676462558,198.9347448048118,0.0,0.0,0.0,0.0015060535018850767,7.856042797333772e-05,0.00014730583275369958,0.0005933546917156684,0.09556792150955595,0.07169675575571655,0.023871165753839407,0.09556799731002712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8158883777,579.5951840593398,0.0,0.09556792150955595,0.07169676783555856,0.02387116581141963,0.3753593727436094,0.3753593727436094,0.12497444679835597,0.0,4.994769353586662,4.993147423106052,4.99964087133128,4.994705176536513,4.993140229746416,4.99940553970589,24792.845957394624,21073.91906378543,0.85,1.06649010742485,0.6626958584495359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353099525307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.611830160986,1535.0597303519462,0.3753593727436094,0.12497444679835597,6.112871282664199,3.4958302440302704
5280.0,-30.01236661613402,4.998634007736071,35.00461563961563,24.101881600823276,5.000387096768753,-26.511135364748544,-40.03314783386884,1.4991558453832743,-0.015682228101127293,-5.010541711281446,40.00922025415134,42258.21935076858,25748.824723966347,25748.824723966347,68007.04407473493,77335.07432113524,77335.07432113524,25748.824723966347,103083.89904510159,103083.89904510159,103083.89904510159,127876.74450582155,127876.74450582155,0.0,0.0,91510.2991402267,56433.44416985994,38974.283300407515,24792.845460719964,63767.128761127475,21073.91864161197,1535.0598176594772,0.0,0.8868317015119904,2.815727098760541,0.0014959128700940735,0.0,-0.015682228101127293,354510.28987534955,1554930.817022678,4.386137332062807,1554930.817022678,4.386137332062807,0.8500000000000001,0.09556791734536761,4.028046144702076,101325.0,128380.06783068848,1.2670127592468639,1.0,0.0,4.028046144699881,1.2847408630644652,1.2850310577862574,3.135298534129336,22718.284709967003,2316.6203249801924,19310.543365725483,1969.1274151443647,0.85,0.850000059962869,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.127565202046,4632.441516551485,5.562349354449577,4.998634007736071,-2.330308227723626,7.328942235459698,3.495827951053219,3.5,0.9988079860152055,0.6,0.0002258662607270373,0.9688338650016043,0.00023313208681724116,198.93474783752214,0.0,0.0,0.0,0.0015060535018850767,7.856038915124772e-05,0.0001473058715757896,0.0005933548480928384,0.09556791734536109,0.07169675218670661,0.023871165158654475,0.09556791734596111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8110668659,579.5951856366116,0.0,0.09556791734536109,0.07169675218671151,0.023871165158656102,0.3753593510901867,0.3753593510901867,0.12497444269405084,0.0,4.994788970109539,4.993163635401402,4.999670711768374,4.994859483180335,4.993220532676048,4.9997821208726805,24792.845460719964,21073.91864161197,0.85,1.0664906103815688,0.6626959716042483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266353099525307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.611418064,1535.0598176594772,0.3753593510901867,0.12497444269405084,6.112871282664199,3.495827951053219
5281.0,-30.01236661613402,4.998634007736071,35.00461563961563,24.10188065785917,5.000387096768753,-26.511135364748544,-40.03314783386884,1.4991558453832743,-0.015681714891229603,-5.010541711281446,40.00922025415134,42258.21935076858,25748.828657418504,25748.828657418504,68007.04800818709,77335.0705133507,77335.0705133507,25748.828657418504,103083.8991707692,103083.8991707692,103083.8991707692,127876.74228187966,127876.74228187966,0.0,0.0,91510.29533244217,56433.44416985994,38974.279069535805,24792.843111110455,63767.122180646256,21073.916644443885,1535.0596721961626,0.0,0.8868317015119904,2.815727092020583,0.0014959128700940735,0.0,-0.015681714891229603,354510.28987534955,1554930.817022678,4.386137332062807,1554930.817022678,4.386137332062807,0.85,0.09556791734536761,4.028046144702076,101325.0,128380.06783068848,1.2670127592468639,1.0,0.0,4.0280461447016345,1.2847408630644652,1.2850310577862574,3.135298534129336,22718.283764649,2316.620228584583,19310.543365725483,1969.1274151443647,0.85,0.8500000953317537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.128090800427,4632.441516551485,5.5623495726095245,4.998634007736071,-2.3303079604111323,7.328941968147204,3.49582861258953,3.5,0.9988081750255801,0.6,0.0002258662607270373,0.9688338650016043,0.00023313208681724116,198.93474783752214,0.0,0.0,0.0,0.0015060535018850767,7.856038915124772e-05,0.0001473058715757896,0.0005933548480928384,0.09556791302473021,0.07169674819318586,0.02387116483154435,0.09556790806112085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8110668659,579.5951856366116,0.0,0.09556791302473021,0.07169675218671151,0.023871165158656102,0.3753593301826098,0.3753593301826098,0.12497444098150748,0.0,4.994803175363927,4.993170869291191,4.999705856022615,4.9948599963902325,4.9931998048518835,4.9998464330925,24792.843111110455,21073.916644443885,0.85,1.066490782123263,0.6626960399915025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530531015292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.610931712017,1535.0596721961626,0.3753593301826098,0.12497444098150748,6.112871282664199,3.49582861258953
5282.0,-30.01236661613402,4.998634007736071,35.00461563961563,24.10187985459345,5.000387096768753,-26.511135364748544,-40.03314783386884,1.4991558453832743,-0.015750177783331765,-5.010541711281446,40.00922025415134,42258.21935076858,25748.815120581432,25748.815120581432,68007.03447135001,77335.06728596214,77335.06728596214,25748.815120581432,103083.88240654358,103083.88240654358,103083.88240654358,127876.72693667618,127876.72693667618,0.0,0.0,91510.29210505362,56433.44416985994,38974.27548354854,24792.8445301326,63767.12001368114,21073.91785061271,1535.059758217667,0.0,0.8868317015119904,2.815727991139994,0.0014959128700940735,0.0,-0.015750177783331765,354510.28987534955,1554930.817022678,4.386137332062807,1554930.817022678,4.386137332062807,0.85,0.09556791734536761,4.028046144702076,101325.0,128380.06783068848,1.2670127592468639,1.0,0.0,4.0280461447016345,1.2847408630644652,1.2850310577862574,3.135298534129336,22718.28296341971,2316.6201468819336,19310.543365725483,1969.1274151443647,0.85,0.8500001253095902,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.126281972053,4632.441516551485,5.562348821819607,4.998634007736071,-2.330308880357792,7.328942888093863,3.4958263359357566,3.5,0.9988075245530733,0.6,0.0002258662607270373,0.9688338650016043,0.00023313208681724116,198.93474783752214,0.0,0.0,0.0,0.0015060535018850767,7.856038915124772e-05,0.0001473058715757896,0.0005933548480928384,0.09556790914683057,0.07169674421165947,0.02387116493517109,0.09556794393333959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8110668659,579.5951856366116,0.0,0.09556790914683057,0.07169675218671151,0.023871165158656102,0.3753593093378279,0.3753593093378279,0.12497444152403206,0.0,4.99480084699087,4.993173142720536,4.999689705801586,4.99479153349813,4.993182236437917,4.999625104928214,24792.8445301326,21073.91785061271,0.85,1.0664906060797352,0.66269606251156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530531015292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.610519491478,1535.059758217667,0.3753593093378279,0.12497444152403206,6.112871282664199,3.4958263359357566
5283.0,-30.01236661613402,4.998634007736071,35.00461563961563,24.101879086252325,5.000387096768753,-26.511135364748544,-40.03314783386884,1.4991558453832743,-0.015818640675547613,-5.010541711281446,40.00922025415134,42258.21935076858,25748.80158374199,25748.80158374199,68007.02093451057,77335.0640585709,77335.0640585709,25748.80158374199,103083.8656423129,103083.8656423129,103083.8656423129,127876.71159146799,127876.71159146799,0.0,0.0,91510.28887766237,56433.44416985994,38974.27189755826,24792.845949155082,63767.11784671334,21073.91905678182,1535.059844239171,0.0,0.8868317015119904,2.8157288902602207,0.0014959128700940735,0.0,-0.015818640675547613,354510.28987534955,1554930.817022678,4.386137332062807,1554930.817022678,4.386137332062807,0.85,0.09556791734536761,4.028046144702076,101325.0,128380.06783068848,1.2670127592468639,1.0,0.0,4.028046144702657,1.2847408630644652,1.2850310577862574,3.135298534129336,22718.282162189756,2316.620065179216,19310.543365725483,1969.1274151443647,0.85,0.8500001552874538,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.124473143209,4632.441516551485,5.562348071029157,4.998634007736071,-2.330309800304976,7.328943808041047,3.4958240592819836,3.5,0.9988068740805668,0.6,0.0002258662607270373,0.9688338650016043,0.00023313208681724116,198.93474783752214,0.0,0.0,0.0,0.0015060535018850767,7.856038915124772e-05,0.0001473058715757896,0.0005933548480928384,0.09556790497663901,0.07169674018316871,0.023871164793470307,0.09556797980558938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8110668659,579.5951856366116,0.0,0.09556790497663901,0.07169675218671151,0.023871165158656102,0.37535928824716996,0.37535928824716996,0.12497444078217566,0.0,4.9947852917117075,4.993171447778309,4.999632520000034,4.9947230706059145,4.993164668010252,4.999403776937072,24792.845949155082,21073.91905678182,0.85,1.0664904300362033,0.6626960850316467,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530531015292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.610107270943,1535.059844239171,0.37535928824716996,0.12497444078217566,6.112871282664199,3.4958240592819836
5284.0,-30.01237042435063,4.998643811412297,35.00461522695595,24.10187286967414,5.000381469063067,-26.51113935491162,-40.03314842758698,1.4991503996240805,-0.01566870890081873,-5.010545711958852,40.009219259632104,42258.20635588066,25748.823558852982,25748.823558852982,68007.02991473365,77335.06179920203,77335.06179920203,25748.823558852982,103083.885358055,103083.885358055,103083.885358055,127876.73084301534,127876.73084301534,0.0,0.0,91510.2858816578,56433.4304383363,38974.283825912775,24792.845484960337,63767.12931087311,21073.918662216285,1535.0599302606752,0.0,0.8868316847556438,2.8157264542761724,0.0014959128700940735,0.0,-0.01566870890081873,354510.2345897594,1554930.7741343426,4.38613789509833,1554930.7741343426,4.38613789509833,0.85,0.09556790067533488,4.028046144702076,101325.0,128380.06304254443,1.2670127119915562,1.0,0.0,4.028046144701437,1.2847408885383813,1.2850310832659275,3.135298471962457,22718.281418403687,2316.6199893341445,19310.535359716203,1969.1265987586182,0.85,0.8499998307122418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.1226643138925,4632.441516551485,5.562354991660035,4.998643811412297,-2.330311024436245,7.328954835848542,3.4958217826282105,3.5,0.9988062236080602,0.6,0.0002258662607270373,0.9688342490491474,0.00023313199440328568,198.93475095339778,0.0,0.0,0.0,0.0015060535018850767,7.856038387144416e-05,0.00014730587685559315,0.0005933548693601308,0.09556790067535699,0.07169673654105398,0.023871164134303013,0.0955679006761419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8061531287,579.5951872440546,0.0,0.09556790067535699,0.07169673654103739,0.02387116413429749,0.3753592667205789,0.3753592667205789,0.12497443651255578,0.0,4.994805155325309,4.993187523015479,4.999663761422198,4.994877003058036,4.9932442182686145,4.999781120718012,24792.845484960337,21073.918662216285,0.85,1.0664903791291978,0.6626957621044279,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530531015292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.609695050403,1535.0599302606752,0.3753592667205789,0.12497443651255578,6.112871282664199,3.4958217826282105
5285.0,-30.01237042435063,4.998643811412297,35.00461522695595,24.10187196163463,5.000381469063067,-26.51113935491162,-40.03314842758698,1.4991503996240805,-0.01566779723378886,-5.010545711958852,40.009219259632104,42258.20635588066,25748.82760678524,25748.82760678524,68007.0339626659,77335.05797450575,77335.05797450575,25748.82760678524,103083.88558129099,103083.88558129099,103083.88558129099,127876.72879925973,127876.72879925973,0.0,0.0,91510.28205696151,56433.4304383363,38974.27957625024,24792.843217968733,63767.12279421897,21073.916735273422,1535.0597899233508,0.0,0.8868316847556438,2.8157264423033155,0.0014959128700940735,0.0,-0.01566779723378886,354510.2345897594,1554930.7741343426,4.38613789509833,1554930.7741343426,4.38613789509833,0.85,0.09556790067533488,4.028046144702076,101325.0,128380.06304254443,1.2670127119915562,1.0,0.0,4.028046144701876,1.2847408885383813,1.2850310832659275,3.135298471962457,22718.28046888719,2316.619892510408,19310.535359716203,1969.1265987586182,0.85,0.8499998662382079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.123205208789,4632.441516551485,5.562355216169685,4.998643811412297,-2.3303107493435338,7.328954560755831,3.495822463416765,3.5,0.9988064181190757,0.6,0.0002258662607270373,0.9688342490491474,0.00023313199440328568,198.93475095339778,0.0,0.0,0.0,0.0015060535018850767,7.856038387144416e-05,0.00014730587685559315,0.0005933548693601308,0.09556789636548763,0.07169673256838499,0.023871163797102628,0.09556789153282298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8061531287,579.5951872440546,0.0,0.09556789636548763,0.07169673654103739,0.02387116413429749,0.37535924592216896,0.37535924592216896,0.12497443474718616,0.0,4.994819707203192,4.993194698087677,4.999700470065761,4.994877914725066,4.993223398377836,4.999847304699699,24792.843217968733,21073.916735273422,0.85,1.0664905515986571,0.6626958298283411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530066317317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.609206538593,1535.0597899233508,0.37535924592216896,0.12497443474718616,6.112871282664199,3.495822463416765
5286.0,-30.01237042435063,4.998643811412297,35.00461522695595,24.10187112344431,5.000381469063067,-26.51113935491162,-40.03314842758698,1.4991503996240805,-0.015735867604405485,-5.010545711958852,40.009219259632104,42258.20635588066,25748.814167076667,25748.814167076667,68007.02052295733,77335.05474610836,77335.05474610836,25748.814167076667,103083.86891318503,103083.86891318503,103083.86891318503,127876.71352980727,127876.71352980727,0.0,0.0,91510.27882856413,56433.4304383363,38974.275989142036,24792.844616622246,63767.120605764285,21073.91792412891,1535.0598746942537,0.0,0.8868316847556438,2.815727336267408,0.0014959128700940735,0.0,-0.015735867604405485,354510.2345897594,1554930.7741343426,4.38613789509833,1554930.7741343426,4.38613789509833,0.85,0.09556790067533488,4.028046144702076,101325.0,128380.06304254443,1.2670127119915562,1.0,0.0,4.028046144703191,1.2847408885383813,1.2850310832659275,3.135298471962457,22718.27966740745,2316.6198107822192,19310.535359716203,1969.1265987586182,0.85,0.8499998962254113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.121409361049,4632.441516551485,5.562354470765703,4.998643811412297,-2.330311662690432,7.328955474102729,3.4958202031024523,3.5,0.9988057723149864,0.6,0.0002258662607270373,0.9688342490491474,0.00023313199440328568,198.93475095339778,0.0,0.0,0.0,0.0015060535018850767,7.856038387144416e-05,0.00014730587685559315,0.0005933548693601308,0.09556789251580027,0.07169672860590026,0.023871163909900003,0.09556792715220826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8061531287,579.5951872440546,0.0,0.09556789251580027,0.07169673654103739,0.02387116413429749,0.3753592251770774,0.3753592251770774,0.12497443533772244,0.0,4.9948177346337275,4.993196923363314,4.999685888966212,4.9948098443544495,4.993205824466202,4.999627564577111,24792.844616622246,21073.91792412891,0.85,1.066490377437707,0.66269585257172,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530066317317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.608794191114,1535.0598746942537,0.3753592251770774,0.12497443533772244,6.112871282664199,3.4958202031024523
5287.0,-30.01237042435063,4.998643811412297,35.00461522695595,24.101870355103188,5.000381469063067,-26.51113935491162,-40.03314842758698,1.4991503996240805,-0.01580393790754897,-5.010545711958852,40.009219259632104,42258.20635588066,25748.800727365746,25748.800727365746,68007.00708324641,77335.05151772482,77335.05151772482,25748.800727365746,103083.85224509056,103083.85224509056,103083.85224509056,127876.69826036625,127876.69826036625,0.0,0.0,91510.27560018058,56433.4304383363,38974.2724020492,24792.846015275685,63767.11841732489,21073.91911298433,1535.0599594651565,0.0,0.8868316847556438,2.815728230231424,0.0014959128700940735,0.0,-0.01580393790754897,354510.2345897594,1554930.7741343426,4.38613789509833,1554930.7741343426,4.38613789509833,0.85,0.09556790067533488,4.028046144702076,101325.0,128380.06304254443,1.2670127119915562,1.0,0.0,4.02804614469837,1.2847408885383813,1.2850310832659275,3.135298471962457,22718.27886593114,2316.6197290543805,19310.535359716203,1969.1265987586182,0.85,0.8499999262124883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.119613512843,4632.441516551485,5.562353725361196,4.998643811412297,-2.3303125760378443,7.328956387450141,3.4958179427881393,3.5,0.9988051265108969,0.6,0.0002258662607270373,0.9688342490491474,0.00023313199440328568,198.93475095339778,0.0,0.0,0.0,0.0015060535018850767,7.856038387144416e-05,0.00014730587685559315,0.0005933548693601308,0.09556788838815178,0.07169672459511917,0.02387116379303262,0.09556796277159428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8061531287,579.5951872440546,0.0,0.09556788838815178,0.07169673654103739,0.02387116413429749,0.3753592041791363,0.3753592041791363,0.12497443472587814,0.0,4.994802542515117,4.993195188816799,4.9996302760714,4.994741774051306,4.993188250631192,4.999407824625109,24792.846015275685,21073.91911298433,0.85,1.066490203276452,0.6626958753149418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530066317317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.60838184364,1535.0599594651565,0.3753592041791363,0.12497443472587814,6.112871282664199,3.4958179427881393
5288.0,-30.012374167549538,4.9986536225573035,35.004614808921524,24.101864208374195,5.000375907026584,-26.51114327999127,-40.03315275823695,1.4991450194683726,-0.015654669068055682,-5.010549651929279,40.009218277761946,42258.20926951974,25748.822662599225,25748.822662599225,68007.03193211896,77335.04925428501,77335.04925428501,25748.822662599225,103083.87191688424,103083.87191688424,103083.87191688424,127876.71747409366,127876.71747409366,0.0,0.0,91510.27260037087,56433.432615605714,38974.26664973906,24792.845557209417,63767.11220694848,21073.918723628005,1535.0600442360594,0.0,0.8868316682623542,2.815725810036989,0.0014959128700940735,0.0,-0.015654669068055682,354510.1801427385,1554930.7317904907,4.386138449294799,1554930.7317904907,4.386138449294799,0.85,0.09556788412782814,4.028046144702076,101325.0,128380.06293119225,1.2670127108925957,1.0,0.0,4.028046144704388,1.2847409137054213,1.2850311084386523,3.1352984105444843,22718.27812120042,2316.6196531129817,19310.540767378545,1969.1271501867147,0.85,0.8500001921077894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.117817664173,4632.441516551485,5.562360621789475,4.9986536225573035,-2.330313747121728,7.328967369679031,3.4958156824738267,3.5,0.9988044807068076,0.6,0.0002258662607270373,0.9688346265400001,0.0002331319035671482,198.93475401607614,0.0,0.0,0.0,0.0015060535018850767,7.856034535995065e-05,0.00014730591536708668,0.0005933550244862038,0.09556788412782191,0.0716967209596944,0.02387116316812751,0.0955678841285421,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8013018861,579.5951888310522,0.0,0.09556788412782191,0.07169672095969908,0.02387116316812907,0.37535918274016983,0.37535918274016983,0.1249744306531464,0.0,4.994822528836551,4.993211128406699,4.999662416181991,4.99489498286124,4.993267396530541,4.999783485709202,24792.845557209417,21073.918723628005,0.85,1.0664906968251961,0.6626959855477823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663530066317317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.60796949616,1535.0600442360594,0.37535918274016983,0.1249744306531464,6.112871282664199,3.4958156824738267
5289.0,-30.012374167549538,4.9986536225573035,35.004614808921524,24.101863300334685,5.000375907026584,-26.51114327999127,-40.033148986380525,1.4991450194683726,-0.01565326836822578,-5.010549651929279,40.009218277761946,42258.1935847011,25748.82682108941,25748.82682108941,68007.0204057905,77335.0454387782,77335.0454387782,25748.82682108941,103083.87225986761,103083.87225986761,103083.87225986761,127876.71557233573,127876.71557233573,0.0,0.0,91510.26878486405,56433.416930787076,38974.2798378633,24792.843312468125,63767.12315033143,21073.916815597906,1535.059905289495,0.0,0.8868316682623542,2.8157257916416967,0.0014959128700940735,0.0,-0.01565326836822578,354510.1801427385,1554930.7317904907,4.386138449294799,1554930.7317904907,4.386138449294799,0.85,0.09556788412782814,4.028046144702076,101325.0,128380.05819872432,1.2670126641867685,1.0,0.0,4.028046144702489,1.2847409137054213,1.2850311084386523,3.1352984105444843,22718.27717396529,2316.6195565218795,19310.536274175036,1969.1266920074681,0.85,0.8500000297691825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.118373331462,4632.441516551485,5.562360852431306,4.9986536225573035,-2.330313464515334,7.3289670870726376,3.495816381854924,3.5,0.9988046805299783,0.6,0.0002258662607270373,0.9688346265400001,0.0002331319035671482,198.93475401607614,0.0,0.0,0.0,0.0015060535018850767,7.85603789022186e-05,0.0001473058818248187,0.0005933548893764006,0.09556787987300738,0.0716967170018663,0.02387116287114107,0.09556787485382721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8013018861,579.5951888310522,0.0,0.09556787987300738,0.07169672095969908,0.02387116316812907,0.3753591620194576,0.3753591620194576,0.12497442909831176,0.0,4.994837299779817,4.993218228056435,4.999700228398638,4.99489638356107,4.993246626656173,4.999851477325819,24792.843312468125,21073.916815597906,0.85,1.066490333042993,0.6626956258490306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529601265342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.60748215993,1535.059905289495,0.3753591620194576,0.12497442909831176,6.112871282664199,3.495816381854924
5290.0,-30.012374167549538,4.9986536225573035,35.004614808921524,24.101862462144368,5.000375907026584,-26.51114327999127,-40.033148986380525,1.4991450194683726,-0.015720945807970566,-5.010549651929279,40.009218277761946,42258.1935847011,25748.81347858384,25748.81347858384,68007.00706328494,77335.04220939764,77335.04220939764,25748.81347858384,103083.85568798147,103083.85568798147,103083.85568798147,127876.70037896976,127876.70037896976,0.0,0.0,91510.2655554835,56433.416930787076,38974.27624966268,24792.844690988295,63767.12094065097,21073.91798734005,1535.0599888243896,0.0,0.8868316682623542,2.815726680445106,0.0014959128700940735,0.0,-0.015720945807970566,354510.1801427385,1554930.7317904907,4.386138449294799,1554930.7317904907,4.386138449294799,0.85,0.09556788412782814,4.028046144702076,101325.0,128380.05819872432,1.2670126641867685,1.0,0.0,4.028046144703658,1.2847409137054213,1.2850311084386523,3.1352984105444843,22718.276372241464,2316.6194747688014,19310.536274175036,1969.1266920074681,0.85,0.8500000597655284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.116590474276,4632.441516551485,5.562360112417421,4.9986536225573035,-2.330314371257379,7.328967993814683,3.49581413789252,3.5,0.9988040393978628,0.6,0.0002258662607270373,0.9688346265400001,0.0002331319035671482,198.93475401607614,0.0,0.0,0.0,0.0015060535018850767,7.85603789022186e-05,0.0001473058818248187,0.0005933548893764006,0.09556787608211251,0.07169671305338617,0.023871163028726335,0.09556791022110546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8013018861,579.5951888310522,0.0,0.09556787608211251,0.07169672095969908,0.02387116316812907,0.37535914134768555,0.37535914134768555,0.12497442992332931,0.0,4.994835581048221,4.993220391922307,4.999686848009333,4.994828706121325,4.993229047386592,4.999633326461151,24792.844690988295,21073.91798734005,0.85,1.0664901607613757,0.66269564881299,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529601265342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.607069687674,1535.0599888243896,0.37535914134768555,0.12497442992332931,6.112871282664199,3.49581413789252
5291.0,-30.012374167549538,4.9986536225573035,35.004614808921524,24.101861693803244,5.000375907026584,-26.51114327999127,-40.033148986380525,1.4991450194683726,-0.015788623224182174,-5.010549651929279,40.009218277761946,42258.1935847011,25748.800136075963,25748.800136075963,68006.99372077706,77335.03898002028,77335.03898002028,25748.800136075963,103083.83911609625,103083.83911609625,103083.83911609625,127876.6851856046,127876.6851856046,0.0,0.0,91510.26232610614,56433.416930787076,38974.27266146562,24792.846069508352,63767.118730973976,21073.9191590821,1535.0600723592845,0.0,0.8868316682623542,2.8157275692489954,0.0014959128700940735,0.0,-0.015788623224182174,354510.1801427385,1554930.7317904907,4.386138449294799,1554930.7317904907,4.386138449294799,0.85,0.09556788412782814,4.028046144702076,101325.0,128380.05819872432,1.2670126641867685,1.0,0.0,4.028046144701612,1.2847409137054213,1.2850311084386523,3.1352984105444843,22718.275570518435,2316.6193930158042,19310.536274175036,1969.1266920074681,0.85,0.8500000897618466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.114807616632,4632.441516551485,5.562359372403018,4.9986536225573035,-2.3303152779999325,7.328968900557236,3.4958118939301155,3.5,0.9988033982657473,0.6,0.0002258662607270373,0.9688346265400001,0.0002331319035671482,198.93475401607614,0.0,0.0,0.0,0.0015060535018850767,7.85603789022186e-05,0.0001473058818248187,0.0005933548893764006,0.09556787201766555,0.07169670905609342,0.023871162961572125,0.09556794558840329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.8013018861,579.5951888310522,0.0,0.09556787201766555,0.07169672095969908,0.02387116316812907,0.3753591204203611,0.3753591204203611,0.124974429571752,0.0,4.994820670577212,4.993218607164749,4.999632513534948,4.994761028705113,4.993211468135655,4.999415175764739,24792.846069508352,21073.9191590821,0.85,1.0664899884796524,0.662695671776915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529601265342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.606657215423,1535.0600723592845,0.3753591204203611,0.124974429571752,6.112871282664199,3.4958118939301155
