time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5292.0,-30.012377842658875,4.998663439385099,35.004614386166146,24.101855616923444,5.000370422455744,-26.511147136043945,-40.0331533170305,1.4991397158408422,-0.015640646047700102,-5.010553513214859,40.009217304185185,42258.19673209046,25748.821980664638,25748.821980664638,68007.01871275509,77335.03670856188,77335.03670856188,25748.821980664638,103083.85868922652,103083.85868922652,103083.85868922652,127876.70431147373,127876.70431147373,0.0,0.0,91510.25932207328,56433.419345602066,38974.26664052357,24792.845622247223,63767.112262770795,21073.918778910138,1535.0601558941794,0.0,0.8868316521396515,2.8157251752082932,0.0014959128700940735,0.0,-0.015640646047700102,354510.1267837679,1554930.689804487,4.386138991039066,1554930.689804487,4.386138991039066,0.85,0.09556786779509449,4.028046144702076,101325.0,128380.05792034382,1.2670126614393666,1.0,0.0,4.028046144703623,1.2847409385144823,1.285031133253317,3.135298350000131,22718.274824739277,2316.6193169674943,19310.537111714428,1969.1267774127177,0.85,0.850000154531366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.113024758531,4632.441516551485,5.562366233649648,4.998663439385099,-2.330316383345719,7.328979822730817,3.4958096499677107,3.5,0.9988027571336316,0.6,0.0002258662607270373,0.9688349971643689,0.00023313181438337088,198.93475702304383,0.0,0.0,0.0,0.0015060535018850767,7.856034039072668e-05,0.00014730592033631063,0.0005933550445024672,0.0955678677950682,0.0716967054112307,0.02387116238383751,0.09556786779600907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7964916205,579.5951904046462,0.0,0.0955678677950682,0.07169670541125041,0.023871162383844076,0.3753590990504876,0.3753590990504876,0.12497442578543072,0.0,4.99484057825714,4.993234425068067,4.99966470425835,4.994912867167159,4.993290355923989,4.999786125732328,24792.845622247223,21073.918778910138,0.85,1.066490488584657,0.6626957883548711,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663529601265342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.606244743172,1535.0601558941794,0.3753590990504876,0.12497442578543072,6.112871282664199,3.4958096499677107
5293.0,-30.012377842658875,4.998663439385099,35.004614386166146,24.101854708883934,5.000370422455744,-26.511147136043945,-40.0331533170305,1.4991397158408422,-0.015638767011012078,-5.010553513214859,40.009217304185185,42258.19673209046,25748.826246583587,25748.826246583587,68007.02297867404,77335.03290275445,77335.03290275445,25748.826246583587,103083.85914933804,103083.85914933804,103083.85914933804,127876.7025569976,127876.7025569976,0.0,0.0,91510.25551626585,56433.419345602066,38974.26241184865,24792.84340765955,63767.1058195082,21073.91689651062,1535.060018827447,0.0,0.8868316521396515,2.815725150531049,0.0014959128700940735,0.0,-0.015638767011012078,354510.1267837679,1554930.689804487,4.386138991039066,1554930.689804487,4.386138991039066,0.85,0.09556786779509449,4.028046144702076,101325.0,128380.05792034382,1.2670126614393666,1.0,0.0,4.028046144699534,1.2847409385144823,1.285031133253317,3.135298350000131,22718.27387991211,2316.619220621936,19310.537111714428,1969.1267774127177,0.85,0.8500001898819055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.113594780054,4632.441516551485,5.562366470250121,4.998663439385099,-2.330316093438283,7.328979532823382,3.4958103674150247,3.5,0.9988029621185784,0.6,0.0002258662607270373,0.9688349971643689,0.00023313181438337088,198.93475702304383,0.0,0.0,0.0,0.0015060535018850767,7.856034039072668e-05,0.00014730592033631063,0.0005933550445024672,0.09556786359702035,0.07169670146553243,0.023871162131487916,0.09556785842511425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7964916205,579.5951904046462,0.0,0.09556786359702035,0.07169670541125041,0.023871162383844076,0.37535907839327964,0.37535907839327964,0.1249744244642866,0.0,4.994855411844526,4.993241467822031,4.99970293815835,4.994914746203847,4.993269638841582,4.9998558738219,24792.84340765955,21073.91689651062,0.85,1.0664906632451983,0.6626958553160877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352913594402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.60575864623,1535.060018827447,0.37535907839327964,0.1249744244642866,6.112871282664199,3.4958103674150247
5294.0,-30.012377842658875,4.998663439385099,35.004614386166146,24.101853905618214,5.000370422455744,-26.511147136043945,-40.03314954517407,1.4991397158408422,-0.01570605126562441,-5.010553513214859,40.009217304185185,42258.181047271784,25748.813001337865,25748.813001337865,68006.99404860965,77335.02967239606,77335.02967239606,25748.813001337865,103083.84267373393,103083.84267373393,103083.84267373393,127876.6874400589,127876.6874400589,0.0,0.0,91510.25228590747,56433.40366078339,38974.27625013786,24792.84476632497,63767.12101646283,21073.918051376226,1535.0601011435483,0.0,0.8868316521396515,2.8157260341704333,0.0014959128700940735,0.0,-0.01570605126562441,354510.1267837679,1554930.689804487,4.386138991039066,1554930.689804487,4.386138991039066,0.85,0.09556786779509449,4.028046144702076,101325.0,128380.05318787592,1.2670126147335399,1.0,0.0,4.028046144702893,1.2847409385144823,1.285031133253317,3.135298350000131,22718.273077945534,2316.6191388441043,19310.532618510915,1969.126319233471,0.85,0.8500000221080718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.111824920979,4632.441516551485,5.562365735629512,4.998663439385099,-2.3303169935715897,7.328980432956689,3.4958081398139997,3.5,0.9988023256611428,0.6,0.0002258662607270373,0.9688349971643689,0.00023313181438337088,198.93475702304383,0.0,0.0,0.0,0.0015060535018850767,7.856037393299223e-05,0.00014730588679404507,0.0005933549093926737,0.09556785985902386,0.07169669752906344,0.023871162329960418,0.09556789354124381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7964916205,579.5951904046462,0.0,0.09556785985902386,0.07169670541125041,0.023871162383844076,0.37535905778439044,0.37535905778439044,0.12497442550336407,0.0,4.994853821865263,4.99324358510637,4.999690213154167,4.9948474619492345,4.993252054243101,4.999639313145849,24792.84476632497,21073.918051376226,0.85,1.0664899553964842,0.6626954514123656,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352913594402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.605346051474,1535.0601011435483,0.37535905778439044,0.12497442550336407,6.112871282664199,3.4958081398139997
5295.0,-30.01238144591257,4.998673220422052,35.00461397145483,24.1018510068767,5.000368491400276,-26.511150572062704,-40.033153840899445,1.4991376175503797,-0.015613274692100276,-5.010554040976302,40.00921669297575,42258.1842304939,25748.826275565556,25748.826275565556,68007.01050605945,77335.02585413678,77335.02585413678,25748.826275565556,103083.85212970234,103083.85212970234,103083.85212970234,127876.69773688955,127876.69773688955,0.0,0.0,91510.24914472242,56433.40752107953,38974.26847071432,24792.84560718721,63767.114077901526,21073.918766109127,1535.0601834596496,0.0,0.8868316516668963,2.8157247541440436,0.0014959128700940735,0.0,-0.015613274692100276,354510.1194904929,1554930.6634466366,4.386139006924275,1554930.6634466366,4.386139006924275,0.85,0.09556785516977978,4.028046144702076,101325.0,128380.05663979371,1.2670126488013196,1.0,0.0,4.028046144701123,1.2847409483297676,1.2850311430708194,3.135298326046782,22718.272298117066,2316.619059323731,19310.53472752911,1969.1265342934755,0.85,0.8500001441187763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.110055061454,4632.441516551485,5.562370729858079,4.998673220422052,-2.3303156610102747,7.328988881432327,3.4958059122129748,3.5,0.998801689203707,0.6,0.0002258662607270373,0.9688353605424455,0.00023313172694334368,198.93475997121942,0.0,0.0,0.0,0.0015060535018850767,7.856033573207993e-05,0.0001473059249949574,0.0005933550632677113,0.09556785516981638,0.07169669303557294,0.023871162134243434,0.09556785516995701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7934717466,579.5951913925454,0.0,0.09556785516981638,0.07169669303554549,0.023871162134234295,0.3753590369200395,0.3753590369200395,0.12497442536460124,0.0,4.9948714115711255,4.993255670185306,4.999724335604014,4.9949407662842304,4.993303007193447,4.999859822043845,24792.84560718721,21073.918766109127,0.85,1.066490329529077,0.6626955734403929,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352913594402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.60493345672,1535.0601834596496,0.3753590369200395,0.12497442536460124,6.112871282664199,3.4958059122129748
5296.0,-30.01238144591257,4.998673220422052,35.00461397145483,24.10185009883719,5.000368491400276,-26.511150572062704,-40.033153840899445,1.4991376175503797,-0.015611218482035838,-5.010554040976302,40.00921669297575,42258.1842304939,25748.830574576357,25748.830574576357,68007.01480507026,77335.02205862105,77335.02205862105,25748.830574576357,103083.85263319741,103083.85263319741,103083.85263319741,127876.69831451082,127876.69831451082,0.0,0.0,91510.2453492067,56433.40752107953,38974.264253474634,24792.84568131341,63767.109934788044,21073.9188291164,1535.0601881044086,0.0,0.8868316516668963,2.8157247271400045,0.0014959128700940735,0.0,-0.015611218482035838,354510.1194904929,1554930.6634466366,4.386139006924275,1554930.6634466366,4.386139006924275,0.85,0.09556785516977978,4.028046144702076,101325.0,128380.05663979371,1.2670126488013196,1.0,0.0,4.028046144701123,1.2847409483297676,1.2850311430708194,3.135298326046782,22718.27135584491,2316.618963238712,19310.53472752911,1969.1265342934755,0.85,0.850000179373724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.110629504273,4632.441516551485,5.562370968294136,4.998673220422052,-2.3303153688537614,7.328988589275814,3.4958066352247643,3.5,0.9988018957785041,0.6,0.0002258662607270373,0.9688353605424455,0.00023313172694334368,198.93475997121942,0.0,0.0,0.0,0.0015060535018850767,7.856033573207993e-05,0.0001473059249949574,0.0005933550632677113,0.09556785159604439,0.07169668912704723,0.023871162468997162,0.09556785454258683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7934717466,579.5951913925454,0.0,0.09556785159604439,0.07169669303554549,0.023871162134234295,0.3753590164574437,0.3753590164574437,0.1249744271171617,0.0,4.994885693753872,4.993261005373881,4.999765490710729,4.994942822494295,4.993282346129661,4.999930111210915,24792.84568131341,21073.9188291164,0.85,1.066490466239072,0.6626956164974322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528672319218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.604448676782,1535.0601881044086,0.3753590164574437,0.1249744271171617,6.112871282664199,3.4958066352247643
5297.0,-30.01238144591257,4.998673220422052,35.00461397145483,24.10184929557147,5.000368491400276,-26.511150572062704,-40.03315003411842,1.4991376175503797,-0.01567811081201853,-5.010554040976302,40.00921669297575,42258.16854567525,25748.81742624289,25748.81742624289,68006.98597191814,77335.01882732353,77335.01882732353,25748.81742624289,103083.83625356642,103083.83625356642,103083.83625356642,127876.68328644465,127876.68328644465,0.0,0.0,91510.24211790918,56433.39183626088,38974.27809072033,24792.847032878224,63767.125123598555,21073.91997794649,1535.0602699913863,0.0,0.8868316516668963,2.8157256056319286,0.0014959128700940735,0.0,-0.01567811081201853,354510.1194904929,1554930.6634466366,4.386139006924275,1554930.6634466366,4.386139006924275,0.85,0.09556785516977978,4.028046144702076,101325.0,128380.0476759427,1.2670125603349884,1.0,0.0,4.028046144701415,1.2847409483297676,1.2850311430708194,3.135298326046782,22718.270553645183,2316.618881437105,19310.5302343256,1969.126076114229,0.85,0.8500000116085947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.108872596393,4632.441516551485,5.5623702390479295,4.998673220422052,-2.330316262401586,7.328989482823639,3.4958044239254678,3.5,0.9988012639787051,0.6,0.0002258662607270373,0.9688353605424455,0.00023313172694334368,198.93475997121942,0.0,0.0,0.0,0.0015060535018850767,7.856036958492026e-05,0.00014730589114211705,0.0005933549269069083,0.09556784838183079,0.07169668520323459,0.023871163178596198,0.0955678894572943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7934717466,579.5951913925454,0.0,0.09556784838183079,0.07169669303554549,0.023871162134234295,0.3753589959148152,0.3753589959148152,0.12497443083217695,0.0,4.994883741035778,4.993261755582068,4.999755419564565,4.994875930164312,4.993264756414817,4.999715134984513,24792.847032878224,21073.91997794649,0.85,1.0664897600464431,0.6626952126784308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528672319218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.60403596192,1535.0602699913863,0.3753589959148152,0.12497443083217695,6.112871282664199,3.4958044239254678
5298.0,-30.01238144591257,4.998673220422052,35.00461397145483,24.10184849230575,5.000368491400276,-26.511150572062704,-40.03315003411842,1.4991376175503797,-0.015745003170138716,-5.010554040976302,40.00921669297575,42258.16854567525,25748.804277907184,25748.804277907184,68006.97282358244,77335.0155960166,77335.0155960166,25748.804277907184,103083.81987392379,103083.81987392379,103083.81987392379,127876.66825836607,127876.66825836607,0.0,0.0,91510.23888660225,56433.39183626088,38974.2745003793,24792.848384442288,63767.12288482159,21073.921126775946,1535.0603518783641,0.0,0.8868316516668963,2.8157264841249927,0.0014959128700940735,0.0,-0.015745003170138716,354510.1194904929,1554930.6634466366,4.386139006924275,1554930.6634466366,4.386139006924275,0.85,0.09556785516977978,4.028046144702076,101325.0,128380.0476759427,1.2670125603349884,1.0,0.0,4.028046144704336,1.2847409483297676,1.2850311430708194,3.135298326046782,22718.26975144312,2316.61879963526,19310.5302343256,1969.126076114229,0.85,0.8500000416228418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.107115688068,4632.441516551485,5.56236950980122,4.998673220422052,-2.3303171559499036,7.328990376371956,3.495802212626171,3.5,0.998800632178906,0.6,0.0002258662607270373,0.9688353605424455,0.00023313172694334368,198.93475997121942,0.0,0.0,0.0,0.0015060535018850767,7.856036958492026e-05,0.00014730589114211705,0.0005933549269069083,0.09556784481445225,0.07169668121474183,0.02387116359971042,0.09556792437204362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7934717466,579.5951913925454,0.0,0.09556784481445225,0.07169669303554549,0.023871162134234295,0.37535897503356197,0.37535897503356197,0.12497443303686676,0.0,4.994868800388019,4.99325883779585,4.999704367413585,4.994809037806192,4.993247166650406,4.999500158921592,24792.848384442288,21073.921126775946,0.85,1.0664895912964274,0.6626952359447585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528672319218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.603623247054,1535.0603518783641,0.37535897503356197,0.12497443303686676,6.112871282664199,3.495802212626171
5299.0,-30.012384998771175,4.998682979780421,35.00461356291918,24.101841577235632,5.0003620194876905,-26.511154416843947,-40.03315817154942,1.499131437560432,-0.015598189503634785,-5.010558955027979,40.00921604343269,42258.18786598731,25748.82887699574,25748.82887699574,68007.01674298305,77335.01380920953,77335.01380920953,25748.82887699574,103083.84268620527,103083.84268620527,103083.84268620527,127876.6903858752,127876.6903858752,0.0,0.0,91510.2359179056,56433.40997468338,38974.25104802468,24792.84769966994,63767.09874769462,21073.920544719447,1535.0604337653422,0.0,0.8868316290140235,2.815723982487649,0.0014959128700940735,0.0,-0.015598189503634785,354510.0515826399,1554930.6354346008,4.3861397680909775,1554930.6354346008,4.3861397680909775,0.85,0.09556784212061806,4.028046144702076,101325.0,128380.0530765237,1.267012613634579,1.0,0.0,4.02804614470113,1.2847409772382374,1.285031171985819,3.1352982554981823,22718.269014436504,2316.6187244815005,19310.531952707926,1969.1262513404606,0.85,0.8500001448366025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.105358779299,4632.441516551485,5.562376934921555,4.998682979780421,-2.3303190343557896,7.32900201413621,3.4958000013268746,3.5,0.998800000379107,0.6,0.0002258662607270373,0.9688357188384678,0.00023313164072628044,198.93476287816196,0.0,0.0,0.0,0.0015060535018850767,7.85602972206078e-05,0.0001473059635064295,0.000593355218393698,0.09556784212061549,0.07169667838844541,0.023871163732170075,0.09556784212141524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.790262473,579.595192442402,0.0,0.09556784212061549,0.07169667838844734,0.023871163732170714,0.3753589536593841,0.3753589536593841,0.12497443154040115,0.0,4.994889062136906,4.993273843749932,4.999740413991333,4.994960765524354,4.993324525484695,4.99987525737339,24792.84769966994,21073.920544719447,0.85,1.0664906837311885,0.6626957897706626,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528672319218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.60321053219,1535.0604337653422,0.3753589536593841,0.12497443154040115,6.112871282664199,3.4958000013268746
5300.0,-30.012384998771175,4.998682979780421,35.00461356291918,24.101840669196122,5.0003620194876905,-26.511154416843947,-40.03315817154942,1.499131437560432,-0.015595867834406363,-5.010558955027979,40.00921604343269,42258.18786598731,25748.83323405966,25748.83323405966,68007.02110004697,77335.01002064238,77335.01002064238,25748.83323405966,103083.84325470205,103083.84325470205,103083.84325470205,127876.68807156915,127876.68807156915,0.0,0.0,91510.23212933844,56433.40997468338,38974.24683850563,24792.8448168671,63767.09165537273,21073.918094337034,1535.0602553376139,0.0,0.8868316290140235,2.8157239519973665,0.0014959128700940735,0.0,-0.015595867834406363,354510.0515826399,1554930.6354346008,4.3861397680909775,1554930.6354346008,4.3861397680909775,0.85,0.09556784212061806,4.028046144702076,101325.0,128380.0530765237,1.267012613634579,1.0,0.0,4.0280461447024445,1.2847409772382374,1.285031171985819,3.1352982554981823,22718.268073889398,2316.618628572387,19310.531952707926,1969.1262513404606,0.85,0.8500001800270128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.105940978573,4632.441516551485,5.562377176577747,4.998682979780421,-2.330318738253742,7.329001718034163,3.495800734100686,3.5,0.9988002097430532,0.6,0.0002258662607270373,0.9688357188384678,0.00023313164072628044,198.93476287816196,0.0,0.0,0.0,0.0015060535018850767,7.85602972206078e-05,0.0001473059635064295,0.000593355218393698,0.09556783832136016,0.07169667443780356,0.0238711638835566,0.09556782997822487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.790262473,579.595192442402,0.0,0.09556783832136016,0.07169667838844734,0.023871163732170714,0.37535893297629486,0.37535893297629486,0.12497443233296598,0.0,4.994903867146377,4.993279855447611,4.999781630321479,4.994963087193582,4.993303902239177,4.999946495715449,24792.8448168671,21073.918094337034,0.85,1.0664908706765053,0.6626958634772051,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528209722013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.60272664173,1535.0602553376139,0.37535893297629486,0.12497443233296598,6.112871282664199,3.495800734100686
5301.0,-30.012384998771175,4.998682979780421,35.00461356291918,24.101839831005805,5.0003620194876905,-26.511154416843947,-40.03315439969299,1.499131437560432,-0.01566236910156249,-5.010558955027979,40.00921604343269,42258.17218116875,25748.820182415995,25748.820182415995,68006.99236358475,77335.00678841695,77335.00678841695,25748.820182415995,103083.82697083295,103083.82697083295,103083.82697083295,127876.67311586632,127876.67311586632,0.0,0.0,91510.22889711302,56433.39428986483,38974.26067472021,24792.846145033378,63767.106819753586,21073.91922327837,1535.0603357863888,0.0,0.8868316290140235,2.8157248253530938,0.0014959128700940735,0.0,-0.01566236910156249,354510.0515826399,1554930.6354346008,4.3861397680909775,1554930.6354346008,4.3861397680909775,0.85,0.09556784212061806,4.028046144702076,101325.0,128380.04411267271,1.2670125251682478,1.0,0.0,4.028046144701422,1.2847409772382374,1.285031171985819,3.1352982554981823,22718.26727145931,2316.61854674729,19310.5229663009,1969.1253349819665,0.85,0.8499998144911555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.104196992759,4632.441516551485,5.562376452693246,4.998682979780421,-2.330319625231525,7.3290026050119454,3.495798539066987,3.5,0.9987995825905677,0.6,0.0002258662607270373,0.9688357188384678,0.00023313164072628044,198.93476287816196,0.0,0.0,0.0,0.0015060535018850767,7.856033076285658e-05,0.00014730592996418072,0.0005933550832839721,0.09556783493967023,0.0716966704904515,0.023871164449218732,0.09556786462906705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.790262473,579.595192442402,0.0,0.09556783493967023,0.07169667838844734,0.023871163732170714,0.37535891231042895,0.37535891231042895,0.12497443529441787,0.0,4.994902410902455,4.993281145851768,4.999771924329707,4.994896585926426,4.993286307467486,4.999733100367564,24792.846145033378,21073.91922327837,0.85,1.0664901664084554,0.662695459911914,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528209722013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.602313808435,1535.0603357863888,0.37535891231042895,0.12497443529441787,6.112871282664199,3.495798539066987
5302.0,-30.012384998771175,4.998682979780421,35.00461356291918,24.10183906266468,5.0003620194876905,-26.511154416843947,-40.03315439969299,1.499131437560432,-0.01572887044773097,-5.010558955027979,40.00921604343269,42258.17218116875,25748.807130770125,25748.807130770125,68006.97931193888,77335.00355616964,77335.00355616964,25748.807130770125,103083.81068693977,103083.81068693977,103083.81068693977,127876.65816013994,127876.65816013994,0.0,0.0,91510.2256648657,56433.39428986483,38974.257083334305,24792.84747320016,63767.10455653447,21073.920352220135,1535.060416235164,0.0,0.8868316290140235,2.8157256987106187,0.0014959128700940735,0.0,-0.01572887044773097,354510.0515826399,1554930.6354346008,4.3861397680909775,1554930.6354346008,4.3861397680909775,0.85,0.09556784212061806,4.028046144702076,101325.0,128380.04411267271,1.2670125251682478,1.0,0.0,4.028046144704197,1.2847409772382374,1.285031171985819,3.1352982554981823,22718.266469023787,2316.618464921639,19310.5229663009,1969.1253349819665,0.85,0.8499998445141348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.102453006507,4632.441516551485,5.5623757288082505,4.998682979780421,-2.330320512209794,7.329003491990215,3.4957963440332875,3.5,0.9987989554380822,0.6,0.0002258662607270373,0.9688357188384678,0.00023313164072628044,198.93476287816196,0.0,0.0,0.0,0.0015060535018850767,7.856033076285658e-05,0.00014730592996418072,0.0005933550832839721,0.09556783125325718,0.07169666649178721,0.023871164761469978,0.09556789927997335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.790262473,579.595192442402,0.0,0.09556783125325718,0.07169667838844734,0.023871163732170714,0.3753588913759244,0.3753588913759244,0.12497443692916944,0.0,4.994887945636151,4.993278659196619,4.999721480478229,4.994830084580258,4.993268712578242,4.999519705181115,24792.84747320016,21073.920352220135,0.85,1.066489999583491,0.6626954834322706,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528209722013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.601900975144,1535.060416235164,0.3753588913759244,0.12497443692916944,6.112871282664199,3.4957963440332875
5303.0,-30.012388570157295,4.998692744743331,35.00461314775128,24.101833335030847,5.000356877769031,-26.511158145254544,-40.033158695418365,1.4991264528662425,-0.015590306511285235,-5.010562455489071,40.00921503318182,42258.17567097953,25748.828204450743,25748.828204450743,68007.00387543027,77335.00117147884,77335.00117147884,25748.828204450743,103083.82937592958,103083.82937592958,103083.82937592958,127876.67646145284,127876.67646145284,0.0,0.0,91510.22264443952,56433.397143939976,38974.2505561106,24792.847085523263,63767.09764163387,21073.920022694772,1535.060496683939,0.0,0.8868316148599583,2.815723470404445,0.0014959128700940735,0.0,-0.015590306511285235,354510.00320935465,1554930.5918659563,4.386140243686431,1554930.5918659563,4.386140243686431,0.85,0.09556782713207639,4.028046144702076,101325.0,128380.04756459048,1.2670125592360275,1.0,0.0,4.02804614470269,1.2847410005554094,1.2850311953082578,3.13529819859466,22718.265719174833,2316.618388458325,19310.52797647992,1969.1258458780442,0.85,0.8500000931048759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.100709019817,4632.441516551485,5.562382376835975,4.998692744743331,-2.3303213474837694,7.3290140922271005,3.4957941489995883,3.5,0.9987983282855967,0.6,0.0002258662607270373,0.9688360790030809,0.00023313155405964094,198.93476580026376,0.0,0.0,0.0,0.0015060535018850767,7.856029256196307e-05,0.00014730596816507423,0.000593355237158934,0.09556782713203514,0.07169666265294511,0.023871164479090032,0.09556782713273439,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7852710069,579.5951940752699,0.0,0.09556782713203514,0.07169666265297606,0.023871164479100333,0.37535886999822754,0.37535886999822754,0.12497443502465992,0.0,4.99490611751952,4.993293826291449,4.999748676236436,4.9949721489778085,4.993347839959938,4.9998508039474245,24792.847085523263,21073.920022694772,0.85,1.0664905004399658,0.6626956100223848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663528209722013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.601488141852,1535.060496683939,0.37535886999822754,0.12497443502465992,6.112871282664199,3.4957941489995883
5304.0,-30.012388570157295,4.998692744743331,35.00461314775128,24.101832357142143,5.000356877769031,-26.511158145254544,-40.033158695418365,1.4991264528662425,-0.015587564438192203,-5.010562455489071,40.00921503318182,42258.17567097953,25748.832668290524,25748.832668290524,68007.00833927005,77334.99737907805,77334.99737907805,25748.832668290524,103083.83004736857,103083.83004736857,103083.83004736857,127876.67509081401,127876.67509081401,0.0,0.0,91510.21885203873,56433.397143939976,38974.24634233195,24792.845043445443,63767.09138577739,21073.918286928627,1535.0603703213633,0.0,0.8868316148599583,2.8157234343930444,0.0014959128700940735,0.0,-0.015587564438192203,354510.00320935465,1554930.5918659563,4.386140243686431,1554930.5918659563,4.386140243686431,0.85,0.09556782713207639,4.028046144702076,101325.0,128380.04756459048,1.2670125592360275,1.0,0.0,4.0280461447004985,1.2847410005554094,1.2850311953082578,3.13529819859466,22718.264777675988,2316.6182924521613,19310.52797647992,1969.1258458780442,0.85,0.8500001283308984,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.101305486027,4632.441516551485,5.5623826244146235,4.998692744743331,-2.3303210441250273,7.329013788868359,3.4957948997296997,3.5,0.9987985427799142,0.6,0.0002258662607270373,0.9688360790030809,0.00023313155405964094,198.93476580026376,0.0,0.0,0.0,0.0015060535018850767,7.856029256196307e-05,0.00014730596816507423,0.000593355237158934,0.09556782317389882,0.07169665870615684,0.02387116446774198,0.09556781804356063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7852710069,579.5951940752699,0.0,0.09556782317389882,0.07169666265297606,0.023871164479100333,0.37535884933531327,0.37535884933531327,0.12497443496524863,0.0,4.994919872224102,4.993300500200348,4.999783698593376,4.9949748910509015,4.993327195838901,4.999923788074966,24792.845043445443,21073.918286928627,0.85,1.0664906750700303,0.6626956750359918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663527746859171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.60100376179,1535.0603703213633,0.37535884933531327,0.12497443496524863,6.112871282664199,3.4957948997296997
5305.0,-30.012388570157295,4.998692744743331,35.00461314775128,24.10183158880102,5.000356877769031,-26.511158145254544,-40.033158695418365,1.4991264528662425,-0.01565367448051802,-5.010562455489071,40.00921503318182,42258.17567097953,25748.819713394467,25748.819713394467,68006.995384374,77334.99414590617,77334.99414590617,25748.819713394467,103083.81385930063,103083.81385930063,103083.81385930063,127876.66021228868,127876.66021228868,0.0,0.0,91510.21561886685,56433.397143939976,38974.24274991874,24792.846352988054,63767.08910290679,21073.919400039846,1535.0604496275344,0.0,0.8868316148599583,2.8157243026105916,0.0014959128700940735,0.0,-0.01565367448051802,354510.00320935465,1554930.5918659563,4.386140243686431,1554930.5918659563,4.386140243686431,0.85,0.09556782713207639,4.028046144702076,101325.0,128380.04756459048,1.2670125592360275,1.0,0.0,4.0280461447004985,1.2847410005554094,1.2850311953082578,3.13529819859466,22718.263975010934,2316.6182106031047,19310.52797647992,1969.1258458780442,0.85,0.8500001583624801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.099574429732,4632.441516551485,5.562381905895062,4.998692744743331,-2.3303219245288176,7.329014669272149,3.4957927209709387,3.5,0.9987979202774111,0.6,0.0002258662607270373,0.9688360790030809,0.00023313155405964094,198.93476580026376,0.0,0.0,0.0,0.0015060535018850767,7.856029256196307e-05,0.00014730596816507423,0.000593355237158934,0.09556781960459954,0.07169665477210577,0.02387116483249377,0.09556785244887499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7852710069,579.5951940752699,0.0,0.09556781960459954,0.07169666265297606,0.023871164479100333,0.3753588287390832,0.3753588287390832,0.12497443687486007,0.0,4.994917653980963,4.993302319342035,4.9997693537891905,4.994908781008576,4.993309595909409,4.999711974580862,24792.846352988054,21073.919400039846,0.85,1.0664905100909479,0.6626956987605885,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663527746859171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.600590809452,1535.0604496275344,0.3753588287390832,0.12497443687486007,6.112871282664199,3.4957927209709387
5306.0,-30.012388570157295,4.998692744743331,35.00461314775128,24.1018307855353,5.000356877769031,-26.511158145254544,-40.033158695418365,1.4991264528662425,-0.015719784555869865,-5.010562455489071,40.00921503318182,42258.17567097953,25748.80675849623,25748.80675849623,68006.98242947576,77334.99091272373,77334.99091272373,25748.80675849623,103083.79767121996,103083.79767121996,103083.79767121996,127876.64533375026,127876.64533375026,0.0,0.0,91510.21238568441,56433.397143939976,38974.239157493816,24792.8476625303,63767.08682002412,21073.920513150755,1535.0605289337052,0.0,0.8868316148599583,2.8157251708293223,0.0014959128700940735,0.0,-0.015719784555869865,354510.00320935465,1554930.5918659563,4.386140243686431,1554930.5918659563,4.386140243686431,0.85,0.09556782713207639,4.028046144702076,101325.0,128380.04756459048,1.2670125592360275,1.0,0.0,4.028046144701667,1.2847410005554094,1.2850311953082578,3.13529819859466,22718.263172343257,2316.61812875378,19310.52797647992,1969.1258458780442,0.85,0.8500001883941619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.097843373003,4632.441516551485,5.562381187375012,4.998692744743331,-2.330322804933086,7.329015549676417,3.4957905422121778,3.5,0.9987972977749079,0.6,0.0002258662607270373,0.9688360790030809,0.00023313155405964094,198.93476580026376,0.0,0.0,0.0,0.0015060535018850767,7.856029256196307e-05,0.00014730596816507423,0.000593355237158934,0.0955678157233644,0.0716966507928381,0.023871164930526288,0.09556788685423252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7852710069,579.5951940752699,0.0,0.0955678157233644,0.07169666265297606,0.023871164479100333,0.37535880790612725,0.37535880790612725,0.12497443738809683,0.0,4.994902657369437,4.993300254658607,4.999715515255332,4.994842670933224,4.993291995923812,4.9995001612454075,24792.8476625303,21073.920513150755,0.85,1.0664903451120216,0.6626957224853125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663527746859171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.60017785711,1535.0605289337052,0.37535880790612725,0.12497443738809683,6.112871282664199,3.4957905422121778
5307.0,-30.012392077244076,4.998702508281225,35.004612729497985,24.10182491820308,5.000351582265917,-26.511161831181283,-40.03315925421191,1.4991213362031448,-0.015576379995650314,-5.0105661309705365,40.00921411297778,42258.16371049637,25748.82837545272,25748.82837545272,68006.99208594908,77334.98862101129,77334.98862101129,25748.82837545272,103083.81699646401,103083.81699646401,103083.81699646401,127876.66423165423,127876.66423165423,0.0,0.0,91510.20936991311,56433.38445939816,38974.24990057216,24792.84723519022,63767.09713576238,21073.920149911686,1535.060608239876,0.0,0.8868315994895504,2.81572285853049,0.0014959128700940735,0.0,-0.015576379995650314,354509.95241812035,1554930.5521808905,4.38614076015264,1554930.5521808905,4.38614076015264,0.85,0.09556781165310407,4.028046144702076,101325.0,128380.04221968554,1.267012506485917,1.0,0.0,4.028046144703432,1.2847410244899002,1.285031219248155,3.1352981401846263,22718.26242364992,2316.618052408307,19310.519639691986,1969.124995762262,0.85,0.8499998494422512,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.096112315845,4632.441516551485,5.562387937236216,4.998702508281225,-2.330323762171849,7.329026270453074,3.4957883634534164,3.5,0.9987966752724047,0.6,0.0002258662607270373,0.9688364326834168,0.0002331314689533799,198.93476866975604,0.0,0.0,0.0,0.0015060535018850767,7.856028759274243e-05,0.00014730597313429488,0.0005933552571751841,0.09556781165304559,0.0716966471562807,0.023871164496764886,0.0955678116540008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7807244458,579.5951955625958,0.0,0.09556781165304559,0.07169664715632458,0.023871164496779496,0.37535878664938455,0.37535878664938455,0.1249744343787177,0.0,4.994921473839952,4.993315698046558,4.999744461961939,4.994989750974867,4.9933704840541395,4.999853260606017,24792.84723519022,21073.920149911686,0.85,1.0664903240170995,0.662695427714504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663527746859171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.599764904775,1535.060608239876,0.37535878664938455,0.1249744343787177,6.112871282664199,3.4957883634534164
5308.0,-30.012392077244076,4.998702508281225,35.004612729497985,24.101823975238972,5.000351582265917,-26.511161831181283,-40.03315925421191,1.4991213362031448,-0.015573215832489495,-5.0105661309705365,40.00921411297778,42258.16371049637,25748.832933515336,25748.832933515336,68006.9966440117,77334.98483774276,77334.98483774276,25748.832933515336,103083.8177712581,103083.8177712581,103083.8177712581,127876.66284582994,127876.66284582994,0.0,0.0,91510.20558664456,56433.38445939816,38974.24569694044,24792.84507457185,63767.09077151229,21073.91831338607,1535.060474549144,0.0,0.8868315994895504,2.8157228169758377,0.0014959128700940735,0.0,-0.015573215832489495,354509.95241812035,1554930.5521808905,4.38614076015264,1554930.5521808905,4.38614076015264,0.85,0.09556781165310407,4.028046144702076,101325.0,128380.04221968554,1.267012506485917,1.0,0.0,4.028046144706208,1.2847410244899002,1.285031219248155,3.1352981401846263,22718.261484418243,2316.61795663333,19310.519639691986,1969.124995762262,0.85,0.849999884583443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.096721371591,4632.441516551485,5.562388190041105,4.998702508281225,-2.330323452409494,7.329025960690719,3.495789130028587,3.5,0.998796894293882,0.6,0.0002258662607270373,0.9688364326834168,0.0002331314689533799,198.93476866975604,0.0,0.0,0.0,0.0015060535018850767,7.856028759274243e-05,0.00014730597313429488,0.0005933552571751841,0.09556780757004202,0.07169664323392656,0.023871164336115455,0.09556780192045974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7807244458,579.5951955625958,0.0,0.09556780757004202,0.07169664715632458,0.023871164496779496,0.3753587661143924,0.3753587661143924,0.12497443353765811,0.0,4.994935762098066,4.993322536364417,4.999781126615119,4.9949929151380275,4.993349889637557,4.999927785286559,24792.84507457185,21073.91831338607,0.85,1.0664905019376165,0.6626954938545675,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663527284063898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.599281693794,1535.060474549144,0.3753587661143924,0.12497443353765811,6.112871282664199,3.495789130028587
5309.0,-30.012392077244076,4.998702508281225,35.004612729497985,24.101823206897848,5.000351582265917,-26.511161831181283,-40.03315925421191,1.4991213362031448,-0.01563893460422605,-5.0105661309705365,40.00921411297778,42258.16371049637,25748.82007535294,25748.82007535294,68006.98378584931,77334.98160365004,77334.98160365004,25748.82007535294,103083.80167900298,103083.80167900298,103083.80167900298,127876.64804394166,127876.64804394166,0.0,0.0,91510.20235255185,56433.38445939816,38974.24210350409,24792.846364938683,63767.08846844277,21073.91941019788,1535.0605526785364,0.0,0.8868315994895504,2.8157236800545307,0.0014959128700940735,0.0,-0.01563893460422605,354509.95241812035,1554930.5521808905,4.38614076015264,1554930.5521808905,4.38614076015264,0.85,0.09556781165310407,4.028046144702076,101325.0,128380.04221968554,1.267012506485917,1.0,0.0,4.028046144702556,1.2847410244899002,1.285031219248155,3.1352981401846263,22718.26068152458,2316.6178747609615,19310.519639691986,1969.124995762262,0.85,0.8499999146235737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.095003242957,4632.441516551485,5.562387476885732,4.998702508281225,-2.3303243262402167,7.329026834521441,3.4957869675423887,3.5,0.9987962764406825,0.6,0.0002258662607270373,0.9688364326834168,0.0002331314689533799,198.93476866975604,0.0,0.0,0.0,0.0015060535018850767,7.856028759274243e-05,0.00014730597313429488,0.0005933552571751841,0.09556780392403327,0.0716966393241131,0.023871164599920176,0.09556783607809535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7807244458,579.5951955625958,0.0,0.09556780392403327,0.07169664715632458,0.023871164496779496,0.3753587456450553,0.3753587456450553,0.12497443491877404,0.0,4.994934048951336,4.993324486029337,4.999768411968091,4.994927196366291,4.9933322846897,4.999717553386574,24792.846364938683,21073.91941019788,0.85,1.0664903388133329,0.6626955177890739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663527284063898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.598868624555,1535.0605526785364,0.3753587456450553,0.12497443491877404,6.112871282664199,3.4957869675423887
5310.0,-30.012392077244076,4.998702508281225,35.004612729497985,24.10182236870753,5.000351582265917,-26.511161831181283,-40.03315925421191,1.4991213362031448,-0.015704653382726974,-5.0105661309705365,40.00921411297778,42258.16371049637,25748.80721718841,25748.80721718841,68006.97092768477,77334.97836955325,77334.97836955325,25748.80721718841,103083.78558674167,103083.78558674167,103083.78558674167,127876.6332420469,127876.6332420469,0.0,0.0,91510.19911845506,56433.38445939816,38974.23851006322,24792.84765530523,63767.08616536845,21073.920507009447,1535.0606308079286,0.0,0.8868315994895504,2.815724543134055,0.0014959128700940735,0.0,-0.015704653382726974,354509.95241812035,1554930.5521808905,4.38614076015264,1554930.5521808905,4.38614076015264,0.85,0.09556781165310407,4.028046144702076,101325.0,128380.04221968554,1.267012506485917,1.0,0.0,4.02804614470241,1.2847410244899002,1.285031219248155,3.1352981401846263,22718.25987862991,2316.61779288849,19310.519639691986,1969.124995762262,0.85,0.8499999446637443,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.093285113897,4632.441516551485,5.56238676372988,4.998702508281225,-2.33032520007141,7.329027708352635,3.4957848050561906,3.5,0.998795658587483,0.6,0.0002258662607270373,0.9688364326834168,0.0002331314689533799,198.93476866975604,0.0,0.0,0.0,0.0015060535018850767,7.856028759274243e-05,0.00014730597313429488,0.0005933552571751841,0.09556780000431156,0.07169663536855403,0.02387116463575753,0.09556787023576213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7807244458,579.5951955625958,0.0,0.09556780000431156,0.07169664715632458,0.023871164496779496,0.37535872493622285,0.37535872493622285,0.12497443510639594,0.0,4.99491953467691,4.993322524767734,4.999716193879294,4.99486147758779,4.993314679720754,4.999507321643421,24792.84765530523,21073.920507009447,0.85,1.0664901756890843,0.6626955417236321,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663527284063898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.59845555531,1535.0606308079286,0.37535872493622285,0.12497443510639594,6.112871282664199,3.4957848050561906
5311.0,-30.01239560248526,4.998712270988647,35.00461230780318,24.101816675998293,5.000346444775409,-26.511165517643537,-40.03316358486188,1.4991163599337143,-0.01556133794139214,-5.010569630130117,40.00921317622958,42258.16736165604,25748.828475109396,25748.828475109396,68006.99583676543,77334.97599962358,77334.97599962358,25748.828475109396,103083.80447473298,103083.80447473298,103083.80447473298,127876.65173582736,127876.65173582736,0.0,0.0,91510.1960957991,56433.387457831785,38974.23181996368,24792.847261094375,63767.07908105805,21073.92017193022,1535.0607089373211,0.0,0.8868315850755982,2.8157222525759704,0.0014959128700940735,0.0,-0.01556133794139214,354509.90406233445,1554930.51178469,4.386141244480668,1554930.51178469,4.386141244480668,0.85,0.09556779580275093,4.028046144702076,101325.0,128380.04144022022,1.2670124987931923,1.0,0.0,4.028046144701347,1.2847410477676648,1.2850312425311774,3.135298083377278,22718.259128227393,2316.617716368729,19310.52464140311,1969.1255057948547,0.85,0.8500001929025371,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.091566984413,4632.441516551485,5.562393420505026,4.998712270988647,-2.3303260218554245,7.329038292844071,3.495782642569993,3.5,0.9987950407342837,0.6,0.0002258662607270373,0.9688367881947232,0.0002331313834065942,198.9347715541023,0.0,0.0,0.0,0.0015060535018850767,7.856024908129249e-05,0.00014730601164574482,0.0005933554123010816,0.09556779580283403,0.07169663166267175,0.02387116414016228,0.09556779580323188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.776096145,579.5951970766644,0.0,0.09556779580283403,0.07169663166260941,0.023871164140141524,0.37535870379983105,0.37535870379983105,0.12497443193420406,0.0,4.994938616835611,4.993337872069958,4.999746492960128,4.995008292188743,4.993392609114551,4.999861036518553,24792.847261094375,21073.92017193022,0.85,1.066490684798621,0.6626956726046557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663527284063898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.59804248607,1535.0607089373211,0.37535870379983105,0.12497443193420406,6.112871282664199,3.495782642569993
5312.0,-30.01239560248526,4.998712270988647,35.00461230780318,24.101815733034186,5.000346444775409,-26.511165517643537,-40.033159813005454,1.4991163599337143,-0.015557800094313734,-5.010569630130117,40.00921317622958,42258.15167683769,25748.833128447393,25748.833128447393,68006.98480528509,77334.97221258166,77334.97221258166,25748.833128447393,103083.80534102906,103083.80534102906,103083.80534102906,127876.65052498718,127876.65052498718,0.0,0.0,91510.19230875718,56433.37177301343,38974.24503971527,24792.845183958125,63767.0902236734,21073.918406364406,1535.0605804254287,0.0,0.8868315850755982,2.8157222061137843,0.0014959128700940735,0.0,-0.015557800094313734,354509.90406233445,1554930.51178469,4.386141244480668,1554930.51178469,4.386141244480668,0.85,0.09556779580275093,4.028046144702076,101325.0,128380.03670775227,1.2670124520873651,1.0,0.0,4.028046144702223,1.2847410477676648,1.2850312425311774,3.135298083377278,22718.25818805894,2316.617620498227,19310.51565499609,1969.124589436361,0.85,0.8499998325199943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.09218877032,4632.441516551485,5.562393678594541,4.998712270988647,-2.3303257056179167,7.329037976606564,3.4957834251672004,3.5,0.9987952643334859,0.6,0.0002258662607270373,0.9688367881947232,0.0002331313834065942,198.9347715541023,0.0,0.0,0.0,0.0015060535018850767,7.856028262352213e-05,0.0001473059781035152,0.0005933552771914328,0.09556779173082192,0.07169662776043044,0.02387116397039148,0.0955677862255446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.776096145,579.5951970766644,0.0,0.09556779173082192,0.07169663166260941,0.023871164140141524,0.3753586833701371,0.3753586833701371,0.1249744310453907,0.0,4.994953259473618,4.993344696485735,4.999784618148453,4.995011830035821,4.993371994151005,4.999937118963885,24792.845183958125,21073.918406364406,0.85,1.0664903254443565,0.6626953108352659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352682130801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.5975587945,1535.0605804254287,0.3753586833701371,0.1249744310453907,6.112871282664199,3.4957834251672004
