time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5313.0,-30.01239560248526,4.998712270988647,35.00461230780318,24.101814929768466,5.000346444775409,-26.511165517643537,-40.033159813005454,1.4991163599337143,-0.015623127649178059,-5.010569630130117,40.00921317622958,42258.15167683769,25748.820367011067,25748.820367011067,68006.97204384876,77334.96897756263,77334.96897756263,25748.820367011067,103083.7893445737,103083.7893445737,103083.7893445737,127876.63580028982,127876.63580028982,0.0,0.0,91510.18907373815,56433.37177301343,38974.24144524968,24792.846455716117,63767.087900965795,21073.9194873587,1535.0606574131566,0.0,0.8868315850755982,2.8157230640543234,0.0014959128700940735,0.0,-0.015623127649178059,354509.90406233445,1554930.51178469,4.386141244480668,1554930.51178469,4.386141244480668,0.8500000000000001,0.09556779580275093,4.028046144702076,101325.0,128380.03670775227,1.2670124520873651,1.0,0.0,4.028046144700324,1.2847410477676648,1.2850312425311774,3.135298083377278,22718.25738493531,2316.617538602409,19310.51565499609,1969.124589436361,0.85,0.8499998625687317,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.090483568276,4632.441516551485,5.562392970802964,4.998712270988647,-2.3303265728760625,7.329038843864709,3.4957812789521814,3.5,0.9987946511291946,0.6,0.0002258662607270373,0.9688367881947232,0.0002331313834065942,198.9347715541023,0.0,0.0,0.0,0.0015060535018850767,7.856028262352213e-05,0.0001473059781035152,0.0005933552771914328,0.09556778811345193,0.07169662386936976,0.023871164244082175,0.09556782013771142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.776096145,579.5951970766644,0.0,0.09556778811345193,0.07169663166260941,0.023871164140141524,0.3753586629989779,0.3753586629989779,0.12497443247826341,0.0,4.994951908075166,4.993346634019588,4.999773388223161,4.994946502480957,4.99335438415477,4.999728468526598,24792.846455716117,21073.9194873587,0.85,1.0664901641653726,0.6626953349738536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352682130801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.59714560775,1535.0606574131566,0.3753586629989779,0.12497443247826341,6.112871282664199,3.4957812789521814
5314.0,-30.01239560248526,4.998712270988647,35.00461230780318,24.101814126502745,5.000346444775409,-26.511165517643537,-40.033159813005454,1.4991163599337143,-0.01568845525150664,-5.010569630130117,40.00921317622958,42258.15167683769,25748.807605572645,25748.807605572645,68006.95928241033,77334.96574252947,77334.96574252947,25748.807605572645,103083.77334810211,103083.77334810211,103083.77334810211,127876.62107557604,127876.62107557604,0.0,0.0,91510.18583870497,56433.37177301343,38974.23785076838,24792.84772747393,63767.08557824232,21073.92056835284,1535.0607344008845,0.0,0.8868315850755982,2.815723921996231,0.0014959128700940735,0.0,-0.01568845525150664,354509.90406233445,1554930.51178469,4.386141244480668,1554930.51178469,4.386141244480668,0.85,0.09556779580275093,4.028046144702076,101325.0,128380.03670775227,1.2670124520873651,1.0,0.0,4.028046144700762,1.2847410477676648,1.2850312425311774,3.135298083377278,22718.256581808175,2316.6174567062326,19310.51565499609,1969.124589436361,0.85,0.8499998926176024,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.0887783658145,4632.441516551485,5.562392263010913,4.998712270988647,-2.3303274401346745,7.329039711123322,3.4957791327371623,3.5,0.9987940379249035,0.6,0.0002258662607270373,0.9688367881947232,0.0002331313834065942,198.9347715541023,0.0,0.0,0.0,0.0015060535018850767,7.856028262352213e-05,0.0001473059781035152,0.0005933552771914328,0.09556778423697182,0.07169661993149418,0.023871164305477643,0.09556785404992761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.776096145,579.5951970766644,0.0,0.09556778423697182,0.07169663166260941,0.023871164140141524,0.37535864238272526,0.37535864238272526,0.12497443279969155,0.0,4.9949377614340165,4.993344662032257,4.999722674204577,4.994881174878628,4.993336774083161,4.999519818243698,24792.84772747393,21073.92056835284,0.85,1.0664900028866096,0.6626953591126079,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352682130801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.596732421,1535.0607344008845,0.37535864238272526,0.12497443279969155,6.112871282664199,3.4957791327371623
5315.0,-30.01239906759389,4.998722030818363,35.00461188339121,24.101808468718104,5.000341357354047,-26.511169144981647,-40.03316410873083,1.4991114347417724,-0.015545841232722069,-5.010573077846115,40.00921225369711,42258.15553554665,25748.828820434137,25748.828820434137,68006.98435598079,77334.96337356915,77334.96337356915,25748.828820434137,103083.79219400328,103083.79219400328,103083.79219400328,127876.63953276766,127876.63953276766,0.0,0.0,91510.1828129362,56433.374974913684,38974.230931136124,24792.84733876437,63767.07826990049,21073.920237949715,1535.0608113886124,0.0,0.886831570872372,2.81572164666209,0.0014959128700940735,0.0,-0.015545841232722069,354509.8564183072,1554930.4720001528,4.386141721728037,1554930.4720001528,4.386141721728037,0.85,0.09556778008497543,4.028046144702076,101325.0,128380.03581693477,1.26701244329568,1.0,0.0,4.028046144703373,1.2847410708065023,1.285031265575219,3.135298027153013,22718.25583063287,2316.617380107669,19310.51611216511,1969.1246360546274,0.85,0.8499999408461267,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.087073162934,4632.441516551485,5.562398894959787,4.998722030818363,-2.33032821845146,7.329050249269823,3.4957769865221437,3.5,0.9987934247206125,0.6,0.0002258662607270373,0.9688371376419496,0.00023313129931907097,198.93477438924828,0.0,0.0,0.0,0.0015060535018850767,7.85602444226506e-05,0.0001473060163043867,0.000593355431066306,0.09556778008496736,0.0716966162380443,0.023871163846923067,0.09556778008573717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7715380816,579.5951985677552,0.0,0.09556778008496736,0.07169661623805035,0.023871163846925086,0.3753586213345119,0.3753586213345119,0.12497442982910907,0.0,4.994956967593055,4.993359901669066,4.999753793101604,4.995027236613396,4.9934143057187725,4.99987171360533,24792.84733876437,21073.920237949715,0.85,1.06649051832255,0.6626954955766486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352682130801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.59631923425,1535.0608113886124,0.3753586213345119,0.12497442982910907,6.112871282664199,3.4957769865221437
5316.0,-30.01239906759389,4.998722030818363,35.00461188339121,24.101807525753998,5.000341357354047,-26.511169144981647,-40.03316410873083,1.4991114347417724,-0.015541894546004187,-5.010573077846115,40.00921225369711,42258.15553554665,25748.833565367422,25748.833565367422,68006.98910091407,77334.95959504232,77334.95959504232,25748.833565367422,103083.79316040975,103083.79316040975,103083.79316040975,127876.63843594815,127876.63843594815,0.0,0.0,91510.17903440938,56433.374974913684,38974.226732772986,24792.8452755384,63767.072008311385,21073.91848420764,1535.0606837489477,0.0,0.886831570872372,2.815721594830671,0.0014959128700940735,0.0,-0.015541894546004187,354509.8564183072,1554930.4720001528,4.386141721728037,1554930.4720001528,4.386141721728037,0.85,0.09556778008497543,4.028046144702076,101325.0,128380.03581693477,1.26701244329568,1.0,0.0,4.028046144700597,1.2847410708065023,1.285031265575219,3.135298027153013,22718.254892578367,2316.6172844527305,19310.51611216511,1969.1246360546274,0.85,0.8499999759432886,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.0877071872355,4632.441516551485,5.562399158129828,4.998722030818363,-2.330327895988889,7.329049926807252,3.4957777845224225,3.5,0.9987936527206921,0.6,0.0002258662607270373,0.9688371376419496,0.00023313129931907097,198.93477438924828,0.0,0.0,0.0,0.0015060535018850767,7.85602444226506e-05,0.0001473060163043867,0.000593355431066306,0.09556777606913319,0.07169661235084855,0.023871163718284634,0.09556777038011771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7715380816,579.5951985677552,0.0,0.09556777606913319,0.07169661623805035,0.023871163846925086,0.37535860098358725,0.37535860098358725,0.12497442915563899,0.0,4.9949718107325225,4.993366668754788,4.99979289319765,4.995031183300114,4.993393737101087,4.999949293647035,24792.8452755384,21073.91848420764,0.85,1.0664906974566757,0.6626955606498403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526358688544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.595836629825,1535.0606837489477,0.37535860098358725,0.12497442915563899,6.112871282664199,3.4957777845224225
5317.0,-30.01239906759389,4.998722030818363,35.00461188339121,24.101806722488277,5.000341357354047,-26.511169144981647,-40.0331603368744,1.4991114347417724,-0.015606830986371278,-5.010573077846115,40.00921225369711,42258.1398507283,25748.82090062913,25748.82090062913,68006.96075135743,77334.95635909989,77334.95635909989,25748.82090062913,103083.77725972902,103083.77725972902,103083.77725972902,127876.62378859641,127876.62378859641,0.0,0.0,91510.17579846694,56433.35929009533,38974.24056485734,24792.846528867387,63767.087093724724,21073.919549537277,1535.0607596061375,0.0,0.886831570872372,2.8157224476344136,0.0014959128700940735,0.0,-0.015606830986371278,354509.8564183072,1554930.4720001528,4.386141721728037,1554930.4720001528,4.386141721728037,0.8499999999999999,0.09556778008497543,4.028046144702076,101325.0,128380.03108446687,1.2670123965898532,1.0,0.0,4.028046144700013,1.2847410708065023,1.285031265575219,3.135298027153013,22718.254089225495,2316.6172025335354,19310.511618961602,1969.1241778753808,0.85,0.8499998082211753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.086014908003,4632.441516551485,5.562398455700515,4.998722030818363,-2.3303287566763444,7.329050787494707,3.4957756545737864,3.5,0.998793044163939,0.6,0.0002258662607270373,0.9688371376419496,0.00023313129931907097,198.93477438924828,0.0,0.0,0.0,0.0015060535018850767,7.856027796487825e-05,0.00014730598276215906,0.0005933552959566653,0.0955677725110731,0.0716966084739652,0.023871164037107904,0.09556780404755451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7715380816,579.5951985677552,0.0,0.0955677725110731,0.07169661623805035,0.023871163846925086,0.37535858068665184,0.37535858068665184,0.12497443082479748,0.0,4.994970697958138,4.9933685594184,4.99978275939975,4.994966246859747,4.993376122072391,4.9997422242124685,24792.846528867387,21073.919549537277,0.85,1.0664900005766447,0.6626951579051648,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526358688544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.595423327573,1535.0607596061375,0.37535858068665184,0.12497443082479748,6.112871282664199,3.4957756545737864
5318.0,-30.01239906759389,4.998722030818363,35.00461188339121,24.101805954147153,5.000341357354047,-26.511169144981647,-40.0331603368744,1.4991114347417724,-0.015671767429125794,-5.010573077846115,40.00921225369711,42258.1398507283,25748.808235888755,25748.808235888755,68006.94808661705,77334.95312315441,77334.95312315441,25748.808235888755,103083.76135904316,103083.76135904316,103083.76135904316,127876.60914123975,127876.60914123975,0.0,0.0,91510.17256252145,56433.35929009533,38974.23696936235,24792.847782196597,63767.08475155894,21073.920614867107,1535.0608354633273,0.0,0.886831570872372,2.81572330043892,0.0014959128700940735,0.0,-0.015671767429125794,354509.8564183072,1554930.4720001528,4.386141721728037,1554930.4720001528,4.386141721728037,0.85,0.09556778008497543,4.028046144702076,101325.0,128380.03108446687,1.2670123965898532,1.0,0.0,4.028046144701912,1.2847410708065023,1.285031265575219,3.135298027153013,22718.253285871866,2316.6171206142635,19310.511618961602,1969.1241778753808,0.85,0.8499998382785227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.084322628356,4632.441516551485,5.562397753270735,4.998722030818363,-2.330329617364256,7.3290516481826185,3.4957735246251502,3.5,0.9987924356071858,0.6,0.0002258662607270373,0.9688371376419496,0.00023313129931907097,198.93477438924828,0.0,0.0,0.0,0.0015060535018850767,7.856027796487825e-05,0.00014730598276215906,0.0005933552959566653,0.0955677686980512,0.0716966045496863,0.023871164148364907,0.09556783771502007,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7715380816,579.5951985677552,0.0,0.0955677686980512,0.07169661623805035,0.023871163846925086,0.3753585601415829,0.3753585601415829,0.12497443140726933,0.0,4.99495682044801,4.993366548940173,4.999733238484282,4.994901310416992,4.993358507028859,4.999535154928992,24792.847782196597,21073.920614867107,0.85,1.0664898411394674,0.6626951822459658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526358688544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.595010025318,1535.0608354633273,0.3753585601415829,0.12497443140726933,6.112871282664199,3.4957735246251502
5319.0,-30.01240247351077,4.99873178614763,35.004611456721605,24.10180033128711,5.000336355749173,-26.511172710463693,-40.03316463259978,1.4991065927020624,-0.01553051135476835,-5.010576457402751,40.00921133911443,42258.14391151837,25748.82936048794,25748.82936048794,68006.9732720063,77334.95073897531,77334.95073897531,25748.82936048794,103083.78009946326,103083.78009946326,103083.78009946326,127876.6275017471,127876.6275017471,0.0,0.0,91510.16953232068,56433.3627048635,38974.22980828575,24792.84740228385,63767.0772105696,21073.92029194127,1535.0609113205169,0.0,0.8868315569868744,2.8157210508872685,0.0014959128700940735,0.0,-0.01553051135476835,354509.8097153233,1554930.4325583375,4.386142188299302,1554930.4325583375,4.386142188299302,0.85,0.09556776458928004,4.028046144702076,101325.0,128380.0300822972,1.2670123866992076,1.0,0.0,4.028046144699618,1.284741093456375,1.2850312882302077,3.135297971877984,22718.25253359629,2316.617043903503,19310.516485756816,1969.1246741503794,0.85,0.8500000806488073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.082630348297,4632.441516551485,5.562404350200716,4.99873178614763,-2.3303303404104616,7.3290621265580915,3.495771394676514,3.5,0.9987918270504326,0.6,0.0002258662607270373,0.9688374811199826,0.0002331312166679745,198.93477717596375,0.0,0.0,0.0,0.0015060535018850767,7.8560239764009e-05,0.0001473060209630283,0.0005933554498315294,0.0955677645893018,0.07169660085079707,0.023871163738504737,0.09556776458975856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7670192948,579.5952000459963,0.0,0.0955677645893018,0.07169660085078074,0.0238711637384993,0.37535853916259837,0.37535853916259837,0.12497442872415088,0.0,4.994975930756084,4.99338166807064,4.999764335546956,4.995045946047981,4.993435719801994,4.999882298433079,24792.84740228385,21073.92029194127,0.85,1.066490362219925,0.6626953242968135,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663526358688544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.594596723065,1535.0609113205169,0.37535853916259837,0.12497442872415088,6.112871282664199,3.495771394676514
5320.0,-30.01240247351077,4.99873178614763,35.004611456721605,24.101799388323002,5.000336355749173,-26.511172710463693,-40.03316463259978,1.4991065927020624,-0.01552616849056676,-5.010576457402751,40.00921133911443,42258.14391151837,25748.834194077503,25748.834194077503,68006.97810559587,77334.94696880202,77334.94696880202,25748.834194077503,103083.78116287952,103083.78116287952,103083.78116287952,127876.6265392554,127876.6265392554,0.0,0.0,91510.16576214737,56433.3627048635,38974.2256192043,24792.845376375884,63767.07099558019,21073.9185699195,1535.060786002044,0.0,0.8868315569868744,2.8157209938529193,0.0014959128700940735,0.0,-0.01552616849056676,354509.8097153233,1554930.4325583375,4.386142188299302,1554930.4325583375,4.386142188299302,0.85,0.09556776458928004,4.028046144702076,101325.0,128380.0300822972,1.2670123866992076,1.0,0.0,4.028046144702685,1.284741093456375,1.2850312882302077,3.135297971877984,22718.251597615625,2316.6169484600373,19310.516485756816,1969.1246741503794,0.85,0.8500001156683877,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.083276218257,4632.441516551485,5.562404618288286,4.99873178614763,-2.330330011922552,7.329061798070182,3.4957722075855404,3.5,0.9987920593101544,0.6,0.0002258662607270373,0.9688374811199826,0.0002331312166679745,198.93477717596375,0.0,0.0,0.0,0.0015060535018850767,7.8560239764009e-05,0.0001473060209630283,0.0005933554498315294,0.09556776063045554,0.07169659697557057,0.023871163654884963,0.095567754852059,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7670192948,579.5952000459963,0.0,0.09556776063045554,0.07169660085078074,0.0238711637384993,0.3753585188743373,0.3753585188743373,0.12497442828637023,0.0,4.994990802385075,4.993388373786274,4.99980373402758,4.995050288912182,4.993415196650346,4.999961328017548,24792.845376375884,21073.9185699195,0.85,1.0664905419649833,0.6626953888857049,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525896282428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.594115188946,1535.060786002044,0.3753585188743373,0.12497442828637023,6.112871282664199,3.4957722075855404
5321.0,-30.01240247351077,4.99873178614763,35.004611456721605,24.101798619981878,5.000336355749173,-26.511172710463693,-40.03316463259978,1.4991065927020624,-0.015590713895619501,-5.010576457402751,40.00921133911443,42258.14391151837,25748.82162599313,25748.82162599313,68006.9655375115,77334.94373196087,77334.94373196087,25748.82162599313,103083.76535795399,103083.76535795399,103083.76535795399,127876.61196953792,127876.61196953792,0.0,0.0,91510.16252530624,56433.3627048635,38974.22202271415,24792.84661158393,63767.06863429808,21073.91961984634,1535.0608607477664,0.0,0.8868315569868744,2.815721841520902,0.0014959128700940735,0.0,-0.015590713895619501,354509.8097153233,1554930.4325583375,4.386142188299302,1554930.4325583375,4.386142188299302,0.85,0.09556776458928004,4.028046144702076,101325.0,128380.0300822972,1.2670123866992076,1.0,0.0,4.0280461447025395,1.284741093456375,1.2850312882302077,3.135297971877984,22718.250794039643,2316.6168665180917,19310.516485756816,1969.1246741503794,0.85,0.8500001457340686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.081596855903,4632.441516551485,5.562403921218816,4.99873178614763,-2.33033086604229,7.32906265218992,3.4957700938957865,3.5,0.9987914553987961,0.6,0.0002258662607270373,0.9688374811199826,0.0002331312166679745,198.93477717596375,0.0,0.0,0.0,0.0015060535018850767,7.8560239764009e-05,0.0001473060209630283,0.0005933554498315294,0.09556775712484644,0.07169659311032318,0.023871164014523254,0.09556778827598822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7670192948,579.5952000459963,0.0,0.09556775712484644,0.07169660085078074,0.0238711637384993,0.37535849863832055,0.37535849863832055,0.12497443016921057,0.0,4.994989790609452,4.993390214373903,4.999794154994504,4.994985743507129,4.993397576723908,4.999755838865667,24792.84661158393,21073.91961984634,0.85,1.0664903843632687,0.6626954134251859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525896282428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.59370177316,1535.0608607477664,0.37535849863832055,0.12497443016921057,6.112871282664199,3.4957700938957865
5322.0,-30.01240247351077,4.99873178614763,35.004611456721605,24.101797816716157,5.000336355749173,-26.511172710463693,-40.03316463259978,1.4991065927020624,-0.015655259298569035,-5.010576457402751,40.00921133911443,42258.14391151837,25748.809057906707,25748.809057906707,68006.95296942507,77334.94049511768,77334.94049511768,25748.809057906707,103083.74955302439,103083.74955302439,103083.74955302439,127876.5973998168,127876.5973998168,0.0,0.0,91510.15928846305,56433.3627048635,38974.21842622172,24792.847846792418,63767.066273014134,21073.920669773554,1535.0609354934884,0.0,0.8868315569868744,2.815722689189592,0.0014959128700940735,0.0,-0.015655259298569035,354509.8097153233,1554930.4325583375,4.386142188299302,1554930.4325583375,4.386142188299302,0.85,0.09556776458928004,4.028046144702076,101325.0,128380.0300822972,1.2670123866992076,1.0,0.0,4.0280461447025395,1.284741093456375,1.2850312882302077,3.135297971877984,22718.249990463148,2316.616784576094,19310.516485756816,1969.1246741503794,0.85,0.8500001757997707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.079917493142,4632.441516551485,5.562403224148886,4.99873178614763,-2.330331720162478,7.329063506310108,3.4957679802060326,3.5,0.9987908514874378,0.6,0.0002258662607270373,0.9688374811199826,0.0002331312166679745,198.93477717596375,0.0,0.0,0.0,0.0015060535018850767,7.8560239764009e-05,0.0001473060209630283,0.0005933554498315294,0.09556775336377792,0.07169658919753664,0.02387116416624127,0.09556782169994422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7670192948,579.5952000459963,0.0,0.09556775336377792,0.07169660085078074,0.0238711637384993,0.37535847815341866,0.37535847815341866,0.12497443096351087,0.0,4.9949760721068515,4.993388162856604,4.999745393947819,4.99492119810418,4.993379956787635,4.999550349863227,24792.847846792418,21073.920669773554,0.85,1.0664902267615413,0.6626954379646877,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525896282428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.593288357377,1535.0609354934884,0.37535847815341866,0.12497443096351087,6.112871282664199,3.4957679802060326
5323.0,-30.012405821353436,4.99874153530222,35.00461102832259,24.101792263705306,5.000331398168513,-26.511176219277996,-40.03316512154413,1.4991017960931023,-0.015515141344110361,-5.010579774069506,40.009210435402586,42258.13248819761,25748.8301014492,25748.8301014492,68006.9625896468,77334.93811380102,77334.93811380102,25748.8301014492,103083.76821525022,103083.76821525022,103083.76821525022,127876.61569071797,127876.61569071797,0.0,0.0,91510.15625542973,56433.35062982654,38974.22847289243,24792.847475467745,63767.07594836017,21073.920354147584,1535.0610102392104,0.0,0.886831543382341,2.815720461935192,0.0014959128700940735,0.0,-0.015515141344110361,354509.76388254564,1554930.3935864856,4.386142645429809,1554930.3935864856,4.386142645429809,0.85,0.09556774929172741,4.028046144702076,101325.0,128380.02423630738,1.2670123290037738,1.0,0.0,4.028046144702751,1.2847411158937343,1.2850313106726352,3.1352979171215773,22718.249237484353,2316.616707793625,19310.507827278423,1969.1237912312995,0.85,0.8499998228480005,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.078238129975,4632.441516551485,5.562409788055568,4.99874153530222,-2.3303323922477768,7.329073927549997,3.4957658665162787,3.5,0.9987902475760796,0.6,0.0002258662607270373,0.9688378187414978,0.00023313113542618863,198.9347799151631,0.0,0.0,0.0,0.0015060535018850767,7.856023541594334e-05,0.00014730602531109398,0.0005933554673457384,0.09556774929174897,0.07169658549708408,0.023871163794664887,0.09556774929254552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7625542205,579.5952015066679,0.0,0.09556774929174897,0.07169658549706791,0.023871163794659506,0.3753584572345147,0.3753584572345147,0.12497442850355092,0.0,4.994995045545977,4.993403187216757,4.999776227664313,4.995064632725416,4.993456979255029,4.999893256564349,24792.847475467745,21073.920354147584,0.85,1.0664902158085494,0.6626951582728848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525896282428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.592874941594,1535.0610102392104,0.3753584572345147,0.12497442850355092,6.112871282664199,3.4957658665162787
5324.0,-30.012405821353436,4.99874153530222,35.00461102832259,24.101791355665796,5.000331398168513,-26.511176219277996,-40.03316512154413,1.4991017960931023,-0.01551041532167119,-5.010579774069506,40.009210435402586,42258.13248819761,25748.835020647577,25748.835020647577,68006.96750884519,77334.93435184084,77334.93435184084,25748.835020647577,103083.76937248842,103083.76937248842,103083.76937248842,127876.61483253025,127876.61483253025,0.0,0.0,91510.15249346956,56433.35062982654,38974.22429293669,24792.84546004183,63767.069752978525,21073.918641035554,1535.0608855800215,0.0,0.886831543382341,2.815720399868883,0.0014959128700940735,0.0,-0.01551041532167119,354509.76388254564,1554930.3935864856,4.386142645429809,1554930.3935864856,4.386142645429809,0.85,0.09556774929172741,4.028046144702076,101325.0,128380.02423630738,1.2670123290037738,1.0,0.0,4.028046144702897,1.2847411158937343,1.2850313106726352,3.1352979171215773,22718.248303542678,2316.6166125580785,19310.507827278423,1969.1237912312995,0.85,0.849999857791287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.078895438364,4632.441516551485,5.5624100608916525,4.99874153530222,-2.3303320579416216,7.329073593243842,3.495766693821493,3.5,0.9987904839489979,0.6,0.0002258662607270373,0.9688378187414978,0.00023313113542618863,198.9347799151631,0.0,0.0,0.0,0.0015060535018850767,7.856023541594334e-05,0.00014730602531109398,0.0005933554673457384,0.09556774537633386,0.07169658163269238,0.02387116374364148,0.0955677394251038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7625542205,579.5952015066679,0.0,0.09556774537633386,0.07169658549706791,0.023871163794659506,0.37535843700297794,0.37535843700297794,0.1249744282364244,0.0,4.995009908184272,4.993409849934096,4.999815719290893,4.995069358747855,4.99343650080516,4.999973685865484,24792.84546004183,21073.918641035554,0.85,1.0664903965681851,0.6626952226579889,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525434169016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.592394457362,1535.0608855800215,0.37535843700297794,0.1249744282364244,6.112871282664199,3.495766693821493
5325.0,-30.012405821353436,4.99874153530222,35.00461102832259,24.10179051747548,5.000331398168513,-26.511176219277996,-40.03316512154413,1.4991017960931023,-0.015574569850230091,-5.010579774069506,40.009210435402586,42258.13248819761,25748.822549156415,25748.822549156415,68006.95503735403,77334.9311141225,77334.9311141225,25748.822549156415,103083.75366327891,103083.75366327891,103083.75366327891,127876.60034056613,127876.60034056613,0.0,0.0,91510.14925575121,56433.35062982654,38974.22069547185,24792.846677287213,63767.06737275906,21073.91967569413,1535.060959224059,0.0,0.886831543382341,2.8157212424032165,0.0014959128700940735,0.0,-0.015574569850230091,354509.76388254564,1554930.3935864856,4.386142645429809,1554930.3935864856,4.386142645429809,0.85,0.09556774929172741,4.028046144702076,101325.0,128380.02423630738,1.2670123290037738,1.0,0.0,4.028046144701874,1.2847411158937343,1.2850313106726352,3.1352979171215773,22718.24749974892,2316.6165305939257,19310.507827278423,1969.1237912312995,0.85,0.8499998878651112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.077228984741,4632.441516551485,5.562409369178682,4.99874153530222,-2.330332905497747,7.3290744407999675,3.49576459638033,3.5,0.9987898846800942,0.6,0.0002258662607270373,0.9688378187414978,0.00023313113542618863,198.9347799151631,0.0,0.0,0.0,0.0015060535018850767,7.856023541594334e-05,0.00014730602531109398,0.0005933554673457384,0.09556774191030536,0.0716965777783548,0.023871164131950562,0.0955677726062061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7625542205,579.5952015066679,0.0,0.09556774191030536,0.07169658549706791,0.023871163794659506,0.3753584168240782,0.3753584168240782,0.12497443026936698,0.0,4.995008967391357,4.993411655166938,4.999806530633464,4.9950052042192965,4.993418876098133,4.999769776005849,24792.846677287213,21073.91967569413,0.85,1.0664902407979675,0.6626952473942694,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525434169016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.59198092998,1535.060959224059,0.3753584168240782,0.12497443026936698,6.112871282664199,3.49576459638033
5326.0,-30.012405821353436,4.99874153530222,35.00461102832259,24.101789749134355,5.000331398168513,-26.511176219277996,-40.03316512154413,1.4991017960931023,-0.015638724414770877,-5.010579774069506,40.009210435402586,42258.13248819761,25748.81007766324,25748.81007766324,68006.94256586085,77334.92787639299,77334.92787639299,25748.81007766324,103083.73795405623,103083.73795405623,103083.73795405623,127876.58584858844,127876.58584858844,0.0,0.0,91510.14601802171,56433.35062982654,38974.21709799463,24792.84789453222,63767.06499252685,21073.920710352388,1535.0610328680962,0.0,0.886831543382341,2.815722084938729,0.0014959128700940735,0.0,-0.015638724414770877,354509.76388254564,1554930.3935864856,4.386142645429809,1554930.3935864856,4.386142645429809,0.85,0.09556774929172741,4.028046144702076,101325.0,128380.02423630738,1.2670123290037738,1.0,0.0,4.028046144703481,1.2847411158937343,1.2850313106726352,3.1352979171215773,22718.24669595239,2316.6164486294906,19310.507827278423,1969.1237912312995,0.85,0.8499999179390411,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.075562530718,4632.441516551485,5.562408677465258,4.99874153530222,-2.330333753054317,7.329075288356537,3.495762498939167,3.5,0.9987892854111905,0.6,0.0002258662607270373,0.9688378187414978,0.00023313113542618863,198.9347799151631,0.0,0.0,0.0,0.0015060535018850767,7.856023541594334e-05,0.00014730602531109398,0.0005933554673457384,0.09556773818927616,0.07169657387662116,0.023871164312655006,0.09556780578735115,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7625542205,579.5952015066679,0.0,0.09556773818927616,0.07169658549706791,0.023871163794659506,0.3753583963970425,0.3753583963970425,0.12497443121542202,0.0,4.994995383842536,4.993409574399834,4.9997583977449835,4.994941049654756,4.993401251331704,4.999565866293153,24792.84789453222,21073.920710352388,0.85,1.0664900850279198,0.6626952721306842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525434169016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.591567402604,1535.0610328680962,0.3753583963970425,0.12497443121542202,6.112871282664199,3.495762498939167
5327.0,-30.012409190233548,4.9987512767936435,35.004610598512876,24.101784265972697,5.000326520750644,-26.5111797390091,-40.0331694521941,1.4990970695261634,-0.015499757889926968,-5.010583021925646,40.009209537514764,42258.136671151784,25748.831021029164,25748.831021029164,68006.96769218094,77334.92545023984,77334.92545023984,25748.831021029164,103083.75647126901,103083.75647126901,103083.75647126901,127876.60400290969,127876.60400290969,0.0,0.0,91510.14298112759,56433.35420203929,38974.20975454255,24792.84753164068,63767.05728618323,21073.92040189458,1535.0611065121336,0.0,0.8868315301067446,2.815719880831231,0.0014959128700940735,0.0,-0.015499757889926968,354509.7189998795,1554930.3548636234,4.386143091507604,1554930.3548636234,4.386143091507604,0.85,0.09556773413187096,4.028046144702076,101325.0,128380.02724281643,1.2670123586757112,1.0,0.0,4.028046144703966,1.2847411380034555,1.2850313327873504,3.1352978631647446,22718.24594201512,2316.6163717492846,19310.508084806956,1969.1238174919015,0.85,0.8499999574832537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.073896076296,4632.441516551485,5.562415204227878,4.9987512767936435,-2.330334370246017,7.32908564703966,3.495760401498004,3.5,0.9987886861422869,0.6,0.0002258662607270373,0.9688381584847203,0.00023313105367391397,198.93478267157528,0.0,0.0,0.0,0.0015060535018850767,7.856019690451676e-05,0.00014730606382252055,0.0005933556224715418,0.09556773413183964,0.07169657016588203,0.023871163965957606,0.09556773413243203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7581179203,579.5952029579223,0.0,0.09556773413183964,0.07169657016590553,0.02387116396596543,0.37535837553695084,0.37535837553695084,0.12497442892322458,0.0,4.995014195012914,4.993424469582749,4.999788969778422,4.9950832640357135,4.993477875845997,4.999905082892781,24792.84753164068,21073.92040189458,0.85,1.066490607947756,0.6626954178158083,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663525434169016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.591153875226,1535.0611065121336,0.37535837553695084,0.12497442892322458,6.112871282664199,3.495760401498004
5328.0,-30.012409190233548,4.9987512767936435,35.004610598512876,24.10178332300859,5.000326520750644,-26.5111797390091,-40.0331694521941,1.4990970695261634,-0.015494710453538119,-5.010583021925646,40.009209537514764,42258.136671151784,25748.83602310546,25748.83602310546,68006.97269425725,77334.92168410444,77334.92168410444,25748.83602310546,103083.75770720991,103083.75770720991,103083.75770720991,127876.60325756822,127876.60325756822,0.0,0.0,91510.13921499217,56433.35420203929,38974.20556994765,24792.845550358314,63767.05112030596,21073.918717804565,1535.0609839755857,0.0,0.8868315301067446,2.815719814543855,0.0014959128700940735,0.0,-0.015494710453538119,354509.7189998795,1554930.3548636234,4.386143091507604,1554930.3548636234,4.386143091507604,0.85,0.09556773413187096,4.028046144702076,101325.0,128380.02724281643,1.2670123586757112,1.0,0.0,4.02804614470046,1.2847411380034555,1.2850313327873504,3.1352978631647446,22718.2450070369,2316.6162764080395,19310.508084806956,1969.1238174919015,0.85,0.849999992465333,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.074564458187,4632.441516551485,5.562415481661018,4.9987512767936435,-2.3303340303072013,7.329085307100845,3.495761242740087,3.5,0.9987889264971678,0.6,0.0002258662607270373,0.9688381584847203,0.00023313105367391397,198.93478267157528,0.0,0.0,0.0,0.0015060535018850767,7.856019690451676e-05,0.00014730606382252055,0.0005933556224715418,0.09556773025089985,0.07169656631170686,0.02387116393919298,0.0955677242538741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7581179203,579.5952029579223,0.0,0.09556773025089985,0.07169657016590553,0.02387116396596543,0.37535835535890155,0.37535835535890155,0.1249744287831018,0.0,4.995029018302887,4.99343105059819,4.999828549260826,4.995088311472102,4.993457374661602,4.999986867259793,24792.845550358314,21073.918717804565,0.85,1.0664907895137263,0.6626954818943339,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524972418856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.59067285795,1535.0609839755857,0.37535835535890155,0.1249744287831018,6.112871282664199,3.495761242740087
5329.0,-30.012409190233548,4.9987512767936435,35.004610598512876,24.10178251974287,5.000326520750644,-26.5111797390091,-40.033165680337675,1.4990970695261634,-0.01555847450509873,-5.010583021925646,40.009209537514764,42258.120986333546,25748.82364813205,25748.82364813205,68006.94463446559,77334.91844548663,77334.91844548663,25748.82364813205,103083.74209361868,103083.74209361868,103083.74209361868,127876.58884354745,127876.58884354745,0.0,0.0,91510.13597637438,56433.338517221055,38974.21939905925,24792.846749928765,63767.066148988015,21073.91973743945,1535.0610565357524,0.0,0.8868315301067446,2.8157206519497784,0.0014959128700940735,0.0,-0.01555847450509873,354509.7189998795,1554930.3548636234,4.386143091507604,1554930.3548636234,4.386143091507604,0.85,0.09556773413187096,4.028046144702076,101325.0,128380.01833464149,1.26701227075886,1.0,0.0,4.028046144703819,1.2847411380034555,1.2850313327873504,3.1352978631647446,22718.244203019847,2316.616194421117,19310.508084806956,1969.1238174919015,0.85,0.8500000225475208,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.072910903175,4632.441516551485,5.562414795300387,4.9987512767936435,-2.3303348713048204,7.3290861480984635,3.495759161534743,3.5,0.9987883318670694,0.6,0.0002258662607270373,0.9688381584847203,0.00023313105367391397,198.93478267157528,0.0,0.0,0.0,0.0015060535018850767,7.856023044672577e-05,0.00014730603028031156,0.0005933554873619762,0.09556772681685553,0.07169656246730582,0.023871164349549712,0.09556775719343637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7581179203,579.5952029579223,0.0,0.09556772681685553,0.07169657016590553,0.02387116396596543,0.37535833523202344,0.37535833523202344,0.12497443093147204,0.0,4.9950281241264065,4.993432789489191,4.999819746499895,4.995024547420542,4.9934397450525125,4.999784535458957,24792.846749928765,21073.91973743945,0.85,1.0664900981263798,0.662695079739123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524972418856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.590259218276,1535.0610565357524,0.37535833523202344,0.12497443093147204,6.112871282664199,3.495759161534743
5330.0,-30.012409190233548,4.9987512767936435,35.004610598512876,24.10178171647715,5.000326520750644,-26.5111797390091,-40.033165680337675,1.4990970695261634,-0.015622238514197306,-5.010583021925646,40.009209537514764,42258.120986333546,25748.81127315666,25748.81127315666,68006.9322594902,77334.91520687686,77334.91520687686,25748.81127315666,103083.72648003353,103083.72648003353,103083.72648003353,127876.57442953248,127876.57442953248,0.0,0.0,91510.1327377646,56433.338517221055,38974.21580060393,24792.84794949895,63767.06375010288,21073.92075707411,1535.0611290959193,0.0,0.8868315301067446,2.815721489355848,0.0014959128700940735,0.0,-0.015622238514197306,354509.7189998795,1554930.3548636234,4.386143091507604,1554930.3548636234,4.386143091507604,0.85,0.09556773413187096,4.028046144702076,101325.0,128380.01833464149,1.26701227075886,1.0,0.0,4.028046144702651,1.2847411380034555,1.2850313327873504,3.1352978631647446,22718.243399004783,2316.6161124343976,19310.508084806956,1969.1238174919015,0.85,0.8500000526296364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.07125734777,4632.441516551485,5.562414108939307,4.9987512767936435,-2.3303357123028765,7.3290869890965205,3.4957570803293994,3.5,0.9987877372369712,0.6,0.0002258662607270373,0.9688381584847203,0.00023313105367391397,198.93478267157528,0.0,0.0,0.0,0.0015060535018850767,7.856023044672577e-05,0.00014730603028031156,0.0005933554873619762,0.09556772312945008,0.07169655857545235,0.02387116455399774,0.09556779013300634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7581179203,579.5952029579223,0.0,0.09556772312945008,0.07169657016590553,0.02387116396596543,0.37535831485671406,0.37535831485671406,0.12497443200183357,0.0,4.995014655982004,4.993430654689064,4.999772237941102,4.994960783411443,4.993422115488556,4.999582203802902,24792.84794949895,21073.92075707411,0.85,1.0664899441818894,0.6626951046693814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524972418856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.5898455786,1535.0611290959193,0.37535831485671406,0.12497443200183357,6.112871282664199,3.4957570803293994
5331.0,-30.01241250165499,4.998761009154321,35.00461016770777,24.101776303164684,5.0003216849043755,-26.51118320287034,-40.03316994113845,1.499092386119748,-0.015484120676376278,-5.010586202612576,40.009208648902444,42258.125367987646,25748.83211671871,25748.83211671871,68006.95748470636,77334.91278443555,77334.91278443555,25748.83211671871,103083.74490115426,103083.74490115426,103083.74490115426,127876.59249739672,127876.59249739672,0.0,0.0,91510.12969814904,56433.34228170123,38974.208240497566,24792.847596242456,63767.05583674002,21073.92045680609,1535.061201656086,0.0,0.8868315171394019,2.8157193042389057,0.0014959128700940735,0.0,-0.015484120676376278,354509.6750459601,1554930.3165424229,4.386143527227671,1554930.3165424229,4.386143527227671,0.85,0.09556771908766556,4.028046144702076,101325.0,128380.02122979832,1.2670122993318365,1.0,0.0,4.02804614470067,1.2847411599112828,1.2850313547001262,3.1352978097006177,22718.24264439189,2316.6160354852973,19310.50380575078,1969.1233811496058,0.85,0.8499998925100695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.0696037919715,4632.441516551485,5.562420598650358,4.998761009154321,-2.3303362762008764,7.329097285355197,3.4957549991240553,3.5,0.998787142606873,0.6,0.0002258662607270373,0.9688384924335044,0.0002331309733160086,198.93478538097497,0.0,0.0,0.0,0.0015060535018850767,7.856019255645374e-05,0.0001473060681705836,0.0005933556399857403,0.09556771908767833,0.07169655485801496,0.02387116422966338,0.09556771908837737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7537274491,579.5952043941892,0.0,0.09556771908767833,0.07169655485800538,0.023871164229660187,0.375358294048815,0.375358294048815,0.1249744298557679,0.0,4.995033350784581,4.993445455048686,4.999802628876182,4.9951020819361815,4.9934986096325815,4.999918145224228,24792.847596242456,21073.92045680609,0.85,1.0664904721149675,0.6626952556219509,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524972418856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.589431938926,1535.061201656086,0.375358294048815,0.1249744298557679,6.112871282664199,3.4957549991240553
5332.0,-30.01241250165499,4.998761009154321,35.00461016770777,24.101775360200577,5.0003216849043755,-26.51118320287034,-40.03316994113845,1.499092386119748,-0.015478712695539798,-5.010586202612576,40.009208648902444,42258.125367987646,25748.837198964753,25748.837198964753,68006.9625669524,77334.90902641477,77334.90902641477,25748.837198964753,103083.74622537952,103083.74622537952,103083.74622537952,127876.59184968413,127876.59184968413,0.0,0.0,91510.12594012824,56433.34228170123,38974.2040649189,24792.845624304613,63767.04968922351,21073.91878065892,1535.0610797077697,0.0,0.8868315171394019,2.815719233216577,0.0014959128700940735,0.0,-0.015478712695539798,354509.6750459601,1554930.3165424229,4.386143527227671,1554930.3165424229,4.386143527227671,0.85,0.09556771908766556,4.028046144702076,101325.0,128380.02122979832,1.2670122993318365,1.0,0.0,4.0280461447027145,1.2847411599112828,1.2850313547001262,3.1352978097006177,22718.2417114282,2316.615940349477,19310.50380575078,1969.1233811496058,0.85,0.8499999274167777,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.070282885477,4632.441516551485,5.562420880530359,4.998761009154321,-2.3303359308134395,7.32909693996776,3.4957558538475157,3.5,0.9987873868135759,0.6,0.0002258662607270373,0.9688384924335044,0.0002331309733160086,198.93478538097497,0.0,0.0,0.0,0.0015060535018850767,7.856019255645374e-05,0.0001473060681705836,0.0005933556399857403,0.09556771523829323,0.07169655101340071,0.023871164224892525,0.09556770908573431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7537274491,579.5952043941892,0.0,0.09556771523829323,0.07169655485800538,0.023871164229660187,0.3753582739208207,0.3753582739208207,0.12497442983079071,0.0,4.995048178609011,4.993451994561326,4.9998423511631245,4.995107489917018,4.993478152613875,5.000001240378879,24792.845624304613,21073.91878065892,0.85,1.066490654631077,0.6626953195096491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524511101525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.588951960443,1535.0610797077697,0.3753582739208207,0.12497442983079071,6.112871282664199,3.4957558538475157
5333.0,-30.01241250165499,4.998761009154321,35.00461016770777,24.101774556934856,5.0003216849043755,-26.51118320287034,-40.03316994113845,1.499092386119748,-0.01554208652368061,-5.010586202612576,40.009208648902444,42258.125367987646,25748.8249204191,25748.8249204191,68006.95028840675,77334.90578692534,77334.90578692534,25748.8249204191,103083.73070734445,103083.73070734445,103083.73070734445,127876.57751369395,127876.57751369395,0.0,0.0,91510.12270063882,56433.34228170123,38974.20046548621,24792.846806349495,63767.047271835705,21073.91978539707,1535.061151193304,0.0,0.8868315171394019,2.81572006549742,0.0014959128700940735,0.0,-0.01554208652368061,354509.6750459601,1554930.3165424229,4.386143527227671,1554930.3165424229,4.386143527227671,0.85,0.09556771908766556,4.028046144702076,101325.0,128380.02122979832,1.2670122993318365,1.0,0.0,4.02804614470286,1.2847411599112828,1.2850313547001262,3.1352978097006177,22718.240907194755,2316.615858340489,19310.50380575078,1969.1233811496058,0.85,0.8499999575070638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.068642217015,4632.441516551485,5.5624201995170965,4.998761009154321,-2.3303367652586475,7.329097774412968,3.495753788862773,3.5,0.9987867968179351,0.6,0.0002258662607270373,0.9688384924335044,0.0002331309733160086,198.93478538097497,0.0,0.0,0.0,0.0015060535018850767,7.856019255645374e-05,0.0001473060681705836,0.0005933556399857403,0.09556771183507813,0.07169654717883972,0.023871164656238408,0.09556774178444474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7537274491,579.5952043941892,0.0,0.09556771183507813,0.07169655485800538,0.023871164229660187,0.37535825384545907,0.37535825384545907,0.12497443208904696,0.0,4.995047366104984,4.9934536992998915,4.999833977962794,4.995044116088877,4.993460518254608,4.999800485165281,24792.846806349495,21073.91978539707,0.85,1.0664905025082398,0.6626953446322109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524511101525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.588538210388,1535.061151193304,0.37535825384545907,0.12497443208904696,6.112871282664199,3.495753788862773
