time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5334.0,-30.01241250165499,4.998761009154321,35.00461016770777,24.101773753669136,5.0003216849043755,-26.51118320287034,-40.03316994113845,1.499092386119748,-0.015605460335734733,-5.010586202612576,40.009208648902444,42258.125367987646,25748.812641871493,25748.812641871493,68006.93800985914,77334.9025474375,77334.9025474375,25748.812641871493,103083.71518930899,103083.71518930899,103083.71518930899,127876.56317770289,127876.56317770289,0.0,0.0,91510.11946115099,56433.34228170123,38974.19686605528,24792.847988393907,63767.04485444919,21073.92079013482,1535.0612226788385,0.0,0.8868315171394019,2.8157208977787516,0.0014959128700940735,0.0,-0.015605460335734733,354509.6750459601,1554930.3165424229,4.386143527227671,1554930.3165424229,4.386143527227671,0.85,0.09556771908766556,4.028046144702076,101325.0,128380.02122979832,1.2670122993318365,1.0,0.0,4.0280461447038824,1.2847411599112828,1.2850313547001262,3.1352978097006177,22718.240102961703,2316.615776331541,19310.50380575078,1969.1233811496058,0.85,0.8499999875973374,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.067001548165,4632.441516551485,5.562419518503396,4.998761009154321,-2.330337599704286,7.329098608858606,3.4957517238780302,3.5,0.9987862068222944,0.6,0.0002258662607270373,0.9688384924335044,0.0002331309733160086,198.93478538097497,0.0,0.0,0.0,0.0015060535018850767,7.856019255645374e-05,0.0001473060681705836,0.0005933556399857403,0.09556770818134248,0.07169654329712953,0.023871164884212957,0.09556777448317436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7537274491,579.5952043941892,0.0,0.09556770818134248,0.07169655485800538,0.023871164229660187,0.3753582335232536,0.3753582335232536,0.12497443328257858,0.0,4.995034041337874,4.9934515362209595,4.999787128370031,4.994980742276823,4.993442883905232,4.9995997300941895,24792.847988393907,21073.92079013482,0.85,1.066490350385339,0.6626953697547612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524511101525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.588124460333,1535.0612226788385,0.3753582335232536,0.12497443328257858,6.112871282664199,3.4957517238780302
5335.0,-30.01241250165499,4.998761009154321,35.00461016770777,24.10177298532801,5.0003216849043755,-26.51118320287034,-40.033166169282026,1.499092386119748,-0.01566883413818232,-5.010586202612576,40.009208648902444,42258.10968316941,25748.80036332194,25748.80036332194,68006.91004649135,77334.89930794967,77334.89930794967,25748.80036332194,103083.6996712716,103083.6996712716,103083.6996712716,127876.54884170997,127876.54884170997,0.0,0.0,91510.11622166315,56433.326596882995,38974.21069420017,24792.849170438367,63767.05986463853,21073.92179487261,1535.0612941643726,0.0,0.8868315171394019,2.815721730060646,0.0014959128700940735,0.0,-0.01566883413818232,354509.6750459601,1554930.3165424229,4.386143527227671,1554930.3165424229,4.386143527227671,0.85,0.09556771908766556,4.028046144702076,101325.0,128380.01232162344,1.2670122114149858,1.0,0.0,4.028046144702422,1.2847411599112828,1.2850313547001262,3.1352978097006177,22718.239298728655,2316.615694322593,19310.50380575078,1969.1233811496058,0.85,0.850000017687613,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.065360878927,4632.441516551485,5.562418837489255,4.998761009154321,-2.3303384341503555,7.329099443304676,3.4957496588932875,3.5,0.9987856168266536,0.6,0.0002258662607270373,0.9688384924335044,0.0002331309733160086,198.93478538097497,0.0,0.0,0.0,0.0015060535018850767,7.856022609866089e-05,0.00014730603462837644,0.0005933555048761821,0.09556770383566324,0.0716965393330974,0.023871164502565843,0.09556780718192572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7537274491,579.5952043941892,0.0,0.09556770383566324,0.07169655485800538,0.023871164229660187,0.375358212770062,0.375358212770062,0.1249744312845139,0.0,4.9950107067605245,4.993446278887802,4.999709497677031,4.9949173684743755,4.993425249557106,4.999398975165889,24792.849170438367,21073.92179487261,0.85,1.0664896608194412,0.6626949677917214,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524511101525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.587710710275,1535.0612941643726,0.375358212770062,0.1249744312845139,6.112871282664199,3.4957496588932875
5336.0,-30.01241576479926,4.998770769642607,35.00460972391527,24.10176481297242,5.000313775291692,-26.511186930668636,-40.033174271788425,1.499084941161064,-0.015478231943177434,-5.010592246610972,40.00920740900612,42258.13010538623,25748.82874140565,25748.82874140565,68006.95884679188,77334.89826602383,77334.89826602383,25748.82874140565,103083.72700742948,103083.72700742948,103083.72700742948,127876.57466397669,127876.57466397669,0.0,0.0,91510.11329852071,56433.3451378831,38974.18684515289,24792.84765654721,63767.0345017001,21073.920508065126,1535.061365649907,0.0,0.886831490874355,2.8157185214808313,0.0014959128700940735,0.0,-0.015478231943177434,354509.5915235927,1554930.263070492,4.38614440976842,1554930.263070492,4.38614440976842,0.85,0.09556769989909204,4.028046144702076,101325.0,128380.01978221993,1.2670122850453485,1.0,0.0,4.0280461446989895,1.2847411947369762,1.285031389533686,3.135297724711578,22718.238573031296,2316.6156203220567,19310.506795569123,1969.1236860262295,0.85,0.8500001764438079,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.063720209301,4632.441516551485,5.562426939381475,4.998770769642607,-2.330341080558327,7.329111850200934,3.4957475939085447,3.5,0.9987850268310128,0.6,0.0002258662607270373,0.968838821513767,0.00023313089412966697,198.93478805087446,0.0,0.0,0.0,0.0015060535018850767,7.85601540450462e-05,0.0001473061066819911,0.000593355795111467,0.09556769989905133,0.07169653628842657,0.02387116361062476,0.09556769990025038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.747601347,579.5952063982336,0.0,0.09556769989905133,0.07169653628845711,0.02387116361063493,0.37535819148292127,0.37535819148292127,0.12497442483455234,0.0,4.995033666671702,4.993465139848638,4.999744767939944,4.99511401466782,4.9935290933945,4.999874357666329,24792.84765654721,21073.920508065126,0.85,1.0664908502994401,0.6626955516374151,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524511101525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.58729696022,1535.061365649907,0.37535819148292127,0.12497442483455234,6.112871282664199,3.4957475939085447
5337.0,-30.01241576479926,4.998770769642607,35.00460972391527,24.101763870008313,5.000313775291692,-26.511186930668636,-40.033170499932,1.499084941161064,-0.015472196651330705,-5.010592246610972,40.00920740900612,42258.11442056818,25748.833970565138,25748.833970565138,68006.94839113331,77334.89451469576,77334.89451469576,25748.833970565138,103083.72848526089,103083.72848526089,103083.72848526089,127876.572155428,127876.572155428,0.0,0.0,91510.10954719262,56433.32945306504,38974.200104586205,24792.84367016712,63767.04377475333,21073.91711964205,1535.0611189932422,0.0,0.886831490874355,2.8157184422201302,0.0014959128700940735,0.0,-0.015472196651330705,354509.5915235927,1554930.263070492,4.38614440976842,1554930.263070492,4.38614440976842,0.85,0.09556769989909204,4.028046144702076,101325.0,128380.01081836893,1.2670121965790173,1.0,0.0,4.028046144700596,1.2847411947369762,1.285031389533686,3.135297724711578,22718.237641729134,2316.6155253556653,19310.50230236561,1969.1232278469827,0.85,0.8500000135087876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.064418932581,4632.441516551485,5.562427229410338,4.998770769642607,-2.330340725186257,7.329111494828863,3.495748473337768,3.5,0.9987852780965051,0.6,0.0002258662607270373,0.968838821513767,0.00023313089412966697,198.93478805087446,0.0,0.0,0.0,0.0015060535018850767,7.856018758723861e-05,0.0001473060731397987,0.0005933556600019682,0.09556769541636544,0.07169653241962409,0.02387116299674134,0.09556768185407524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.747601347,579.5952063982336,0.0,0.09556769541636544,0.07169653628845711,0.02387116361063493,0.3753581712282929,0.3753581712282929,0.12497442162064418,0.0,4.99505094332676,4.993473846438064,4.999787785307149,4.995120049959667,4.993508672799578,4.999959854857195,24792.84367016712,21073.91711964205,0.85,1.0664905312430155,0.6626952092971107,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524048450951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.586817838506,1535.0611189932422,0.3753581712282929,0.12497442162064418,6.112871282664199,3.495748473337768
5338.0,-30.01241576479926,4.998770769642607,35.00460972391527,24.101763066742592,5.000313775291692,-26.511186930668636,-40.033170499932,1.499084941161064,-0.015535179110827357,-5.010592246610972,40.00920740900612,42258.11442056818,25748.821788720932,25748.821788720932,68006.93620928911,77334.89127434169,77334.89127434169,25748.821788720932,103083.71306306262,103083.71306306262,103083.71306306262,127876.55788671647,127876.55788671647,0.0,0.0,91510.10630683857,56433.32945306504,38974.19650419281,24792.84482365386,63767.04132784667,21073.91810010578,1535.0611887210848,0.0,0.886831490874355,2.8157192693608524,0.0014959128700940735,0.0,-0.015535179110827357,354509.5915235927,1554930.263070492,4.38614440976842,1554930.263070492,4.38614440976842,0.85,0.09556769989909204,4.028046144702076,101325.0,128380.01081836893,1.2670121965790173,1.0,0.0,4.028046144701181,1.2847411947369762,1.285031389533686,3.135297724711578,22718.236837281038,2316.615443324789,19310.50230236561,1969.1232278469827,0.85,0.8500000436071133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.062791187559,4632.441516551485,5.562426553759322,4.998770769642607,-2.330341553060727,7.329112322703335,3.4957464246205054,3.5,0.9987846927487158,0.6,0.0002258662607270373,0.968838821513767,0.00023313089412966697,198.93478805087446,0.0,0.0,0.0,0.0015060535018850767,7.856018758723861e-05,0.0001473060731397987,0.0005933556600019682,0.09556769156494299,0.07169652859333091,0.02387116297161209,0.0955677142688965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.747601347,579.5952063982336,0.0,0.09556769156494299,0.07169653628845711,0.02387116361063493,0.37535815119621657,0.37535815119621657,0.1249744214890832,0.0,4.995052168161351,4.993477283895345,4.99978236439415,4.99505706750017,4.993491033726116,4.999760680743634,24792.84482365386,21073.91810010578,0.85,1.0664903811303363,0.6626952347264435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524048450951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.58640397968,1535.0611887210848,0.37535815119621657,0.1249744214890832,6.112871282664199,3.4957464246205054
5339.0,-30.01241576479926,4.998770769642607,35.00460972391527,24.10176226347687,5.000313775291692,-26.511186930668636,-40.033170499932,1.499084941161064,-0.015598161536445332,-5.010592246610972,40.00920740900612,42258.11442056818,25748.8096068748,25748.8096068748,68006.92402744298,77334.88803399366,77334.88803399366,25748.8096068748,103083.69764086846,103083.69764086846,103083.69764086846,127876.54361800887,127876.54361800887,0.0,0.0,91510.10306649053,56433.32945306504,38974.1929038061,24792.845977140412,63767.03888094651,21073.91908056935,1535.0612584489274,0.0,0.886831490874355,2.815720096501816,0.0014959128700940735,0.0,-0.015598161536445332,354509.5915235927,1554930.263070492,4.38614440976842,1554930.263070492,4.38614440976842,0.85,0.09556769989909204,4.028046144702076,101325.0,128380.01081836893,1.2670121965790173,1.0,0.0,4.028046144700888,1.2847411947369762,1.285031389533686,3.135297724711578,22718.236032834433,2316.6153612940643,19310.50230236561,1969.1232278469827,0.85,0.8500000737053854,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.061163442155,4632.441516551485,5.562425878107876,4.998770769642607,-2.3303423809356194,7.329113150578227,3.4957443759032434,3.5,0.9987841074009267,0.6,0.0002258662607270373,0.968838821513767,0.00023313089412966697,198.93478805087446,0.0,0.0,0.0,0.0015060535018850767,7.856018758723861e-05,0.0001473060731397987,0.0005933556600019682,0.09556768760276482,0.071696524741096,0.023871162861668814,0.09556774668372853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.747601347,579.5952063982336,0.0,0.09556768760276482,0.07169653628845711,0.02387116361063493,0.37535813102832555,0.37535813102832555,0.12497442091348925,0.0,4.995040551542729,4.993476506053582,4.999738192852533,4.994994085074552,4.993473394686646,4.99956150677076,24792.845977140412,21073.91908056935,0.85,1.0664902310175068,0.6626952601557109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524048450951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.585990120853,1535.0612584489274,0.37535813102832555,0.12497442091348925,6.112871282664199,3.4957443759032434
5340.0,-30.012419043180564,4.9987805400745255,35.0046092709902,24.101757897902303,5.000310128305884,-26.511190245891413,-40.03317476073278,1.4990813310167335,-0.015462579921290853,-5.010594185987032,40.00920625541542,42258.118845722216,25748.82754816975,25748.82754816975,68006.94639389197,77334.88509619376,77334.88509619376,25748.82754816975,103083.7126443635,103083.7126443635,103083.7126443635,127876.55852464275,127876.55852464275,0.0,0.0,91510.09997953278,56433.333729061116,38974.18472274629,24792.845880279245,63767.03060302554,21073.918998237357,1535.06132817677,0.0,0.8868314851823043,2.81571808956669,0.0014959128700940735,0.0,-0.015462579921290853,354509.56472265284,1554930.2133213868,4.38614460102895,1554930.2133213868,4.38614460102895,0.85,0.09556768229407343,4.028046144702076,101325.0,128380.01198756688,1.2670122081181039,1.0,0.0,4.0280461447011575,1.284741211624348,1.2850314064248722,3.1352976834994353,22718.2352664684,2316.6152831464774,19310.4969445602,1969.1226815028783,0.85,0.8499998665416612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.059535696369,4632.441516551485,5.562431709856211,4.9987805400745255,-2.330342012602692,7.329122552677218,3.495742327185981,3.5,0.9987835220531374,0.6,0.0002258662607270373,0.9688391521307754,0.00023313081457359346,198.93479073324087,0.0,0.0,0.0,0.0015060535018850767,7.85601496969853e-05,0.000147306111030052,0.0005933558126256569,0.09556768229409435,0.07169652024971965,0.023871162044374707,0.09556768229440236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7419016656,579.5952082627837,0.0,0.09556768229409435,0.07169652024970395,0.02387116204436948,0.3753581104983462,0.3753581104983462,0.12497441762818348,0.0,4.995059499986041,4.993491996990542,4.999767525379752,4.9951316060657405,4.993550273868493,4.999881168303261,24792.845880279245,21073.918998237357,0.85,1.0664907202165574,0.6626954155791788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663524048450951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.585576262027,1535.06132817677,0.3753581104983462,0.12497441762818348,6.112871282664199,3.495742327185981
5341.0,-30.012419043180564,4.9987805400745255,35.0046092709902,24.101756989862793,5.000310128305884,-26.511190245891413,-40.03317476073278,1.4990813310167335,-0.015456090033296732,-5.010594185987032,40.00920625541542,42258.118845722216,25748.832891901697,25748.832891901697,68006.95173762391,77334.88134160743,77334.88134160743,25748.832891901697,103083.71423350912,103083.71423350912,103083.71423350912,127876.55886795695,127876.55886795695,0.0,0.0,91510.09622494645,56433.333729061116,38974.18055098371,24792.84463444783,63767.025185431536,21073.917939280655,1535.061251214739,0.0,0.8868314851823043,2.8157180043358654,0.0014959128700940735,0.0,-0.015456090033296732,354509.56472265284,1554930.2133213868,4.38614460102895,1554930.2133213868,4.38614460102895,0.85,0.09556768229407343,4.028046144702076,101325.0,128380.01198756688,1.2670122081181039,1.0,0.0,4.028046144704224,1.284741211624348,1.2850314064248722,3.1352976834994353,22718.23433435735,2316.615188097602,19310.4969445602,1969.1226815028783,0.85,0.8499999014164784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.060249728192,4632.441516551485,5.562432006240059,4.9987805400745255,-2.3303416494439833,7.329122189518509,3.4957432258823475,3.5,0.9987837788235279,0.6,0.0002258662607270373,0.9688391521307754,0.00023313081457359346,198.93479073324087,0.0,0.0,0.0,0.0015060535018850767,7.85601496969853e-05,0.000147306111030052,0.0005933558126256569,0.09556767831033472,0.07169651646141433,0.023871161848920398,0.09556767461020788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7419016656,579.5952082627837,0.0,0.09556767831033472,0.07169652024970395,0.02387116204436948,0.3753580906651503,0.3753580906651503,0.12497441660490742,0.0,4.995075219177522,4.993499564698254,4.999807728044402,4.995138095953735,4.993529835530069,4.999968538772748,24792.84463444783,21073.917939280655,0.85,1.0664908946255978,0.662695471881236,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523585329073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.5850967263,1535.061251214739,0.3753580906651503,0.12497441660490742,6.112871282664199,3.4957432258823475
5342.0,-30.012419043180564,4.9987805400745255,35.0046092709902,24.101756151672475,5.000310128305884,-26.511190245891413,-40.03317476073278,1.4990813310167335,-0.015518680628815673,-5.010594185987032,40.00920625541542,42258.118845722216,25748.820806864813,25748.820806864813,68006.93965258703,77334.87810040406,77334.87810040406,25748.820806864813,103083.69890726887,103083.69890726887,103083.69890726887,127876.54468194397,127876.54468194397,0.0,0.0,91510.09298374309,56433.333729061116,38974.17694964664,24792.845774675097,63767.02272432174,21073.918908473832,1535.0613201321403,0.0,0.8868314851823043,2.815718826330025,0.0014959128700940735,0.0,-0.015518680628815673,354509.56472265284,1554930.2133213868,4.38614460102895,1554930.2133213868,4.38614460102895,0.85,0.09556768229407343,4.028046144702076,101325.0,128380.01198756688,1.2670122081181039,1.0,0.0,4.028046144703056,1.284741211624348,1.2850314064248722,3.1352976834994353,22718.233529698402,2316.615106045225,19310.4969445602,1969.1226815028783,0.85,0.8499999315226935,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.058634920192,4632.441516551485,5.56243133595752,4.9987805400745255,-2.330342470740199,7.329123010814724,3.4957411934491383,3.5,0.9987831981283252,0.6,0.0002258662607270373,0.9688391521307754,0.00023313081457359346,198.93479073324087,0.0,0.0,0.0,0.0015060535018850767,7.85601496969853e-05,0.000147306111030052,0.0005933558126256569,0.09556767481855764,0.07169651268974163,0.023871162128816015,0.09556770679989697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7419016656,579.5952082627837,0.0,0.09556767481855764,0.07169652024970395,0.02387116204436948,0.3753580709190325,0.3753580709190325,0.12497441807026516,0.0,4.995075276413445,4.993502090124025,4.999800371923868,4.995075505358216,4.993512191827847,4.999770947444119,24792.845774675097,21073.918908473832,0.85,1.0664907462685742,0.6626954974581918,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523585329073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.58468275819,1535.0613201321403,0.3753580709190325,0.12497441807026516,6.112871282664199,3.4957411934491383
5343.0,-30.012419043180564,4.9987805400745255,35.0046092709902,24.10175538333135,5.000310128305884,-26.511190245891413,-40.03317476073278,1.4990813310167335,-0.015581271302323785,-5.010594185987032,40.00920625541542,42258.118845722216,25748.808721826048,25748.808721826048,68006.92756754826,77334.87485917931,77334.87485917931,25748.808721826048,103083.68358100536,103083.68358100536,103083.68358100536,127876.53049590779,127876.53049590779,0.0,0.0,91510.08974251834,56433.333729061116,38974.173348285796,24792.84691490244,63767.020263188235,21073.91987766707,1535.0613890495417,0.0,0.8868314851823043,2.8157196483258833,0.0014959128700940735,0.0,-0.015581271302323785,354509.56472265284,1554930.2133213868,4.38614460102895,1554930.2133213868,4.38614460102895,0.85,0.09556768229407343,4.028046144702076,101325.0,128380.01198756688,1.2670122081181039,1.0,0.0,4.028046144703494,1.284741211624348,1.2850314064248722,3.1352976834994353,22718.232725034148,2316.6150239923063,19310.4969445602,1969.1226815028783,0.85,0.8499999616291093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.057020111818,4632.441516551485,5.562430665674554,4.9987805400745255,-2.3303432920368325,7.3291238321113585,3.495739161015929,3.5,0.9987826174331226,0.6,0.0002258662607270373,0.9688391521307754,0.00023313081457359346,198.93479073324087,0.0,0.0,0.0,0.0015060535018850767,7.85601496969853e-05,0.000147306111030052,0.0005933558126256569,0.09556767111691682,0.07169650887390958,0.02387116224300724,0.09556773898964625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7419016656,579.5952082627837,0.0,0.09556767111691682,0.07169652024970395,0.02387116204436948,0.3753580509417239,0.3753580509417239,0.12497441866809873,0.0,4.995062804066492,4.993500581701085,4.999754968771754,4.9950129146847075,4.993494548010119,4.9995733562535065,24792.84691490244,21073.91987766707,0.85,1.0664905979119064,0.6626955230353959,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523585329073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.584268790088,1535.0613890495417,0.3753580509417239,0.12497441866809873,6.112871282664199,3.495739161015929
5344.0,-30.012422347437948,4.998790291462707,35.00460882158086,24.101749970018886,5.000305338363515,-26.51119369872064,-40.03317524967713,1.4990766896462386,-0.015441836894126482,-5.010597339183982,40.00920545196929,42258.107564862956,25748.829833418273,25748.829833418273,68006.93739828122,77334.87241669683,77334.87241669683,25748.829833418273,103083.70225011511,103083.70225011511,103083.70225011511,127876.54879932162,127876.54879932162,0.0,0.0,91510.08669852161,56433.32184668808,38974.18316870392,24792.846549206515,63767.02971791044,21073.919566825538,1535.061457966943,0.0,0.8868314720466772,2.815717449132595,0.0014959128700940735,0.0,-0.015441836894126482,354509.5211490183,1554930.1786726494,4.386145042403625,1554930.1786726494,4.386145042403625,0.85,0.0955676672214876,4.028046144702076,101325.0,128380.01065134065,1.2670121949305764,1.0,0.0,4.0280461447028335,1.2847412333355441,1.2850314281409725,3.1352976305151756,22718.23196933359,2316.614946932295,19310.501609660205,1969.1231572106892,0.85,0.8500001952496418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.055405303067,4632.441516551485,5.56243716675335,4.998790291462707,-2.330343811018756,7.329134102481463,3.49573712858272,3.5,0.99878203673792,0.6,0.0002258662607270373,0.9688394853574562,0.0002331307343896118,198.93479343677922,0.0,0.0,0.0,0.0015060535018850767,7.856014534892461e-05,0.0001473061153781127,0.000593355830139846,0.09556766722146896,0.0716965053231727,0.02387116189829626,0.0955676672223228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7379319845,579.5952095613958,0.0,0.09556766722146896,0.0716965053231867,0.023871161898300915,0.37535803053642613,0.37535803053642613,0.12497441625882232,0.0,4.995082542858938,4.993515433289588,4.999789385622705,4.995155502289833,4.993568844983486,4.999921057854124,24792.846549206515,21073.919566825538,0.85,1.066490593949994,0.6626952478702923,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523585329073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.58385482198,1535.061457966943,0.37535803053642613,0.12497441625882232,6.112871282664199,3.49573712858272
5345.0,-30.012422347437948,4.998790291462707,35.00460882158086,24.10174902705478,5.000305338363515,-26.51119369872064,-40.03317524967713,1.4990766896462386,-0.01543511115801266,-5.010597339183982,40.00920545196929,42258.107564862956,25748.835239826356,25748.835239826356,68006.94280468932,77334.86865718481,77334.86865718481,25748.835239826356,103083.70389701116,103083.70389701116,103083.70389701116,127876.5484446947,127876.5484446947,0.0,0.0,91510.08293900958,56433.32184668808,38974.178991468325,24792.844547683526,63767.02353915185,21073.917865530995,1535.061334222218,0.0,0.8868314720466772,2.8157173608044475,0.0014959128700940735,0.0,-0.01543511115801266,354509.5211490183,1554930.1786726494,4.386145042403625,1554930.1786726494,4.386145042403625,0.85,0.0955676672214876,4.028046144702076,101325.0,128380.0059188727,1.2670121482247492,1.0,0.0,4.028046144703856,1.2847412333355441,1.2850314281409725,3.1352976305151756,22718.231035999685,2316.6148517587235,19310.49711645669,1969.122699031442,0.85,0.8500000323905922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.056127708913,4632.441516551485,5.562437466613824,4.998790291462707,-2.330343443600261,7.3291337350629675,3.495738037818279,3.5,0.9987822965195082,0.6,0.0002258662607270373,0.9688394853574562,0.0002331307343896118,198.93479343677922,0.0,0.0,0.0,0.0015060535018850767,7.856014534892461e-05,0.0001473061153781127,0.000593355830139846,0.0955676634473343,0.07169650154957663,0.023871161897757676,0.09556765652047353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7379319845,579.5952095613958,0.0,0.0955676634473343,0.0716965053231867,0.023871161898300915,0.3753580107802387,0.3753580107802387,0.12497441625600264,0.0,4.995098479889805,4.993522022596267,4.999833399101817,4.995162228025947,4.993548379825768,5.000009453100915,24792.844547683526,21073.917865530995,0.85,1.0664907820722451,0.6626953120826975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523123109892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.583374658585,1535.061334222218,0.3753580107802387,0.12497441625600264,6.112871282664199,3.495738037818279
5346.0,-30.012422347437948,4.998790291462707,35.00460882158086,24.101748258713656,5.000305338363515,-26.51119369872064,-40.03317524967713,1.4990766896462386,-0.015497310785406171,-5.010597339183982,40.00920545196929,42258.107564862956,25748.82325140702,25748.82325140702,68006.93081626997,77334.86541510242,77334.86541510242,25748.82325140702,103083.68866650944,103083.68866650944,103083.68866650944,127876.53433705907,127876.53433705907,0.0,0.0,91510.07969692719,56433.32184668808,38974.17538915457,24792.845670549632,63767.0210597042,21073.918819967188,1535.0614020751875,0.0,0.8868314720466772,2.8157181776637206,0.0014959128700940735,0.0,-0.015497310785406171,354509.5211490183,1554930.1786726494,4.386145042403625,1554930.1786726494,4.386145042403625,0.8500000000000001,0.0955676672214876,4.028046144702076,101325.0,128380.0059188727,1.2670121482247492,1.0,0.0,4.028046144702541,1.2847412333355441,1.2850314281409725,3.1352976305151756,22718.23023112251,2316.614769684093,19310.49711645669,1969.122699031442,0.85,0.8500000625049813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.054525812747,4632.441516551485,5.562436801689252,4.998790291462707,-2.3303442583311034,7.32913454979381,3.4957360216373834,3.5,0.9987817204678239,0.6,0.0002258662607270373,0.9688394853574562,0.0002331307343896118,198.93479343677922,0.0,0.0,0.0,0.0015060535018850767,7.856014534892461e-05,0.0001473061153781127,0.000593355830139846,0.09556766016184678,0.07169649778131813,0.023871162380528655,0.0955676884696127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7379319845,579.5952095613958,0.0,0.09556766016184678,0.0716965053231867,0.023871161898300915,0.37535799105199563,0.37535799105199563,0.12497441878348839,0.0,4.99509878959185,4.993523764343422,4.999829407568768,4.995100028398554,4.993530731332726,4.999813441437311,24792.845670549632,21073.918819967188,0.85,1.066490635537075,0.6626953378502229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523123109892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.582960580337,1535.0614020751875,0.37535799105199563,0.12497441878348839,6.112871282664199,3.4957360216373834
5347.0,-30.012422347437948,4.998790291462707,35.00460882158086,24.101747455447935,5.000305338363515,-26.51119369872064,-40.03317524967713,1.4990766896462386,-0.01555951043172854,-5.010597339183982,40.00920545196929,42258.107564862956,25748.811262985808,25748.811262985808,68006.91882784877,77334.86217301329,77334.86217301329,25748.811262985808,103083.6734359991,103083.6734359991,103083.6734359991,127876.52022941505,127876.52022941505,0.0,0.0,91510.07645483807,56433.32184668808,38974.17178683332,24792.846793415956,63767.01858024928,21073.919774403563,1535.0614699281573,0.0,0.8868314720466772,2.8157189945238983,0.0014959128700940735,0.0,-0.01555951043172854,354509.5211490183,1554930.1786726494,4.386145042403625,1554930.1786726494,4.386145042403625,0.85,0.0955676672214876,4.028046144702076,101325.0,128380.0059188727,1.2670121482247492,1.0,0.0,4.02804614470371,1.2847412333355441,1.2850314281409725,3.1352976305151756,22718.229426243666,2316.6146876092926,19310.49711645669,1969.122699031442,0.85,0.850000092619435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.05292391621,4632.441516551485,5.562436136764265,4.998790291462707,-2.330345073062354,7.329135364525061,3.495734005456488,3.5,0.9987811444161394,0.6,0.0002258662607270373,0.9688394853574562,0.0002331307343896118,198.93479343677922,0.0,0.0,0.0,0.0015060535018850767,7.856014534892461e-05,0.0001473061153781127,0.000593355830139846,0.09556765666127345,0.07169649396199605,0.023871162699277405,0.09556772041878506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7379319845,579.5952095613958,0.0,0.09556765666127345,0.0716965053231867,0.023871161898300915,0.37535797105641555,0.37535797105641555,0.12497442045225672,0.0,4.995086597422471,4.993521628035808,4.999787012021329,4.995037828752231,4.993513082804611,4.999617429909051,24792.846793415956,21073.919774403563,0.85,1.066490489001986,0.6626953636178259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523123109892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.58254650209,1535.0614699281573,0.37535797105641555,0.12497442045225672,6.112871282664199,3.495734005456488
5348.0,-30.012425594470034,4.998800028088178,35.00460837293492,24.101742321532242,5.0003008404321845,-26.511197070838424,-40.03317573862148,1.499072316800514,-0.015425915510945742,-5.010600170418853,40.00920457538614,42258.096466672694,25748.8316049435,25748.8316049435,68006.92807161619,77334.85962316932,77334.85962316932,25748.8316049435,103083.69122811282,103083.69122811282,103083.69122811282,127876.53771729702,127876.53771729702,0.0,0.0,91510.0733985678,56433.310242070824,38974.18128499663,24792.846489184205,63767.02777418084,21073.919515806574,1535.0615377811268,0.0,0.886831460813964,2.815716909594976,0.0014959128700940735,0.0,-0.015425915510945742,354509.48202420963,1554930.140869576,4.386145419837851,1554930.140869576,4.386145419837851,0.85,0.09556765266781944,4.028046144702076,101325.0,128380.00413723772,1.2670121306413789,1.0,0.0,4.02804614469963,1.2847412537906477,1.2850314486006964,3.135297580596301,22718.22866749609,2316.614610238572,19310.49701845559,1969.122689038111,0.85,0.8500001166941293,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.051322019303,4632.441516551485,5.562442456073533,4.998800028088178,-2.3303453536855545,7.329145381773733,3.4957319892755923,3.5,0.998780568364455,0.6,0.0002258662607270373,0.9688398128132109,0.0002331306555943357,198.9347960934959,0.0,0.0,0.0,0.0015060535018850767,7.856014100086446e-05,0.00014730611972617287,0.0005933558476540331,0.09556765266780753,0.07169649018420876,0.023871162483598767,0.09556765266847658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7336009479,579.595210978217,0.0,0.09556765266780753,0.0716964901842177,0.023871162483601736,0.37535795061285837,0.37535795061285837,0.12497441910154655,0.0,4.995105205667926,4.993535928682036,4.999818557285039,4.995174254907909,4.993587748752077,4.99993935535872,24792.846489184205,21073.919515806574,0.85,1.0664904801969157,0.6626950940276211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663523123109892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.582132423842,1535.0615377811268,0.37535795061285837,0.12497441910154655,6.112871282664199,3.4957319892755923
5349.0,-30.012425594470034,4.998800028088178,35.00460837293492,24.101741413492732,5.0003008404321845,-26.511197070838424,-40.03317573862148,1.499072316800514,-0.015418870132407392,-5.010600170418853,40.00920457538614,42258.096466672694,25748.83708151808,25748.83708151808,68006.93354819078,77334.8558717596,77334.8558717596,25748.83708151808,103083.69295327768,103083.69295327768,103083.69295327768,127876.53761330828,127876.53761330828,0.0,0.0,91510.06964715806,56433.310242070824,38974.177116763596,24792.844660030587,63767.02177679418,21073.917961026,1535.061424717303,0.0,0.886831460813964,2.8157168170690396,0.0014959128700940735,0.0,-0.015418870132407392,354509.48202420963,1554930.140869576,4.386145419837851,1554930.140869576,4.386145419837851,0.8500000000000001,0.09556765266781944,4.028046144702076,101325.0,128380.00413723772,1.2670121306413789,1.0,0.0,4.028046144700799,1.2847412537906477,1.2850314486006964,3.135297580596301,22718.227736173656,2316.6145152701133,19310.49701845559,1969.122689038111,0.85,0.8500001515394608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.052053800038,4632.441516551485,5.562442759826081,4.998800028088178,-2.3303449814982278,7.329145009586406,3.4957329103100476,3.5,0.9987808315171565,0.6,0.0002258662607270373,0.9688398128132109,0.0002331306555943357,198.9347960934959,0.0,0.0,0.0,0.0015060535018850767,7.856014100086446e-05,0.00014730611972617287,0.0005933558476540331,0.09556764901668324,0.07169648640106217,0.023871162615621066,0.09556764248910868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7336009479,579.595210978217,0.0,0.09556764901668324,0.0716964901842177,0.023871162483601736,0.3753579308066705,0.3753579308066705,0.12497441979273242,0.0,4.995120424589743,4.993542208483973,4.999860625381018,4.995181300286447,4.9935673276934835,5.000028897840593,24792.844660030587,21073.917961026,0.85,1.0664906663861093,0.6626951563551158,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522661590492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.581653296715,1535.061424717303,0.3753579308066705,0.12497441979273242,6.112871282664199,3.4957329103100476
5350.0,-30.012425594470034,4.998800028088178,35.00460837293492,24.101740575302415,5.0003008404321845,-26.511197070838424,-40.03317573862148,1.499072316800514,-0.015480679355562188,-5.010600170418853,40.00920457538614,42258.096466672694,25748.825189570744,25748.825189570744,68006.92165624344,77334.85262880528,77334.85262880528,25748.825189570744,103083.67781837602,103083.67781837602,103083.67781837602,127876.52358496026,127876.52358496026,0.0,0.0,91510.06640420375,56433.310242070824,38974.17351348103,24792.845766584236,63767.019280065266,21073.9189015966,1535.0614915707324,0.0,0.886831460813964,2.8157176288008885,0.0014959128700940735,0.0,-0.015480679355562188,354509.48202420963,1554930.140869576,4.386145419837851,1554930.140869576,4.386145419837851,0.85,0.09556765266781944,4.028046144702076,101325.0,128380.00413723772,1.2670121306413789,1.0,0.0,4.028046144702551,1.2847412537906477,1.2850314486006964,3.135297580596301,22718.226931080022,2316.6144331734104,19310.49701845559,1969.122689038111,0.85,0.8500001816619573,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.050464796181,4632.441516551485,5.562442100251433,4.998800028088178,-2.3303457896735624,7.329145817761741,3.495730910356861,3.5,0.9987802601019603,0.6,0.0002258662607270373,0.9688398128132109,0.0002331306555943357,198.9347960934959,0.0,0.0,0.0,0.0015060535018850767,7.856014100086446e-05,0.00014730611972617287,0.0005933558476540331,0.09556764580979926,0.07169648262418662,0.023871163185612644,0.0955676742019915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7336009479,579.595210978217,0.0,0.09556764580979926,0.0716964901842177,0.023871162483601736,0.375357911033314,0.375357911033314,0.12497442277685047,0.0,4.995120237884294,4.99354370167697,4.9998553930021785,4.995119491063292,4.993549674448786,4.999834463487446,24792.845766584236,21073.9189015966,0.85,1.0664905216528389,0.6626951823022305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522661590492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.581239110234,1535.0614915707324,0.375357911033314,0.12497442277685047,6.112871282664199,3.495730910356861
5351.0,-30.012425594470034,4.998800028088178,35.00460837293492,24.10173980696129,5.0003008404321845,-26.511197070838424,-40.03317573862148,1.499072316800514,-0.015542488508401675,-5.010600170418853,40.00920457538614,42258.096466672694,25748.81329762158,25748.81329762158,68006.90976429428,77334.84938586602,77334.84938586602,25748.81329762158,103083.66268348761,103083.66268348761,103083.66268348761,127876.50955662476,127876.50955662476,0.0,0.0,91510.06316126448,56433.310242070824,38974.16991021517,24792.84687313715,63767.016783352316,21073.91984216658,1535.0615584241618,0.0,0.886831460813964,2.8157184405324687,0.0014959128700940735,0.0,-0.015542488508401675,354509.48202420963,1554930.140869576,4.386145419837851,1554930.140869576,4.386145419837851,0.8500000000000001,0.09556765266781944,4.028046144702076,101325.0,128379.99940476977,1.2670120839355516,1.0,0.0,4.028046144703573,1.2847412537906477,1.2850314486006964,3.135297580596301,22718.22612599012,2316.6143510770876,19310.492525252077,1969.122230858864,0.85,0.8500000140046354,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.04887579196,4632.441516551485,5.5624414406763725,4.998800028088178,-2.3303465978493008,7.329146625937479,3.495728910403675,3.5,0.9987796886867643,0.6,0.0002258662607270373,0.9688398128132109,0.0002331306555943357,198.9347960934959,0.0,0.0,0.0,0.0015060535018850767,7.856014100086446e-05,0.00014730611972617287,0.0005933558476540331,0.09556764236088727,0.07169647879766115,0.023871163563226116,0.0955677059148676,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7336009479,579.595210978217,0.0,0.09556764236088727,0.0716964901842177,0.023871162483601736,0.3753578910000215,0.3753578910000215,0.12497442475379751,0.0,4.995107726688161,4.9935413655990715,4.999812320239187,4.995057681910453,4.993532021287251,4.999640029267653,24792.84687313715,21073.91984216658,0.85,1.0664903769192615,0.6626952082491812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522661590492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.580824923753,1535.0615584241618,0.3753578910000215,0.12497442475379751,6.112871282664199,3.495728910403675
5352.0,-30.012425594470034,4.998800028088178,35.00460837293492,24.101738968770974,5.0003008404321845,-26.511197070838424,-40.03317573862148,1.499072316800514,-0.015604297690060775,-5.010600170418853,40.00920457538614,42258.096466672694,25748.801405670583,25748.801405670583,68006.89787234328,77334.84614291746,77334.84614291746,25748.801405670583,103083.64754858805,103083.64754858805,103083.64754858805,127876.49552827819,127876.49552827819,0.0,0.0,91510.05991831595,56433.310242070824,38974.16630693903,24792.847979690134,63767.01428662916,21073.92078273661,1535.061625277591,0.0,0.886831460813964,2.8157192522650907,0.0014959128700940735,0.0,-0.015604297690060775,354509.48202420963,1554930.140869576,4.386145419837851,1554930.140869576,4.386145419837851,0.8499999999999999,0.09556765266781944,4.028046144702076,101325.0,128379.99940476977,1.2670120839355516,1.0,0.0,4.028046144702843,1.2847412537906477,1.2850314486006964,3.135297580596301,22718.22532089792,2316.6142689805306,19310.492525252077,1969.122230858864,0.85,0.8500000441270755,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.047286787375,4632.441516551485,5.562440781100903,4.998800028088178,-2.3303474060254423,7.3291474341136205,3.4957269104504887,3.5,0.9987791172715682,0.6,0.0002258662607270373,0.9688398128132109,0.0002331306555943357,198.9347960934959,0.0,0.0,0.0,0.0015060535018850767,7.856014100086446e-05,0.00014730611972617287,0.0005933558476540331,0.09556763823501532,0.07169647488723291,0.023871163347782408,0.09556773762778145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7336009479,579.595210978217,0.0,0.09556763823501532,0.0716964901842177,0.023871162483601736,0.37535787052746655,0.37535787052746655,0.12497442362586952,0.0,4.995085355891831,4.993535966094498,4.999738975181003,4.9949958727287935,4.99351436807666,4.9994455951814984,24792.847979690134,21073.92078273661,0.85,1.0664902321858145,0.66269523419624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522661590492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.580410737268,1535.061625277591,0.37535787052746655,0.12497442362586952,6.112871282664199,3.4957269104504887
5353.0,-30.01242879650482,4.998809784051509,35.004607913904,24.10173111073675,5.000293239385026,-26.511200712784362,-40.03318006927145,1.4990651556645964,-0.015420067128502524,-5.010605874626105,40.00920337560885,42258.10139934382,25748.829284400337,25748.829284400337,68006.93068374415,77334.8449852955,77334.8449852955,25748.829284400337,103083.67426969582,103083.67426969582,103083.67426969582,127876.52079571813,127876.52079571813,0.0,0.0,91510.05697965159,56433.31339370004,38974.15953994617,24792.846526022295,63767.00606596847,21073.91954711895,1535.0616921310204,0.0,0.8868314361324237,2.8157161670229223,0.0014959128700940735,0.0,-0.015420067128502524,354509.4031971003,1554930.089128715,4.386146249170729,1554930.089128715,4.386146249170729,0.85,0.09556763441355881,4.028046144702076,101325.0,128380.00218857444,1.2670121114095676,1.0,0.0,4.028046144703569,1.2847412872886925,1.2850314821063076,3.1352974988472826,22718.2245913471,2316.614194587051,19310.49522979657,1969.1225066456507,0.85,0.8500001904704971,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.045697782427,4632.441516551485,5.5624487130761056,4.998809784051509,-2.3303497785855103,7.3291595626370185,3.495724910497302,3.5,0.998778545856372,0.6,0.0002258662607270373,0.9688401357312002,0.00023313057789102864,198.93479871339596,0.0,0.0,0.0,0.0015060535018850767,7.856010248948052e-05,0.00014730615823755678,0.0005933560027796645,0.09556763441357069,0.07169647180270525,0.023871162610865446,0.09556763441452915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7276730675,579.5952129174182,0.0,0.09556763441357069,0.07169647180269634,0.02387116261086248,0.37535784951609635,0.37535784951609635,0.1249744181488071,0.0,4.995107615360212,4.993554220551573,4.999773262711017,4.995185807497592,4.993616394102958,4.999899567593445,24792.846526022295,21073.91954711895,0.85,1.0664908842260743,0.662695396983619,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663522661590492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.579996550787,1535.0616921310204,0.37535784951609635,0.1249744181488071,6.112871282664199,3.495724910497302
5354.0,-30.01242879650482,4.998809784051509,35.004607913904,24.101730167772644,5.000293239385026,-26.511200712784362,-40.033176297415025,1.4990651556645964,-0.015412460608843048,-5.010605874626105,40.00920337560885,42258.08571452584,25748.834892165585,25748.834892165585,68006.92060669142,77334.84124009822,77334.84124009822,25748.834892165585,103083.6761322638,103083.6761322638,103083.6761322638,127876.51879686577,127876.51879686577,0.0,0.0,91510.05323445432,56433.29770888207,38974.17280619138,24792.84266460197,63767.015470793354,21073.916264911673,1535.0614532534419,0.0,0.8868314361324237,2.8157160671276413,0.0014959128700940735,0.0,-0.015412460608843048,354509.4031971003,1554930.089128715,4.386146249170729,1554930.089128715,4.386146249170729,0.85,0.09556763441355881,4.028046144702076,101325.0,128379.99745610649,1.2670120647037404,1.0,0.0,4.028046144701232,1.2847412872886925,1.2850314821063076,3.1352974988472826,22718.22366156697,2316.6140997758635,19310.490736593056,1969.1220484664036,0.85,0.8500000274784305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.04644709192,4632.441516551485,5.562449024105523,4.998809784051509,-2.3303493974820184,7.329159181533527,3.4957258535930538,3.5,0.9987788153123011,0.6,0.0002258662607270373,0.9688401357312002,0.00023313057789102864,198.93479871339596,0.0,0.0,0.0,0.0015060535018850767,7.85601360316523e-05,0.00014730612469538503,0.000593355867670249,0.09556763011844832,0.07169646798043491,0.023871162138013415,0.09556761615231253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7276730675,579.5952129174182,0.0,0.09556763011844832,0.07169647180269634,0.02387116261086248,0.37535782950508134,0.37535782950508134,0.12497441567325077,0.0,4.995124775089039,4.993562577811076,4.999816861160525,4.995193414017251,4.99359600685375,4.999991255041266,24792.84266460197,21073.916264911673,0.85,1.0664905689029782,0.6626950532737562,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352219915449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.579518216873,1535.0614532534419,0.37535782950508134,0.12497441567325077,6.112871282664199,3.4957258535930538
