time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5355.0,-30.01242879650482,4.998809784051509,35.004607913904,24.10172939943152,5.000293239385026,-26.511200712784362,-40.033176297415025,1.4990651556645964,-0.01547387855686111,-5.010605874626105,40.00920337560885,42258.08571452584,25748.823096877062,25748.823096877062,68006.9088114029,77334.83799629878,77334.83799629878,25748.823096877062,103083.66109317585,103083.66109317585,103083.66109317585,127876.50483688057,127876.50483688057,0.0,0.0,91510.04999065488,56433.29770888207,38974.16920196979,24792.843743704725,63767.01294567451,21073.917182149016,1535.0615184177495,0.0,0.8868314361324237,2.8157168737206186,0.0014959128700940735,0.0,-0.01547387855686111,354509.4031971003,1554930.089128715,4.386146249170729,1554930.089128715,4.386146249170729,0.85,0.09556763441355881,4.028046144702076,101325.0,128379.99745610649,1.2670120647037404,1.0,0.0,4.028046144704299,1.2847412872886925,1.2850314821063076,3.1352974988472826,22718.222856263525,2316.6140176577655,19310.490736593056,1969.1220484664036,0.85,0.8500000576087782,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.044871005646,4632.441516551485,5.562448369890874,4.998809784051509,-2.330350199089407,7.329159983140915,3.4957238698998063,3.5,0.9987782485428018,0.6,0.0002258662607270373,0.9688401357312002,0.00023313057789102864,198.93479871339596,0.0,0.0,0.0,0.0015060535018850767,7.85601360316523e-05,0.00014730612469538503,0.000593355867670249,0.09556762643473415,0.07169646419866288,0.023871162236071268,0.0955676475856176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7276730675,579.5952129174182,0.0,0.09556762643473415,0.07169647180269634,0.02387116261086248,0.3753578097060901,0.3753578097060901,0.12497441618662011,0.0,4.995126219285055,4.993565732049035,4.99981316914716,4.995131996069233,4.993578349001439,4.999798401093699,24792.843743704725,21073.917182149016,0.85,1.0664904261603176,0.6626950795159101,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352219915449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.579103923654,1535.0615184177495,0.3753578097060901,0.12497441618662011,6.112871282664199,3.4957238698998063
5356.0,-30.01242879650482,4.998809784051509,35.004607913904,24.101728561241202,5.000293239385026,-26.511200712784362,-40.033176297415025,1.4990651556645964,-0.015535296461450798,-5.010605874626105,40.00920337560885,42258.08571452584,25748.811301586742,25748.811301586742,68006.89701611258,77334.83475250764,77334.83475250764,25748.811301586742,103083.64605409438,103083.64605409438,103083.64605409438,127876.49087690157,127876.49087690157,0.0,0.0,91510.04674686374,56433.29770888207,38974.165597757405,24792.844822807187,63767.01042056459,21073.91809938611,1535.0615835820574,0.0,0.8868314361324237,2.815717680313679,0.0014959128700940735,0.0,-0.015535296461450798,354509.4031971003,1554930.089128715,4.386146249170729,1554930.089128715,4.386146249170729,0.85,0.09556763441355881,4.028046144702076,101325.0,128379.99745610649,1.2670120647037404,1.0,0.0,4.028046144704591,1.2847412872886925,1.2850314821063076,3.1352974988472826,22718.22205096214,2316.6139355398777,19310.490736593056,1969.1220484664036,0.85,0.8500000877390507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.043294919015,4632.441516551485,5.562447715675819,4.998809784051509,-2.3303510006971937,7.329160784748702,3.495721886206559,3.5,0.9987776817733025,0.6,0.0002258662607270373,0.9688401357312002,0.00023313057789102864,198.93479871339596,0.0,0.0,0.0,0.0015060535018850767,7.85601360316523e-05,0.00014730612469538503,0.000593355867670249,0.0955676226384763,0.07169646039006193,0.023871162248414377,0.09556767901892786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7276730675,579.5952129174182,0.0,0.0955676226384763,0.07169647180269634,0.02387116261086248,0.3753577897666394,0.3753577897666394,0.12497441625124088,0.0,4.9951150910598585,4.993564723878535,4.999771644758312,4.995070578164643,4.993560691195455,4.999605547278065,24792.844822807187,21073.91809938611,0.85,1.066490283417468,0.6626951057579734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352219915449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.578689630438,1535.0615835820574,0.3753577897666394,0.12497441625124088,6.112871282664199,3.495721886206559
5357.0,-30.012431928228732,4.99881954327792,35.00460744790686,24.10172444013881,5.000289859776529,-26.51120386927535,-40.03317675143478,1.4990618008231384,-0.015403827032855588,-5.010607538924655,40.00920225464078,42258.0749522276,25748.828892830647,25748.828892830647,68006.90384505824,77334.83175154177,77334.83175154177,25748.828892830647,103083.66064437242,103083.66064437242,103083.66064437242,127876.5054055659,127876.5054055659,0.0,0.0,91510.0436456249,56433.286846310824,38974.17422146008,24792.844761193475,63767.01898265356,21073.918047014453,1535.061648746365,0.0,0.8868314317221557,2.8157157594975057,0.0014959128700940735,0.0,-0.015403827032855588,354509.38019817194,1554930.0407871238,4.386146397361651,1554930.0407871238,4.386146397361651,0.85,0.09556761740605335,4.028046144702076,101325.0,128379.99400418872,1.2670120306359607,1.0,0.0,4.028046144702267,1.2847413029818222,1.2850314978029822,3.135297460549588,22718.221281050694,2316.6138570307594,19310.489615382998,1969.1219341347962,0.85,0.8500000671923162,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.041718832026,4632.441516551485,5.562453409758304,4.99881954327792,-2.330350407689167,7.329169950967087,3.4957199025133114,3.5,0.9987771150038033,0.6,0.0002258662607270373,0.9688404515586205,0.00023313050189396545,198.93480127576782,0.0,0.0,0.0,0.0015060535018850767,7.856013199416819e-05,0.00014730612873286913,0.0005933558839334212,0.0955676174060719,0.07169645586741898,0.02387116153865293,0.0955676174065521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7221345686,579.595214729242,0.0,0.0955676174060719,0.07169645586740506,0.023871161538648294,0.3753577694644046,0.3753577694644046,0.12497441365923734,0.0,4.9951334482103675,4.993579722179277,4.999800089578173,4.995203711891804,4.993636551354996,4.999910704563888,24792.844761193475,21073.918047014453,0.85,1.066490247310417,0.6626948480016449,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266352219915449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.578275337222,1535.061648746365,0.3753577694644046,0.12497441365923734,6.112871282664199,3.4957199025133114
5358.0,-30.012431928228732,4.99881954327792,35.00460744790686,24.1017235320993,5.000289859776529,-26.51120386927535,-40.03317675143478,1.4990618008231384,-0.015395760148464888,-5.010607538924655,40.00920225464078,42258.0749522276,25748.834603141375,25748.834603141375,68006.90955536897,77334.82801652561,77334.82801652561,25748.834603141375,103083.66261966698,103083.66261966698,103083.66261966698,127876.50623433622,127876.50623433622,0.0,0.0,91510.03991060874,56433.286846310824,38974.17007144213,24792.843614669244,63767.01368611137,21073.917072468856,1535.061577975309,0.0,0.8868314317221557,2.815715653556352,0.0014959128700940735,0.0,-0.015395760148464888,354509.38019817194,1554930.0407871238,4.386146397361651,1554930.0407871238,4.386146397361651,0.85,0.09556761740605335,4.028046144702076,101325.0,128379.99400418872,1.2670120306359607,1.0,0.0,4.028046144698908,1.2847413029818222,1.2850314978029822,3.135297460549588,22718.22035379812,2316.613762477311,19310.489615382998,1969.1219341347962,0.85,0.8500001018853837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.0424818429165,4632.441516551485,5.562453726475683,4.99881954327792,-2.3303500196163527,7.329169562894272,3.4957208628533643,3.5,0.9987773893866755,0.6,0.0002258662607270373,0.9688404515586205,0.00023313050189396545,198.93480127576782,0.0,0.0,0.0,0.0015060535018850767,7.856013199416819e-05,0.00014730612873286913,0.0005933558839334212,0.09556761356255242,0.07169645211943945,0.02387116144311297,0.09556760940486517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7221345686,579.595214729242,0.0,0.09556761356255242,0.07169645586740506,0.023871161538648294,0.37535774984232956,0.37535774984232956,0.12497441315905009,0.0,4.99514911432135,4.993587021647386,4.999840885377921,4.995211778776195,4.993616219521357,5.000004068648877,24792.843614669244,21073.917072468856,0.85,1.066490425443603,0.6626949030456404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521736563836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.577798305138,1535.061577975309,0.37535774984232956,0.12497441315905009,6.112871282664199,3.4957208628533643
5359.0,-30.012431928228732,4.99881954327792,35.00460744790686,24.10172272883358,5.000289859776529,-26.51120386927535,-40.03317675143478,1.4990618008231384,-0.015456786581808046,-5.010607538924655,40.00920225464078,42258.0749522276,25748.82290455099,25748.82290455099,68006.8978567786,77334.82477190005,77334.82477190005,25748.82290455099,103083.64767645104,103083.64767645104,103083.64767645104,127876.49235792342,127876.49235792342,0.0,0.0,91510.03666598316,56433.286846310824,38974.166466302595,24792.84468147238,63767.011147774974,21073.91797925152,1535.0616423885926,0.0,0.8868314317221557,2.8157164550073794,0.0014959128700940735,0.0,-0.015456786581808046,354509.38019817194,1554930.0407871238,4.386146397361651,1554930.0407871238,4.386146397361651,0.85,0.09556761740605335,4.028046144702076,101325.0,128379.99400418872,1.2670120306359607,1.0,0.0,4.028046144702267,1.2847413029818222,1.2850314978029822,3.135297460549588,22718.219548289577,2316.6136803382988,19310.489615382998,1969.1219341347962,0.85,0.850000132023412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.040918678939,4632.441516551485,5.5624530776235455,4.99881954327792,-2.330350814652825,7.329170357930744,3.4957188954254943,3.5,0.998776827264427,0.6,0.0002258662607270373,0.9688404515586205,0.00023313050189396545,198.93480127576782,0.0,0.0,0.0,0.0015060535018850767,7.856013199416819e-05,0.00014730612873286913,0.0005933558839334212,0.0955676102020498,0.07169644838808989,0.023871161813959915,0.09556764061689371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7221345686,579.595214729242,0.0,0.0955676102020498,0.07169645586740506,0.023871161538648294,0.37535773030731867,0.37535773030731867,0.12497441510057185,0.0,4.995149441925491,4.993589328750829,4.999835267442791,4.995150752342852,4.993598557166081,4.999812795702667,24792.84468147238,21073.91797925152,0.85,1.0664902844384225,0.6626949294251517,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521736563836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.57738390753,1535.0616423885926,0.37535773030731867,0.12497441510057185,6.112871282664199,3.4957188954254943
5360.0,-30.012431928228732,4.99881954327792,35.00460744790686,24.10172192556786,5.000289859776529,-26.51120386927535,-40.03317675143478,1.4990618008231384,-0.015517813002531966,-5.010607538924655,40.00920225464078,42258.0749522276,25748.81120595883,25748.81120595883,68006.88615818643,77334.82152727545,77334.82152727545,25748.81120595883,103083.63273323428,103083.63273323428,103083.63273323428,127876.47848150932,127876.47848150932,0.0,0.0,91510.03342135857,56433.286846310824,38974.162861164164,24792.84574827504,63767.0086094392,21073.91888603378,1535.0617068018764,0.0,0.8868314317221557,2.8157172564588846,0.0014959128700940735,0.0,-0.015517813002531966,354509.38019817194,1554930.0407871238,4.386146397361651,1554930.0407871238,4.386146397361651,0.85,0.09556761740605335,4.028046144702076,101325.0,128379.99400418872,1.2670120306359607,1.0,0.0,4.028046144703874,1.2847413029818222,1.2850314978029822,3.135297460549588,22718.21874278128,2316.6135981993116,19310.489615382998,1969.1219341347962,0.85,0.8500001621614331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.039355514609,4632.441516551485,5.56245242877101,4.99881954327792,-2.3303516096896866,7.329171152967606,3.4957169279976243,3.5,0.9987762651421784,0.6,0.0002258662607270373,0.9688404515586205,0.00023313050189396545,198.93480127576782,0.0,0.0,0.0,0.0015060535018850767,7.856013199416819e-05,0.00014730612873286913,0.0005933558839334212,0.09556760663839936,0.07169644461312312,0.023871162025276244,0.09556767182894077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7221345686,579.595214729242,0.0,0.09556760663839936,0.07169645586740506,0.023871161538648294,0.37535771054395534,0.37535771054395534,0.12497441620689145,0.0,4.9951374987235795,4.993587641964041,4.999792518515562,4.995089725922128,4.993580894817342,4.999621522886116,24792.84574827504,21073.91888603378,0.85,1.0664901434331924,0.6626949558046586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521736563836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.576969509922,1535.0617068018764,0.37535771054395534,0.12497441620689145,6.112871282664199,3.4957169279976243
5361.0,-30.012435009210115,4.998829277570088,35.00460698733308,24.101716826576762,5.000285369959183,-26.51120709114247,-40.03318097731096,1.4990574518915027,-0.01538208249564832,-5.010610390888203,40.009201480614394,42258.080119888116,25748.831884939787,25748.831884939787,68006.9120048279,77334.81903783903,77334.81903783903,25748.831884939787,103083.65092277882,103083.65092277882,103083.65092277882,127876.49634872115,127876.49634872115,0.0,0.0,91510.03036152654,56433.29144357575,38974.15435327866,24792.845425942338,63766.999779221,21073.918612050988,1535.06177121516,0.0,0.8868314200123674,2.8157151410583845,0.0014959128700940735,0.0,-0.01538208249564832,354509.34078597586,1554930.007406344,4.386146790826269,1554930.007406344,4.386146790826269,0.85,0.09556760277848107,4.028046144702076,101325.0,128379.99639826072,1.2670120542636143,1.0,0.0,4.028046144704863,1.2847413233250635,1.2850315181508185,3.1352974109037084,22718.217983149458,2316.613520738423,19310.489493345496,1969.1219216904342,0.85,0.8500001852112019,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.037792349927,4632.441516551485,5.562458774368402,4.998829277570088,-2.3303518864300092,7.329181164000097,3.495714960569754,3.5,0.9987757030199297,0.6,0.0002258662607270373,0.9688407622688704,0.0002331304271282874,198.9348037966223,0.0,0.0,0.0,0.0015060535018850767,7.856009441451487e-05,0.00014730616631252244,0.0005933560353059989,0.09556760277848772,0.07169644101477077,0.02387116176371695,0.09556760277883893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7183102454,579.5952159802997,0.0,0.09556760277848772,0.07169644101476579,0.02387116176371529,0.3753576903571521,0.3753576903571521,0.1249744143886905,0.0,4.9951567452395125,4.9936020811355775,4.99982620315086,4.995228308392541,4.993654416035554,4.999955519449259,24792.845425942338,21073.918612050988,0.85,1.0664906964462284,0.6626951286119355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521736563836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.576555112315,1535.06177121516,0.3753576903571521,0.1249744143886905,6.112871282664199,3.495714960569754
5362.0,-30.012435009210115,4.998829277570088,35.00460698733308,24.101715918537252,5.000285369959183,-26.51120709114247,-40.033177205454535,1.4990574518915027,-0.01537377415024821,-5.010610390888203,40.009201480614394,42258.06443507015,25748.83764725026,25748.83764725026,68006.9020823204,77334.8153099478,77334.8153099478,25748.83764725026,103083.65295719805,103083.65295719805,103083.65295719805,127876.49650315591,127876.49650315591,0.0,0.0,91510.02663363531,56433.27575875778,38974.167638752806,24792.84354595787,63767.011184710675,21073.917014064187,1535.0616550380125,0.0,0.8868314200123674,2.8157150319462123,0.0014959128700940735,0.0,-0.01537377415024821,354509.34078597586,1554930.007406344,4.386146790826269,1554930.007406344,4.386146790826269,0.85,0.09556760277848107,4.028046144702076,101325.0,128379.98743440968,1.2670119657972827,1.0,0.0,4.028046144703986,1.2847413233250635,1.2850315181508185,3.1352974109037084,22718.21705766571,2316.6134263653453,19310.485000141984,1969.1214635111874,0.85,0.8500000220583388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.03856230819,4632.441516551485,5.562459093970271,4.998829277570088,-2.330351494822957,7.3291807723930456,3.4957159296533544,3.5,0.9987759799009585,0.6,0.0002258662607270373,0.9688407622688704,0.0002331304271282874,198.9348037966223,0.0,0.0,0.0,0.0015060535018850767,7.856012795668348e-05,0.00014730613277035384,0.0005933559001965959,0.09556759913066462,0.0716964372808692,0.02387116184979541,0.09556759184270085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7183102454,579.5952159802997,0.0,0.09556759913066462,0.07169644101476579,0.02387116176371529,0.3753576708087806,0.3753576708087806,0.1249744148393433,0.0,4.995172719536924,4.993608489504481,4.999870909254298,4.995236616737941,4.993634122981007,5.000049733753485,24792.84354595787,21073.917014064187,0.85,1.0664903500860068,0.6626947641102913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521275155099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.57607899238,1535.0616550380125,0.3753576708087806,0.1249744148393433,6.112871282664199,3.4957159296533544
5363.0,-30.012435009210115,4.998829277570088,35.00460698733308,24.101715080346935,5.000285369959183,-26.51120709114247,-40.033177205454535,1.4990574518915027,-0.015434409986710307,-5.010610390888203,40.009201480614394,42258.06443507015,25748.8260451099,25748.8260451099,68006.89048018005,77334.81206451972,77334.81206451972,25748.8260451099,103083.63810962962,103083.63810962962,103083.63810962962,127876.48270610663,127876.48270610663,0.0,0.0,91510.02338820724,56433.27575875778,38974.164032721616,24792.844596477007,63767.00862919862,21073.917907005456,1535.061718453559,0.0,0.8868314200123674,2.8157158282672383,0.0014959128700940735,0.0,-0.015434409986710307,354509.34078597586,1554930.007406344,4.386146790826269,1554930.007406344,4.386146790826269,0.85,0.09556760277848107,4.028046144702076,101325.0,128379.98743440968,1.2670119657972827,1.0,0.0,4.028046144703841,1.2847413233250635,1.2850315181508185,3.1352974109037084,22718.216251957943,2316.6133442060177,19310.485000141984,1969.1214635111874,0.85,0.8500000522038227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.037012033514,4632.441516551485,5.562458450466907,4.998829277570088,-2.330352283305353,7.329181560875441,3.4957139784493045,3.5,0.998775422414087,0.6,0.0002258662607270373,0.9688407622688704,0.0002331304271282874,198.9348037966223,0.0,0.0,0.0,0.0015060535018850767,7.856012795668348e-05,0.00014730613277035384,0.0005933559001965959,0.09556759596787766,0.0716964335533033,0.023871162414574362,0.0955676228184975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7183102454,579.5952159802997,0.0,0.09556759596787766,0.07169644101476579,0.02387116176371529,0.3753576512935785,0.3753576512935785,0.12497441779617124,0.0,4.995173371809926,4.993610082853877,4.9998687349500415,4.995175980901479,4.993616456252084,4.999860037734436,24792.844596477007,21073.917907005456,0.85,1.0664902108806154,0.6626947906682951,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521275155099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.575664492073,1535.061718453559,0.3753576512935785,0.12497441779617124,6.112871282664199,3.4957139784493045
5364.0,-30.012435009210115,4.998829277570088,35.00460698733308,24.10171431200581,5.000285369959183,-26.51120709114247,-40.033177205454535,1.4990574518915027,-0.015495045838520127,-5.010610390888203,40.009201480614394,42258.06443507015,25748.814442967792,25748.814442967792,68006.87887803794,77334.80881908571,77334.80881908571,25748.814442967792,103083.6232620535,103083.6232620535,103083.6232620535,127876.46890904981,127876.46890904981,0.0,0.0,91510.02014277322,56433.27575875778,38974.160426683826,24792.84564699632,63767.006073680146,21073.91879994687,1535.0617818691055,0.0,0.8868314200123674,2.8157166245891005,0.0014959128700940735,0.0,-0.015495045838520127,354509.34078597586,1554930.007406344,4.386146790826269,1554930.007406344,4.386146790826269,0.85,0.09556760277848107,4.028046144702076,101325.0,128379.98743440968,1.2670119657972827,1.0,0.0,4.028046144702818,1.2847413233250635,1.2850315181508185,3.1352974109037084,22718.215446248698,2316.6132620465396,19310.485000141984,1969.1214635111874,0.85,0.8500000823493639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.035461758492,4632.441516551485,5.56245780696315,4.998829277570088,-2.330353071788134,7.329182349358222,3.4957120272452546,3.5,0.9987748649272156,0.6,0.0002258662607270373,0.9688407622688704,0.0002331304271282874,198.9348037966223,0.0,0.0,0.0,0.0015060535018850767,7.856012795668348e-05,0.00014730613277035384,0.0005933559001965959,0.09556759260059,0.07169642977582626,0.023871162824763748,0.09556765379432478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7183102454,579.5952159802997,0.0,0.09556759260059,0.07169644101476579,0.02387116176371529,0.3753576315170731,0.3753576315170731,0.12497441994366532,0.0,4.995161766456647,4.993607824181595,4.999829056315093,4.995115345049669,4.993598789492239,4.999670341842432,24792.84564699632,21073.91879994687,0.85,1.0664900716752923,0.6626948172263678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521275155099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.575249991765,1535.0617818691055,0.3753576315170731,0.12497441994366532,6.112871282664199,3.4957120272452546
5365.0,-30.012435009210115,4.998829277570088,35.00460698733308,24.10171350874009,5.000285369959183,-26.51120709114247,-40.033177205454535,1.4990574518915027,-0.015555681653154352,-5.010610390888203,40.009201480614394,42258.06443507015,25748.80284082395,25748.80284082395,68006.8672758941,77334.80557365864,77334.80557365864,25748.80284082395,103083.60841448259,103083.60841448259,103083.60841448259,127876.45511199768,127876.45511199768,0.0,0.0,91510.01689734616,56433.27575875778,38974.15682065375,24792.846697515095,63767.00351816884,21073.91969288783,1535.061845284652,0.0,0.8868314200123674,2.8157174209111075,0.0014959128700940735,0.0,-0.015555681653154352,354509.34078597586,1554930.007406344,4.386146790826269,1554930.007406344,4.386146790826269,0.85,0.09556760277848107,4.028046144702076,101325.0,128379.98743440968,1.2670119657972827,1.0,0.0,4.028046144699897,1.2847413233250635,1.2850315181508185,3.1352974109037084,22718.21464054118,2316.613179887238,19310.485000141984,1969.1214635111874,0.85,0.8500001124948426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.033911483124,4632.441516551485,5.562457163459001,4.998829277570088,-2.330353860271299,7.329183137841388,3.4957100760412048,3.5,0.9987743074403442,0.6,0.0002258662607270373,0.9688407622688704,0.0002331304271282874,198.9348037966223,0.0,0.0,0.0,0.0015060535018850767,7.856012795668348e-05,0.00014730613277035384,0.0005933559001965959,0.09556758859039696,0.07169642591398662,0.02387116267641034,0.09556768477015919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7183102454,579.5952159802997,0.0,0.09556758859039696,0.07169644101476579,0.02387116176371529,0.37535761129889783,0.37535761129889783,0.12497441916698002,0.0,4.995140355008175,4.993602483899224,4.999759374225562,4.995054709235035,4.993581122771559,4.999480646078041,24792.846697515095,21073.91969288783,0.85,1.0664899324698112,0.662694843784368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521275155099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.574835491458,1535.061845284652,0.37535761129889783,0.12497441916698002,6.112871282664199,3.4957100760412048
5366.0,-30.012438044989366,4.998839027253033,35.00460651743056,24.10170593010264,5.000278127384439,-26.511210547608155,-40.03318150117991,1.4990506300031599,-0.01537528382561959,-5.010615723852535,40.009200287746545,42258.06992820863,25748.830038046643,25748.830038046643,68006.89996625527,77334.8043213002,77334.8043213002,25748.830038046643,103083.63435934683,103083.63435934683,103083.63435934683,127876.47967752922,127876.47967752922,0.0,0.0,91510.01394178004,56433.27954868834,38974.14932565744,24792.84531818239,63766.99464383983,21073.91852045503,1535.0619087001985,0.0,0.8868313971952119,2.8157144293449137,0.0014959128700940735,0.0,-0.01537528382561959,354509.26709014445,1554929.955963289,4.386147557513361,1554929.955963289,4.386147557513361,0.85,0.0955675847219395,4.028046144702076,101325.0,128379.98492898545,1.2670119410706682,1.0,0.0,4.028046144699615,1.2847413552361946,1.2850315500691576,3.135297333027421,22718.213906794343,2316.6131050658832,19310.482870500975,1969.121246348241,0.85,0.8500000462063518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.03236120741,4632.441516551485,5.562464901699342,4.998839027253033,-2.3303559429964027,7.329194970249436,3.495708124837155,3.5,0.9987737499534728,0.6,0.0002258662607270373,0.9688410684206937,0.00023313035345954268,198.93480628049255,0.0,0.0,0.0,0.0015060535018850767,7.856008975588188e-05,0.00014730617097115543,0.0005933560540711875,0.09556758472189958,0.0716964227324453,0.023871161989454277,0.0955675847232132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.712416503,579.5952179083328,0.0,0.09556758472189958,0.07169642273247526,0.02387116198946425,0.37535759053893,0.37535759053893,0.12497441420428922,0.0,4.995162400035156,4.993620392350294,4.999793842460974,4.995240440026919,4.993681887483888,4.99992157584569,24792.84531818239,21073.91852045503,0.85,1.066490593544462,0.6626950221542383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663521275155099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.57442099115,1535.0619087001985,0.37535759053893,0.12497441420428922,6.112871282664199,3.495708124837155
5367.0,-30.012438044989366,4.998839027253033,35.00460651743056,24.10170502206313,5.000278127384439,-26.511210547608155,-40.03318150117991,1.4990506300031599,-0.015366443147513564,-5.010615723852535,40.009200287746545,42258.06992820863,25748.83592444551,25748.83592444551,68006.90585265413,77334.8005996694,77334.8005996694,25748.83592444551,103083.6365241149,103083.6365241149,103083.6365241149,127876.47815769189,127876.47815769189,0.0,0.0,91510.01022014924,56433.27954868834,38974.145190512114,24792.841633576994,63766.98682408911,21073.915388540445,1535.0616808032944,0.0,0.8868313971952119,2.8157143132417435,0.0014959128700940735,0.0,-0.015366443147513564,354509.26709014445,1554929.955963289,4.386147557513361,1554929.955963289,4.386147557513361,0.85,0.0955675847219395,4.028046144702076,101325.0,128379.98492898545,1.2670119410706682,1.0,0.0,4.028046144703996,1.2847413552361946,1.2850315500691576,3.135297333027421,22718.21298286481,2316.6130108512907,19310.482870500975,1969.121246348241,0.85,0.8500000807750983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.033147745344,4632.441516551485,5.562465228184196,4.998839027253033,-2.3303555429558225,7.3291945702088555,3.4957091147874606,3.5,0.9987740327964173,0.6,0.0002258662607270373,0.9688410684206937,0.00023313035345954268,198.93480628049255,0.0,0.0,0.0,0.0015060535018850767,7.856008975588188e-05,0.00014730617097115543,0.0005933560540711875,0.095567580552945,0.07169641895305173,0.02387116159989326,0.0955675665945159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.712416503,579.5952179083328,0.0,0.095567580552945,0.07169642273247526,0.02387116198946425,0.37535757075239096,0.37535757075239096,0.12497441216479235,0.0,4.995179776166424,4.993628639579697,4.999838637750486,4.995249280705025,4.9936616285003765,5.000017818994763,24792.841633576994,21073.915388540445,0.85,1.0664908166393605,0.6626951034205821,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663520813016855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.573945674067,1535.0616808032944,0.37535757075239096,0.12497441216479235,6.112871282664199,3.4957091147874606
5368.0,-30.012438044989366,4.998839027253033,35.00460651743056,24.10170421879741,5.000278127384439,-26.511210547608155,-40.03318150117991,1.4990506300031599,-0.01542668779069345,-5.010615723852535,40.009200287746545,42258.06992820863,25748.824418903485,25748.824418903485,68006.89434711212,77334.79735343636,77334.79735343636,25748.824418903485,103083.62177233984,103083.62177233984,103083.62177233984,127876.46443027194,127876.46443027194,0.0,0.0,91510.00697391618,56433.27954868834,38974.14158358649,24792.84265793209,63766.984241518585,21073.916259242276,1535.0617426093797,0.0,0.8868313971952119,2.815715104424986,0.0014959128700940735,0.0,-0.01542668779069345,354509.26709014445,1554929.955963289,4.386147557513361,1554929.955963289,4.386147557513361,0.85,0.0955675847219395,4.028046144702076,101325.0,128379.98492898545,1.2670119410706682,1.0,0.0,4.028046144702827,1.2847413552361946,1.2850315500691576,3.135297333027421,22718.212176957197,2316.612928671585,19310.482870500975,1969.121246348241,0.85,0.8500001109280668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.031610380035,4632.441516551485,5.5624645900375596,4.998839027253033,-2.330356324874309,7.329195352127342,3.4957071798328823,3.5,0.9987734799522521,0.6,0.0002258662607270373,0.9688410684206937,0.00023313035345954268,198.93480628049255,0.0,0.0,0.0,0.0015060535018850767,7.856008975588188e-05,0.00014730617097115543,0.0005933560540711875,0.09556757699380565,0.07169641521273233,0.023871161781073322,0.09556759729573135,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.712416503,579.5952179083328,0.0,0.09556757699380565,0.07169642273247526,0.02387116198946425,0.3753575511704199,0.3753575511704199,0.1249744131133374,0.0,4.99518162814536,4.993631703140068,4.999836850678264,4.995189036061845,4.993643957382346,4.999829702389036,24792.84265793209,21073.916259242276,0.85,1.0664906794013467,0.6626951302598134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663520813016855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.57353107257,1535.0617426093797,0.3753575511704199,0.1249744131133374,6.112871282664199,3.4957071798328823
5369.0,-30.012438044989366,4.998839027253033,35.00460651743056,24.101703415531688,5.000278127384439,-26.511210547608155,-40.03318150117991,1.4990506300031599,-0.015486932425176292,-5.010615723852535,40.009200287746545,42258.06992820863,25748.81291335974,25748.81291335974,68006.88284156837,77334.79410720336,77334.79410720336,25748.81291335974,103083.6070205631,103083.6070205631,103083.6070205631,127876.45070285027,127876.45070285027,0.0,0.0,91510.00372768319,56433.27954868834,38974.13797666094,24792.84368228717,63766.981658948105,21073.917129944093,1535.061804415465,0.0,0.8868313971952119,2.8157158956087436,0.0014959128700940735,0.0,-0.015486932425176292,354509.26709014445,1554929.955963289,4.386147557513361,1554929.955963289,4.386147557513361,0.85,0.0955675847219395,4.028046144702076,101325.0,128379.98492898545,1.2670119410706682,1.0,0.0,4.028046144701221,1.2847413552361946,1.2850315500691576,3.135297333027421,22718.211371049594,2316.61284649188,19310.482870500975,1969.121246348241,0.85,0.850000141081037,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.030073014385,4632.441516551485,5.562463951890538,4.998839027253033,-2.330357106793171,7.329196134046204,3.495705244878304,3.5,0.9987729271080868,0.6,0.0002258662607270373,0.9688410684206937,0.00023313035345954268,198.93480628049255,0.0,0.0,0.0,0.0015060535018850767,7.856008975588188e-05,0.00014730617097115543,0.0005933560540711875,0.09556757332941633,0.07169641144465497,0.023871161884761367,0.09556762799696641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.712416503,579.5952179083328,0.0,0.09556757332941633,0.07169642273247526,0.02387116198946425,0.37535753144312545,0.37535753144312545,0.12497441365618289,0.0,4.995171060800885,4.993630619765156,4.999797797711096,4.995128791427362,4.993626286265794,4.999641585908137,24792.84368228717,21073.917129944093,0.85,1.0664905421632938,0.6626951570990465,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663520813016855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.573116471067,1535.061804415465,0.37535753144312545,0.12497441365618289,6.112871282664199,3.495705244878304
5370.0,-30.012438044989366,4.998839027253033,35.00460651743056,24.101702647190564,5.000278127384439,-26.511210547608155,-40.03318150117991,1.4990506300031599,-0.01554717710763498,-5.010615723852535,40.009200287746545,42258.06992820863,25748.801407814284,25748.801407814284,68006.87133602292,77334.79086095635,77334.79086095635,25748.801407814284,103083.59226877063,103083.59226877063,103083.59226877063,127876.43697541232,127876.43697541232,0.0,0.0,91510.00048143619,56433.27954868834,38974.13436971983,24792.84470664168,63766.97907636152,21073.91800064543,1535.0618662215506,0.0,0.8868313971952119,2.8157166867937655,0.0014959128700940735,0.0,-0.01554717710763498,354509.26709014445,1554929.955963289,4.386147557513361,1554929.955963289,4.386147557513361,0.8500000000000001,0.0955675847219395,4.028046144702076,101325.0,128379.98492898545,1.2670119410706682,1.0,0.0,4.028046144703704,1.2847413552361946,1.2850315500691576,3.135297333027421,22718.21056513852,2316.612764311821,19310.482870500975,1969.121246348241,0.85,0.8500001712341393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.028535648395,4632.441516551485,5.562463313743131,4.998839027253033,-2.330357888712412,7.329196915965445,3.4957033099237256,3.5,0.9987723742639216,0.6,0.0002258662607270373,0.9688410684206937,0.00023313035345954268,198.93480628049255,0.0,0.0,0.0,0.0015060535018850767,7.856008975588188e-05,0.00014730617097115543,0.0005933560540711875,0.09556756910110421,0.0716964076067073,0.02387116149439691,0.09556765869824657,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.712416503,579.5952179083328,0.0,0.09556756910110421,0.07169642273247526,0.02387116198946425,0.37535751135003387,0.37535751135003387,0.12497441161247973,0.0,4.995150557985994,4.993626218826762,4.999728932038352,4.995068546744903,4.993608615074379,4.9994534695532025,24792.84470664168,21073.91800064543,0.85,1.0664904049254724,0.6626951839384491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663520813016855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.57270186957,1535.0618662215506,0.37535751135003387,0.12497441161247973,6.112871282664199,3.4957033099237256
5371.0,-30.012441027189443,4.998848810840747,35.0046060304517,24.10169601151722,5.00027193543423,-26.51121385077438,-40.03318199012426,1.4990447590191245,-0.015367900701107828,-5.01061996084907,40.00919885055593,42258.05986035378,25748.82596947428,25748.82596947428,68006.88582982807,77334.78916366912,77334.78916366912,25748.82596947428,103083.61513314341,103083.61513314341,103083.61513314341,127876.45869615774,127876.45869615774,0.0,0.0,91509.99748467263,56433.26818135718,38974.14367035049,24792.843563014332,63766.98723336482,21073.91702856218,1535.061928027636,0.0,0.8868313808390617,2.815713837866826,0.0014959128700940735,0.0,-0.015367900701107828,354509.2085390417,1554929.893983748,4.386148107102006,1554929.893983748,4.386148107102006,0.8499999999999999,0.09556756408768706,4.028046144702076,101325.0,128379.98086463066,1.2670119009586052,1.0,0.0,4.028046144701339,1.2847413826992284,1.2850315775383947,3.1352972660063245,22718.209821164033,2316.6126884475366,19310.479785094078,1969.1209317242972,0.85,0.8500000632578297,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.026998282065,4632.441516551485,5.562470467126299,4.998848810840747,-2.330359153301207,7.329207964141954,3.4957013749691472,3.5,0.9987718214197564,0.6,0.0002258662607270373,0.9688413691692747,0.0002331302810910155,198.93480872052444,0.0,0.0,0.0,0.0015060535018850767,7.856008540782367e-05,0.00014730617531921364,0.0005933560715853666,0.09556756408767313,0.07169640371557288,0.023871160372100242,0.09556756408864844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7053156063,579.5952202312661,0.0,0.09556756408767313,0.07169640371558333,0.023871160372103722,0.3753574907623169,0.3753574907623169,0.12497440566486485,0.0,4.995172469640863,4.993644641893638,4.99976132094929,4.995252060147948,4.993710279126333,4.9998828208630925,24792.843563014332,21073.91702856218,0.85,1.0664904957944257,0.6626949412821417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663520813016855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.572287268067,1535.061928027636,0.3753574907623169,0.12497440566486485,6.112871282664199,3.4957013749691472
5372.0,-30.012441027189443,4.998848810840747,35.0046060304517,24.10169510347771,5.00027193543423,-26.51121385077438,-40.03318199012426,1.4990447590191245,-0.015358385943329722,-5.01061996084907,40.00919885055593,42258.05986035378,25748.832013323554,25748.832013323554,68006.89187367733,77334.78544964544,77334.78544964544,25748.832013323554,103083.61746296899,103083.61746296899,103083.61746296899,127876.45799760945,127876.45799760945,0.0,0.0,91509.99377064894,56433.26818135718,38974.13954365751,24792.840534640465,63766.98007829797,21073.914454444395,1535.061740779724,0.0,0.8868313808390617,2.815713712911115,0.0014959128700940735,0.0,-0.015358385943329722,354509.2085390417,1554929.893983748,4.386148107102006,1554929.893983748,4.386148107102006,0.85,0.09556756408768706,4.028046144702076,101325.0,128379.98086463066,1.2670119009586052,1.0,0.0,4.028046144701484,1.2847413826992284,1.2850315775383947,3.1352972660063245,22718.208899123038,2316.6125944255214,19310.479785094078,1969.1209317242972,0.85,0.8500000977559237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.027805857522,4632.441516551485,5.562470802344557,4.998848810840747,-2.3303587425597945,7.329207553400542,3.4957023913968626,3.5,0.998772111827675,0.6,0.0002258662607270373,0.9688413691692747,0.0002331302810910155,198.93480872052444,0.0,0.0,0.0,0.0015060535018850767,7.856008540782367e-05,0.00014730617531921364,0.0005933560715853666,0.0955675597755509,0.07169639997148605,0.02387115980406485,0.09556754819015556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7053156063,579.5952202312661,0.0,0.0955675597755509,0.07169640371558333,0.023871160372103722,0.3753574711606219,0.3753574711606219,0.12497440269098825,0.0,4.995190290690914,4.993653725822924,4.999805384409285,4.995261574905726,4.993690061544726,4.9999816383328834,24792.840534640465,21073.914454444395,0.85,1.0664907102417782,0.6626950156407925,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663520349271538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.57181292316,1535.061740779724,0.3753574711606219,0.12497440269098825,6.112871282664199,3.4957023913968626
5373.0,-30.012441027189443,4.998848810840747,35.0046060304517,24.10169430021199,5.00027193543423,-26.51121385077438,-40.03318199012426,1.4990447590191245,-0.01541823796907238,-5.01061996084907,40.00919885055593,42258.05986035378,25748.820604717548,25748.820604717548,68006.88046507133,77334.7822026187,77334.7822026187,25748.820604717548,103083.60280733625,103083.60280733625,103083.60280733625,127876.44434393784,127876.44434393784,0.0,0.0,91509.99052362221,56433.26818135718,38974.13593585003,24792.84153660158,63766.9774724516,21073.915306111343,1535.0618012098205,0.0,0.8868313808390617,2.815714498937926,0.0014959128700940735,0.0,-0.01541823796907238,354509.2085390417,1554929.893983748,4.386148107102006,1554929.893983748,4.386148107102006,0.85,0.09556756408768706,4.028046144702076,101325.0,128379.98086463066,1.2670119009586052,1.0,0.0,4.028046144701777,1.2847413826992284,1.2850315775383947,3.1352972660063245,22718.208093018387,2316.612512225723,19310.479785094078,1969.1209317242972,0.85,0.8500001279162703,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.026281446512,4632.441516551485,5.56247016957341,4.998848810840747,-2.3303595178913916,7.329208328732139,3.495700472748264,3.5,0.9987715636423611,0.6,0.0002258662607270373,0.9688413691692747,0.0002331302810910155,198.93480872052444,0.0,0.0,0.0,0.0015060535018850767,7.856008540782367e-05,0.00014730617531921364,0.0005933560715853666,0.09556755610203935,0.07169639627219551,0.023871159829843835,0.09556757863069301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7053156063,579.5952202312661,0.0,0.09556755610203935,0.07169640371558333,0.023871160372103722,0.3753574517934522,0.3753574517934522,0.12497440282595083,0.0,4.995192577128648,4.993657457877816,4.999803328857524,4.995201722879983,4.993672386099092,4.999795106651334,24792.84153660158,21073.915306111343,0.85,1.0664905749131897,0.6626950427219161,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663520349271538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.571398222255,1535.0618012098205,0.3753574517934522,0.12497440282595083,6.112871282664199,3.495700472748264
5374.0,-30.012441027189443,4.998848810840747,35.0046060304517,24.101693496946268,5.00027193543423,-26.51121385077438,-40.03318199012426,1.4990447590191245,-0.015478090006979528,-5.01061996084907,40.00919885055593,42258.05986035378,25748.809196109854,25748.809196109854,68006.86905646363,77334.7789555869,77334.7789555869,25748.809196109854,103083.58815169675,103083.58815169675,103083.58815169675,127876.43069025963,127876.43069025963,0.0,0.0,91509.9872765904,56433.26818135718,38974.1323280369,24792.842538562876,63766.974866599776,21073.916157778443,1535.061861639917,0.0,0.8868313808390617,2.815715284965513,0.0014959128700940735,0.0,-0.015478090006979528,354509.2085390417,1554929.893983748,4.386148107102006,1554929.893983748,4.386148107102006,0.85,0.09556756408768706,4.028046144702076,101325.0,128379.98086463066,1.2670119009586052,1.0,0.0,4.028046144702653,1.2847413826992284,1.2850315775383947,3.1352972660063245,22718.207286912475,2316.6124300257966,19310.479785094078,1969.1209317242972,0.85,0.8500001580766664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.024757035168,4632.441516551485,5.562469536801884,4.998848810840747,-2.33036029322336,7.329209104064107,3.4956985540996652,3.5,0.9987710154570472,0.6,0.0002258662607270373,0.9688413691692747,0.0002331302810910155,198.93480872052444,0.0,0.0,0.0,0.0015060535018850767,7.856008540782367e-05,0.00014730617531921364,0.0005933560715853666,0.09556755234974754,0.07169639254788207,0.023871159801865473,0.0955676090712589,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7053156063,579.5952202312661,0.0,0.09556755234974754,0.07169640371558333,0.023871160372103722,0.37535743229527835,0.37535743229527835,0.1249744026794737,0.0,4.995182435870447,4.993656908428022,4.999764378091527,4.995141870842076,4.993654710626799,4.999608575093362,24792.842538562876,21073.916157778443,0.85,1.0664904395846548,0.6626950698030987,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663520349271538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.57098352135,1535.061861639917,0.37535743229527835,0.1249744026794737,6.112871282664199,3.4956985540996652
5375.0,-30.01244403238242,4.998858585535764,35.00460554199684,24.10168944569307,5.000268625889731,-26.511216886388564,-40.033186216000445,1.4990414798958638,-0.015346376718184729,-5.010621556313158,40.0091978336076,42258.065221743585,25748.827036597937,25748.827036597937,68006.89225834153,77334.77597105606,77334.77597105606,25748.827036597937,103083.603007654,103083.603007654,103083.603007654,127876.4454772619,127876.4454772619,0.0,0.0,91509.98416889472,56433.273419582336,38974.12305479154,24792.842469607895,63766.965524399435,21073.91609916671,1535.0619220700135,0.0,0.8868313764024885,2.81571336898232,0.0014959128700940735,0.0,-0.015346376718184729,354509.18649121595,1554929.850127114,4.386148256176831,1554929.850127114,4.386148256176831,0.85,0.09556754732490094,4.028046144702076,101325.0,128379.98147706767,1.2670119070028885,1.0,0.0,4.028046144702359,1.2847413980381692,1.2850315928808003,3.135297228573002,22718.206515398055,2316.61235135322,19310.474094575173,1969.1203514528584,0.85,0.8499999364600734,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.023232623488,4632.441516551485,5.562475222662654,4.998858585535764,-2.3303596194056593,7.329218204941423,3.495696635451066,3.5,0.9987704672717331,0.6,0.0002258662607270373,0.9688416722367336,0.00023313020816454678,198.9348111793691,0.0,0.0,0.0,0.0015060535018850767,7.85600478281915e-05,0.0001473062128988458,0.0005933562229578591,0.09556754732488905,0.07169638820479828,0.023871159120090774,0.09556754732533718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7002910511,579.5952218749597,0.0,0.09556754732488905,0.0716963882048072,0.02387115912009374,0.37535741243504456,0.37535741243504456,0.12497440006816476,0.0,4.995201591408204,4.9936718004984755,4.999796338425597,4.995275179594955,4.993728335631147,4.999921146371321,24792.842469607895,21073.91609916671,0.85,1.0664909596853835,0.6626952509693157,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663520349271538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.570568820443,1535.0619220700135,0.37535741243504456,0.12497440006816476,6.112871282664199,3.495696635451066
