time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5376.0,-30.01244403238242,4.998858585535764,35.00460554199684,24.10168853765356,5.000268625889731,-26.511216886388564,-40.033186216000445,1.4990414798958638,-0.015336549004928202,-5.010621556313158,40.0091978336076,42258.065221743585,25748.833161463117,25748.833161463117,68006.8983832067,77334.77225264747,77334.77225264747,25748.833161463117,103083.60541411059,103083.60541411059,103083.60541411059,127876.4467054844,127876.4467054844,0.0,0.0,91509.98045048612,56433.273419582336,38974.11892322643,24792.841291373818,63766.96021460024,21073.915097667745,1535.0618493828758,0.0,0.8868313764024885,2.815713239916666,0.0014959128700940735,0.0,-0.015336549004928202,354509.18649121595,1554929.850127114,4.386148256176831,1554929.850127114,4.386148256176831,0.85,0.09556754732490094,4.028046144702076,101325.0,128379.98147706767,1.2670119070028885,1.0,0.0,4.0280461447007525,1.2847413980381692,1.2850315928808003,3.135297228573002,22718.205592268463,2316.612257220199,19310.474094575173,1969.1203514528584,0.85,0.849999970998897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.024051023457,4632.441516551485,5.562475562374787,4.998858585535764,-2.330359203158046,7.329217788693811,3.4956976655021315,3.5,0.9987707615720376,0.6,0.0002258662607270373,0.9688416722367336,0.00023313020816454678,198.9348111793691,0.0,0.0,0.0,0.0015060535018850767,7.85600478281915e-05,0.0001473062128988458,0.0005933562229578591,0.09556754359627982,0.07169638453486711,0.023871159061412708,0.0955675384195015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7002910511,579.5952218749597,0.0,0.09556754359627982,0.0716963882048072,0.02387115912009374,0.37535739322158207,0.37535739322158207,0.12497439976096328,0.0,4.995218274585625,4.993679059233159,4.999841328419109,4.995285007308212,4.9937080941732575,5.000021288481491,24792.841291373818,21073.915097667745,0.85,1.0664911445415846,0.6626953061511637,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519885947756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.570093915503,1535.0618493828758,0.37535739322158207,0.12497439976096328,6.112871282664199,3.4956976655021315
5377.0,-30.01244403238242,4.998858585535764,35.00460554199684,24.10168769946324,5.000268625889731,-26.511216886388564,-40.03318244414402,1.4990414798958638,-0.015396008771006109,-5.010621556313158,40.0091978336076,42258.04953692582,25748.82184971011,25748.82184971011,68006.87138663593,77334.76900482232,77334.76900482232,25748.82184971011,103083.59085453243,103083.59085453243,103083.59085453243,127876.43313581927,127876.43313581927,0.0,0.0,91509.97720266097,56433.25773476457,38974.13274210711,24792.842281286838,63766.97502339395,21073.91593909381,1535.061909077518,0.0,0.8868313764024885,2.8157140207917033,0.0014959128700940735,0.0,-0.015396008771006109,354509.18649121595,1554929.850127114,4.386148256176831,1554929.850127114,4.386148256176831,0.85,0.09556754732490094,4.028046144702076,101325.0,128379.97256889273,1.2670118190860373,1.0,0.0,4.028046144701628,1.2847413980381692,1.2850315928808003,3.135297228573002,22718.204785965598,2316.6121750001885,19310.474094575173,1969.1203514528584,0.85,0.8500000011666597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.022539555336,4632.441516551485,5.5624749349748335,4.998858585535764,-2.330359971908118,7.329218557443882,3.495695763144691,3.5,0.9987702180413403,0.6,0.0002258662607270373,0.9688416722367336,0.00023313020816454678,198.9348111793691,0.0,0.0,0.0,0.0015060535018850767,7.85600813703419e-05,0.00014730617935669542,0.0005933560878485295,0.09556754038708254,0.07169638087720938,0.023871159509873167,0.09556756863939798,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7002910511,579.5952218749597,0.0,0.09556754038708254,0.0716963882048072,0.02387115912009374,0.3753573740723756,0.3753573740723756,0.12497440210882065,0.0,4.995219729176995,4.9936813302617225,4.99984033079744,4.995225547542134,4.993690414375976,4.999836340311276,24792.842281286838,21073.91593909381,0.85,1.0664904735042944,0.6626949062806063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519885947756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.569679114426,1535.061909077518,0.3753573740723756,0.12497440210882065,6.112871282664199,3.495695763144691
5378.0,-30.01244403238242,4.998858585535764,35.00460554199684,24.101686931122117,5.000268625889731,-26.511216886388564,-40.03318244414402,1.4990414798958638,-0.015455468505933823,-5.010621556313158,40.0091978336076,42258.04953692582,25748.810537955447,25748.810537955447,68006.86007488126,77334.76575700272,77334.76575700272,25748.810537955447,103083.57629495817,103083.57629495817,103083.57629495817,127876.41956615762,127876.41956615762,0.0,0.0,91509.97395484138,56433.25773476457,38974.129133418675,24792.84327119945,63766.97240461812,21073.916780519532,1535.06196877216,0.0,0.8868313764024885,2.8157148016669384,0.0014959128700940735,0.0,-0.015455468505933823,354509.18649121595,1554929.850127114,4.386148256176831,1554929.850127114,4.386148256176831,0.85,0.09556754732490094,4.028046144702076,101325.0,128379.97256889273,1.2670118190860373,1.0,0.0,4.028046144701336,1.2847413980381692,1.2850315928808003,3.135297228573002,22718.20397966411,2316.6120927803186,19310.474094575173,1969.1203514528584,0.85,0.8500000313343731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.021028086886,4632.441516551485,5.56247430757451,4.998858585535764,-2.330360740658553,7.329219326194317,3.4956938607872505,3.5,0.998769674510643,0.6,0.0002258662607270373,0.9688416722367336,0.00023313020816454678,198.9348111793691,0.0,0.0,0.0,0.0015060535018850767,7.85600813703419e-05,0.00014730617935669542,0.0005933560878485295,0.09556753700937419,0.07169637717249801,0.023871159836876186,0.09556759885930323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.7002910511,579.5952218749597,0.0,0.09556753700937419,0.0716963882048072,0.02387115912009374,0.37535735467682574,0.37535735467682574,0.1249744038208031,0.0,4.995209000901809,4.993679611131313,4.99980254307826,4.995166087807206,4.993672734610243,4.999651392262365,24792.84327119945,21073.916780519532,0.85,1.0664903399107604,0.6626949334960964,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519885947756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.569264313344,1535.06196877216,0.37535735467682574,0.1249744038208031,6.112871282664199,3.4956938607872505
5379.0,-30.012446988882136,4.998868329818875,35.004605060875186,24.101682111527793,5.000264481098602,-26.5112199617193,-40.033182863239176,1.4990374539357247,-0.015324265879769428,-5.01062404159138,40.009197070293745,42258.03943475881,25748.830686026704,25748.830686026704,68006.87012078552,77334.76316134875,77334.76316134875,25748.830686026704,103083.59384737545,103083.59384737545,103083.59384737545,127876.43685033232,127876.43685033232,0.0,0.0,91509.97087808371,56433.24715149364,38974.137473988965,24792.843002956866,63766.98047694583,21073.916552513336,1535.0620284668023,0.0,0.8868313665196963,2.8157127885319633,0.0014959128700940735,0.0,-0.015324265879769428,354509.1521464238,1554929.8172094338,4.386148588251953,1554929.8172094338,4.386148588251953,0.85,0.09556753318293998,4.028046144702076,101325.0,128379.97440620384,1.267011837218888,1.0,0.0,4.028046144701658,1.2847414168706315,1.2850316117175165,3.135297182614052,22718.20321583034,2316.612014890951,19310.47364791498,1969.1203059061943,0.85,0.8500000402522674,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.019516618107,4632.441516551485,5.562480476392205,4.998868329818875,-2.3303607199516096,7.329229049770484,3.49569195842981,3.5,0.9987691309799457,0.6,0.0002258662607270373,0.9688419703936891,0.00023313013641972644,198.9348135983731,0.0,0.0,0.0,0.0015060535018850767,7.856007764343566e-05,0.00014730618308360165,0.0005933561028606798,0.09556753318298562,0.07169637350312122,0.023871159679864404,0.0955675331832806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.696519656,579.5952231087073,0.0,0.09556753318298562,0.07169637350308698,0.023871159679853,0.3753573348436454,0.3753573348436454,0.12497440279148797,0.0,4.995228101034627,4.993693561443308,4.999837109917621,4.995299775711601,4.993744637985287,4.999970652183379,24792.843002956866,21073.916552513336,0.85,1.0664903624434996,0.6626946911816953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519885947756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.568849512267,1535.0620284668023,0.3753573348436454,0.12497440279148797,6.112871282664199,3.49569195842981
5380.0,-30.012446988882136,4.998868329818875,35.004605060875186,24.101681203488283,5.000264481098602,-26.5112199617193,-40.033182863239176,1.4990374539357247,-0.015314237389645768,-5.01062404159138,40.009197070293745,42258.03943475881,25748.836853219975,25748.836853219975,68006.87628797878,77334.75944977452,77334.75944977452,25748.836853219975,103083.5963029945,103083.5963029945,103083.5963029945,127876.4375731501,127876.4375731501,0.0,0.0,91509.96716650948,56433.24715149364,38974.1333500176,24792.84127015561,63766.974620173205,21073.91507963227,1535.0619214487344,0.0,0.8868313665196963,2.815712656829597,0.0014959128700940735,0.0,-0.015314237389645768,354509.1521464238,1554929.8172094338,4.386148588251953,1554929.8172094338,4.386148588251953,0.85,0.09556753318293998,4.028046144702076,101325.0,128379.97440620384,1.267011837218888,1.0,0.0,4.028046144701804,1.2847414168706315,1.2850316117175165,3.135297182614052,22718.20229439744,2316.611920930944,19310.47364791498,1969.1203059061943,0.85,0.8500000747276185,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.020340673062,4632.441516551485,5.562480818452417,4.998868329818875,-2.3303603008270284,7.329228630645904,3.495692995597775,3.5,0.9987694273136499,0.6,0.0002258662607270373,0.9688419703936891,0.00023313013641972644,198.9348135983731,0.0,0.0,0.0,0.0015060535018850767,7.856007764343566e-05,0.00014730618308360165,0.0005933561028606798,0.09556752972729127,0.071696369829302,0.02387115989798927,0.09556752205063132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.696519656,579.5952231087073,0.0,0.09556752972729127,0.07169637350308698,0.023871159679853,0.3753573156098275,0.3753573156098275,0.12497440393345283,0.0,4.995244441665818,4.9936997358993835,4.999883985191332,4.9953098042017245,4.9937244337248785,5.000071486382467,24792.84127015561,21073.91507963227,0.85,1.0664905571114276,0.6626947520478748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519424065526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.56837548264,1535.0619214487344,0.3753573156098275,0.12497440393345283,6.112871282664199,3.495692995597775
5381.0,-30.012446988882136,4.998868329818875,35.004605060875186,24.10168043514716,5.000264481098602,-26.5112199617193,-40.033182863239176,1.4990374539357247,-0.015373306053220404,-5.01062404159138,40.009197070293745,42258.03943475881,25748.825638017952,25748.825638017952,68006.86507277677,77334.75620116934,77334.75620116934,25748.825638017952,103083.58183918729,103083.58183918729,103083.58183918729,127876.42408420995,127876.42408420995,0.0,0.0,91509.9639179043,56433.24715149364,38974.12974045629,24792.842245022664,63766.97198547895,21073.915908269264,1535.061980222312,0.0,0.8868313665196963,2.8157134325680184,0.0014959128700940735,0.0,-0.015373306053220404,354509.1521464238,1554929.8172094338,4.386148588251953,1554929.8172094338,4.386148588251953,0.85,0.09556753318293998,4.028046144702076,101325.0,128379.97440620384,1.267011837218888,1.0,0.0,4.028046144704579,1.2847414168706315,1.2850316117175165,3.135297182614052,22718.201487900926,2316.6118386911867,19310.47364791498,1969.1203059061943,0.85,0.8500001049026348,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.018842107582,4632.441516551485,5.562480196406928,4.998868329818875,-2.3303610630160807,7.3292293928349554,3.495691109480806,3.5,0.9987688884230874,0.6,0.0002258662607270373,0.9688419703936891,0.00023313013641972644,198.9348135983731,0.0,0.0,0.0,0.0015060535018850767,7.856007764343566e-05,0.00014730618308360165,0.0005933561028606798,0.0955675267536706,0.0716963661587404,0.023871160594930208,0.09556755203884489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.696519656,579.5952231087073,0.0,0.0955675267536706,0.07169637350308698,0.023871159679853,0.3753572963930645,0.3753572963930645,0.12497440758219794,0.0,4.995245700440307,4.993701138654615,4.999884811511379,4.99525073553815,4.993706749676505,4.9998881167909985,24792.842245022664,21073.915908269264,0.85,1.0664904252982772,0.6626947794287901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519424065526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.56796058301,1535.061980222312,0.3753572963930645,0.12497440758219794,6.112871282664199,3.495691109480806
5382.0,-30.012446988882136,4.998868329818875,35.004605060875186,24.101679596956842,5.000264481098602,-26.5112199617193,-40.033182863239176,1.4990374539357247,-0.015432374674446692,-5.01062404159138,40.009197070293745,42258.03943475881,25748.814422814306,25748.814422814306,68006.85385757312,77334.75295257242,77334.75295257242,25748.814422814306,103083.56737538673,103083.56737538673,103083.56737538673,127876.41059527668,127876.41059527668,0.0,0.0,91509.96066930739,56433.24715149364,38974.126130904166,24792.843219889954,63766.96935079412,21073.91673690646,1535.0620389958895,0.0,0.8868313665196963,2.8157142083064914,0.0014959128700940735,0.0,-0.015432374674446692,354509.1521464238,1554929.8172094338,4.386148588251953,1554929.8172094338,4.386148588251953,0.85,0.09556753318293998,4.028046144702076,101325.0,128379.97440620384,1.267011837218888,1.0,0.0,4.028046144702096,1.2847414168706315,1.2850316117175165,3.135297182614052,22718.200681406463,2316.611756451639,19310.47364791498,1969.1203059061943,0.85,0.8500001350775763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.017343541778,4632.441516551485,5.562479574361075,4.998868329818875,-2.33036182520549,7.329230155024366,3.4956892233638377,3.5,0.998768349532525,0.6,0.0002258662607270373,0.9688419703936891,0.00023313013641972644,198.9348135983731,0.0,0.0,0.0,0.0015060535018850767,7.856007764343566e-05,0.00014730618308360165,0.0005933561028606798,0.09556752358356246,0.07169636243627744,0.02387116114728502,0.09556758202706218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.696519656,579.5952231087073,0.0,0.09556752358356246,0.07169637350308698,0.023871159679853,0.3753572769045785,0.3753572769045785,0.1249744104739809,0.0,4.995234893734619,4.993698724058504,4.999848798661503,4.995191666916924,4.993689065674403,4.999704747318617,24792.843219889954,21073.91673690646,0.85,1.0664902934849325,0.6626948068096097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519424065526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.56754568338,1535.0620389958895,0.3753572769045785,0.1249744104739809,6.112871282664199,3.4956892233638377
5383.0,-30.012446988882136,4.998868329818875,35.004605060875186,24.101678828615718,5.000264481098602,-26.5112199617193,-40.033182863239176,1.4990374539357247,-0.01549144332511787,-5.01062404159138,40.009197070293745,42258.03943475881,25748.803207609024,25748.803207609024,68006.84264236783,77334.74970396628,77334.74970396628,25748.803207609024,103083.5529115753,103083.5529115753,103083.5529115753,127876.39710633192,127876.39710633192,0.0,0.0,91509.95742070125,56433.24715149364,38974.122521341786,24792.844194756613,63766.966716098395,21073.91756554312,1535.0620977694668,0.0,0.8868313665196963,2.815714984045952,0.0014959128700940735,0.0,-0.01549144332511787,354509.1521464238,1554929.8172094338,4.386148588251953,1554929.8172094338,4.386148588251953,0.85,0.09556753318293998,4.028046144702076,101325.0,128379.97440620384,1.267011837218888,1.0,0.0,4.028046144703411,1.2847414168706315,1.2850316117175165,3.135297182614052,22718.199874909707,2316.611674211857,19310.47364791498,1969.1203059061943,0.85,0.8500001652526058,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.015844975651,4632.441516551485,5.562478952314855,4.998868329818875,-2.3303625873952587,7.329230917214134,3.4956873372468693,3.5,0.9987678106419626,0.6,0.0002258662607270373,0.9688419703936891,0.00023313013641972644,198.9348135983731,0.0,0.0,0.0,0.0015060535018850767,7.856007764343566e-05,0.00014730618308360165,0.0005933561028606798,0.09556751978542687,0.0716963586282372,0.023871161157189662,0.09556761201531504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.696519656,579.5952231087073,0.0,0.09556751978542687,0.07169637350308698,0.023871159679853,0.37535725696806327,0.37535725696806327,0.12497441052583538,0.0,4.9952144346370915,4.9936932555709745,4.999783314484944,4.995132598266252,4.993671381623415,4.999521377965095,24792.844194756613,21073.91756554312,0.85,1.0664901616717335,0.6626948341905446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519424065526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.56713078375,1535.0620977694668,0.37535725696806327,0.12497441052583538,6.112871282664199,3.4956873372468693
5384.0,-30.012449899080245,4.99887808073502,35.00460457319843,24.101671564299636,5.000257591201447,-26.51122326989412,-40.033187124039955,1.4990309620153093,-0.015317256476237162,-5.010629022874871,40.00919591711812,42258.0453462735,25748.829890062647,25748.829890062647,68006.87523633614,77334.74834247865,77334.74834247865,25748.829890062647,103083.5782325413,103083.5782325413,103083.5782325413,127876.42111175809,127876.42111175809,0.0,0.0,91509.95444794903,56433.251451743876,38974.114440227946,24792.84287921678,63766.95731944473,21073.91644733426,1535.0621565430445,0.0,0.8868313453478215,2.815712115088073,0.0014959128700940735,0.0,-0.015317256476237162,354509.08330936916,1554929.767478888,4.386149299655458,1554929.767478888,4.386149299655458,0.8499999999999999,0.0955675160172556,4.028046144702076,101325.0,128379.97134401868,1.2670118069974703,1.0,0.0,4.028046144701068,1.2847414472382575,1.2850316420920016,3.1352971085045627,22718.199136896266,2316.61159895543,19310.466693415543,1969.1195967446115,0.85,0.8499998867451479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.014346409201,4632.441516551485,5.562486517251006,4.99887808073502,-2.330364385999934,7.329242466734954,3.4956854511299005,3.5,0.9987672717514001,0.6,0.0002258662607270373,0.9688422638813124,0.00023313006579851986,198.93481597949327,0.0,0.0,0.0,0.0015060535018850767,7.856003975323118e-05,0.00014730622097380614,0.0005933562554841719,0.09556751601729388,0.07169635540189909,0.023871160615394797,0.09556751601808833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6908220268,579.5952249725852,0.0,0.09556751601729388,0.07169635540187036,0.023871160615385238,0.3753572364862456,0.3753572364862456,0.12497440649381138,0.0,4.99523579528244,4.9937105781599485,4.999816802305247,4.995311766398629,4.993770398589788,4.999941282841007,24792.84287921678,21073.91644733426,0.85,1.0664908299709404,0.662695024549769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663519424065526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.56671588412,1535.0621565430445,0.3753572364862456,0.12497440649381138,6.112871282664199,3.4956854511299005
5385.0,-30.012449899080245,4.99887808073502,35.00460457319843,24.101670656260126,5.000257591201447,-26.51122326989412,-40.033187124039955,1.4990309620153093,-0.015306758579527013,-5.010629022874871,40.00919591711812,42258.0453462735,25748.836165735265,25748.836165735265,68006.88151200877,77334.7446373652,77334.7446373652,25748.836165735265,103083.58080310047,103083.58080310047,103083.58080310047,127876.42015113156,127876.42015113156,0.0,0.0,91509.95074283557,56433.251451743876,38974.11032343522,24792.83934803109,63766.94967146631,21073.913445826427,1535.0619381896477,0.0,0.8868313453478215,2.8157119772211296,0.0014959128700940735,0.0,-0.015306758579527013,354509.08330936916,1554929.767478888,4.386149299655458,1554929.767478888,4.386149299655458,0.85,0.0955675160172556,4.028046144702076,101325.0,128379.97134401868,1.2670118069974703,1.0,0.0,4.028046144705011,1.2847414472382575,1.2850316420920016,3.1352971085045627,22718.198217067315,2316.6115051589804,19310.466693415543,1969.1195967446115,0.85,0.8499999211604874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.015184958041,4632.441516551485,5.562486865328497,4.99887808073502,-2.330363959502582,7.329242040237602,3.495686506539302,3.5,0.9987675732969434,0.6,0.0002258662607270373,0.9688422638813124,0.00023313006579851986,198.93481597949327,0.0,0.0,0.0,0.0015060535018850767,7.856003975323118e-05,0.00014730622097380614,0.0005933562554841719,0.09556751202951212,0.07169635166977859,0.023871160359733537,0.09556749774486822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6908220268,579.5952249725852,0.0,0.09556751202951212,0.07169635540187036,0.023871160615385238,0.37535721694719887,0.37535721694719887,0.12497440515532958,0.0,4.995253089082155,4.993718508425843,4.999862219961244,4.995322264295339,4.993750229491752,5.000043890673453,24792.83934803109,21073.913445826427,0.85,1.0664910562977687,0.662695104031025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518961868911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.566242683522,1535.0619381896477,0.37535721694719887,0.12497440515532958,6.112871282664199,3.495686506539302
5386.0,-30.012449899080245,4.99887808073502,35.00460457319843,24.101669887919,5.000257591201447,-26.51122326989412,-40.033187124039955,1.4990309620153093,-0.015365435740079647,-5.010629022874871,40.00919591711812,42258.0453462735,25748.825047145932,25748.825047145932,68006.87039341943,77334.74138801616,77334.74138801616,25748.825047145932,103083.5664351621,103083.5664351621,103083.5664351621,127876.40673316234,127876.40673316234,0.0,0.0,91509.94749348653,56433.251451743876,38974.10671304739,24792.840298000247,63766.94701104764,21073.91425330021,1535.0619954321369,0.0,0.8868313453478215,2.815712747817735,0.0014959128700940735,0.0,-0.015365435740079647,354509.08330936916,1554929.767478888,4.386149299655458,1554929.767478888,4.386149299655458,0.85,0.0955675160172556,4.028046144702076,101325.0,128379.97134401868,1.2670118069974703,1.0,0.0,4.028046144699753,1.2847414472382575,1.2850316420920016,3.1352971085045627,22718.19741038613,2316.611422900392,19310.466693415543,1969.1195967446115,0.85,0.849999951342413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.0136993036895,4632.441516551485,5.562486248640645,4.99887808073502,-2.330364715126647,7.329242795861667,3.4956846366738605,3.5,0.9987670390496745,0.6,0.0002258662607270373,0.9688422638813124,0.00023313006579851986,198.93481597949327,0.0,0.0,0.0,0.0015060535018850767,7.856003975323118e-05,0.00014730622097380614,0.0005933562554841719,0.09556750863325786,0.07169634797508888,0.023871160658168983,0.09556752746324298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6908220268,579.5952249725852,0.0,0.09556750863325786,0.07169635540187036,0.023871160615385238,0.3753571976041164,0.3753571976041164,0.12497440671775015,0.0,4.995255188692738,4.99372131501832,4.999862196115487,4.995263587134787,4.99373254138726,4.9998621007324004,24792.840298000247,21073.91425330021,0.85,1.066490926429914,0.6626951316793054,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518961868911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.56582768689,1535.0619954321369,0.3753571976041164,0.12497440671775015,6.112871282664199,3.4956846366738605
5387.0,-30.012449899080245,4.99887808073502,35.00460457319843,24.101669049728685,5.000257591201447,-26.51122326989412,-40.033187124039955,1.4990309620153093,-0.015424113018070784,-5.010629022874871,40.00919591711812,42258.0453462735,25748.813928554995,25748.813928554995,68006.8592748285,77334.73813863637,77334.73813863637,25748.813928554995,103083.55206719137,103083.55206719137,103083.55206719137,127876.39331516015,127876.39331516015,0.0,0.0,91509.94424410674,56433.251451743876,38974.1031026254,24792.84124796879,63766.94435059419,21073.91506077347,1535.062052674626,0.0,0.8868313453478215,2.81571351841648,0.0014959128700940735,0.0,-0.015424113018070784,354509.08330936916,1554929.767478888,4.386149299655458,1554929.767478888,4.386149299655458,0.85,0.0955675160172556,4.028046144702076,101325.0,128379.97134401868,1.2670118069974703,1.0,0.0,4.028046144701652,1.2847414472382575,1.2850316420920016,3.1352971085045627,22718.19660369731,2316.6113406410254,19310.466693415543,1969.1195967446115,0.85,0.8499999815246264,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.01221364902,4632.441516551485,5.562485631952433,4.99887808073502,-2.330365470751064,7.329243551486083,3.495682766808419,3.5,0.9987665048024054,0.6,0.0002258662607270373,0.9688422638813124,0.00023313006579851986,198.93481597949327,0.0,0.0,0.0,0.0015060535018850767,7.856003975323118e-05,0.00014730622097380614,0.0005933562554841719,0.09556750513107762,0.07169634425198136,0.023871160879096253,0.09556755718169234,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6908220268,579.5952249725852,0.0,0.09556750513107762,0.07169635540187036,0.023871160615385238,0.375357178112256,0.375357178112256,0.1249744078743866,0.0,4.995245132924708,4.993720022637831,4.999825819062266,4.995204909856795,4.993714853116558,4.999680310907877,24792.84124796879,21073.91506077347,0.85,1.066490796562605,0.6626951593279494,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518961868911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.565412690252,1535.062052674626,0.375357178112256,0.1249744078743866,6.112871282664199,3.495682766808419
5388.0,-30.012449899080245,4.99887808073502,35.00460457319843,24.10166828138756,5.000257591201447,-26.51122326989412,-40.03318335218353,1.4990309620153093,-0.0154827902794068,-5.010629022874871,40.00919591711812,42258.02966145574,25748.80280996246,25748.80280996246,68006.8324714182,77334.73488925857,77334.73488925857,25748.80280996246,103083.53769922104,103083.53769922104,103083.53769922104,127876.37989715845,127876.37989715845,0.0,0.0,91509.94099472895,56433.23576692611,38974.116919780936,24792.842197937407,63766.95911771835,21073.915868246797,1535.0621099171153,0.0,0.8868313453478215,2.815714289015597,0.0014959128700940735,0.0,-0.0154827902794068,354509.08330936916,1554929.767478888,4.386149299655458,1554929.767478888,4.386149299655458,0.8500000000000001,0.0955675160172556,4.028046144702076,101325.0,128379.96243584379,1.2670117190806196,1.0,0.0,4.028046144701798,1.2847414472382575,1.2850316420920016,3.1352971085045627,22718.195797008986,2316.611258381709,19310.466693415543,1969.1195967446115,0.85,0.8500000117068234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.010727994033,4632.441516551485,5.56248501526386,4.99887808073502,-2.330366226375835,7.329244307110855,3.4956808969429773,3.5,0.9987659705551364,0.6,0.0002258662607270373,0.9688422638813124,0.00023313006579851986,198.93481597949327,0.0,0.0,0.0,0.0015060535018850767,7.856007329537868e-05,0.00014730618743165862,0.0005933561203748539,0.09556750107575743,0.07169634045899873,0.023871160616758706,0.09556758690015628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6908220268,579.5952249725852,0.0,0.09556750107575743,0.07169635540187036,0.023871160615385238,0.3753571582545733,0.3753571582545733,0.12497440650095194,0.0,4.995225352855698,4.993715451081528,4.999760359452978,4.995146232595459,4.993697164857906,4.9994985212005645,24792.842197937407,21073.915868246797,0.85,1.066490129251306,0.6626947598903753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518961868911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.564997693615,1535.0621099171153,0.3753571582545733,0.12497440650095194,6.112871282664199,3.4956808969429773
5389.0,-30.012452762173332,4.998887857219583,35.0046040710215,24.101661960035585,5.00025173567744,-26.511226432221868,-40.03318761298431,1.4990254057259629,-0.01530916581486963,-5.010632902908022,40.009194519415466,42258.03567510941,25748.8268218524,25748.8268218524,68006.86249696181,77334.73308746422,77334.73308746422,25748.8268218524,103083.55990931662,103083.55990931662,103083.55990931662,127876.40103017402,127876.40103017402,0.0,0.0,91509.93798144138,56433.24056908632,38974.108235950065,24792.841120857393,63766.949356807454,21073.914952728785,1535.0621671596045,0.0,0.8868313306654462,2.8157115559895853,0.0014959128700940735,0.0,-0.01530916581486963,354509.029692166,1554929.7072020082,4.386149793003056,1554929.7072020082,4.386149793003056,0.8500000000000001,0.09556749611934634,4.028046144702076,101325.0,128379.96677857905,1.2670117619400845,1.0,0.0,4.02804614470316,1.28474147322923,1.285031668088845,3.13529704507591,22718.195048932263,2316.6111820991127,19310.46778490853,1969.119708045921,0.85,0.850000087740954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.009242338728,4632.441516551485,5.562491987776469,4.998887857219583,-2.33036720520609,7.329255062425673,3.4956790270775357,3.5,0.9987654363078674,0.6,0.0002258662607270373,0.9688425526185858,0.0002331299963204201,198.93481832207218,0.0,0.0,0.0,0.0015060535018850767,7.856003540517603e-05,0.00014730622532186128,0.0005933562729983386,0.09556749611928023,0.07169633651280154,0.023871159606478683,0.09556749612057368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6839162334,579.5952272316931,0.0,0.09556749611928023,0.07169633651285114,0.0238711596064952,0.3753571379044344,0.3753571379044344,0.1249744013148673,0.0,4.995246505248417,4.993733319354817,4.999791374860024,4.995323737093145,4.993797415881829,4.999908059290647,24792.841120857393,21073.914952728785,0.85,1.0664907633644187,0.6626949556368913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518961868911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.56458269698,1535.0621671596045,0.3753571379044344,0.1249744013148673,6.112871282664199,3.4956790270775357
5390.0,-30.012452762173332,4.998887857219583,35.0046040710215,24.101661051996075,5.00025173567744,-26.511226432221868,-40.03318761298431,1.4990254057259629,-0.015298058802613923,-5.010632902908022,40.009194519415466,42258.03567510941,25748.833240035576,25748.833240035576,68006.86891514498,77334.72938899008,77334.72938899008,25748.833240035576,103083.56262902565,103083.56262902565,103083.56262902565,127876.40086566562,127876.40086566562,0.0,0.0,91509.93428296724,56433.24056908632,38974.10412653435,24792.83823663997,63766.94236317433,21073.912501143976,1535.0619888799056,0.0,0.8868313306654462,2.815711410123282,0.0014959128700940735,0.0,-0.015298058802613923,354509.029692166,1554929.7072020082,4.386149793003056,1554929.7072020082,4.386149793003056,0.85,0.09556749611934634,4.028046144702076,101325.0,128379.96677857905,1.2670117619400845,1.0,0.0,4.028046144702868,1.28474147322923,1.285031668088845,3.13529704507591,22718.19413075158,2316.61108847074,19310.46778490853,1969.119708045921,0.85,0.8500001220946379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.010099928717,4632.441516551485,5.562492343758786,4.998887857219583,-2.3303667690231764,7.32925462624276,3.495680106451604,3.5,0.9987657447004583,0.6,0.0002258662607270373,0.9688425526185858,0.0002331299963204201,198.93481832207218,0.0,0.0,0.0,0.0015060535018850767,7.856003540517603e-05,0.00014730622532186128,0.0005933562729983386,0.0955674919528483,0.07169633280995209,0.023871159142896208,0.09556748007069732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6839162334,579.5952272316931,0.0,0.0955674919528483,0.07169633651285114,0.0238711596064952,0.3753571185186326,0.3753571185186326,0.12497439888784058,0.0,4.9952641730171194,4.993742112066684,4.999835699306175,4.9953348441054,4.993777282916938,5.000012997175986,24792.83823663997,21073.912501143976,0.85,1.0664909809823222,0.6626950283178953,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266351849846037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.564110343046,1535.0619888799056,0.3753571185186326,0.12497439888784058,6.112871282664199,3.495680106451604
5391.0,-30.012452762173332,4.998887857219583,35.0046040710215,24.101660248730354,5.00025173567744,-26.511226432221868,-40.03318761298431,1.4990254057259629,-0.01535634356821447,-5.010632902908022,40.009194519415466,42258.03567510941,25748.822218313966,25748.822218313966,68006.85789342338,77334.72613886095,77334.72613886095,25748.822218313966,103083.5483571749,103083.5483571749,103083.5483571749,127876.3875225974,127876.3875225974,0.0,0.0,91509.93103283813,56433.24056908632,38974.10051527978,24792.839165422498,63766.93968070228,21073.91329060912,1535.0620448211673,0.0,0.8868313306654462,2.8157121755663894,0.0014959128700940735,0.0,-0.01535634356821447,354509.029692166,1554929.7072020082,4.386149793003056,1554929.7072020082,4.386149793003056,0.85,0.09556749611934634,4.028046144702076,101325.0,128379.96677857905,1.2670117619400845,1.0,0.0,4.028046144699509,1.28474147322923,1.285031668088845,3.13529704507591,22718.193323876734,2316.6110061924037,19310.46778490853,1969.119708045921,0.85,0.850000152283822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.008627219387,4632.441516551485,5.5624917324427425,4.998887857219583,-2.3303675180648966,7.32925537528448,3.4956782528803036,3.5,0.9987652151086582,0.6,0.0002258662607270373,0.9688425526185858,0.0002331299963204201,198.93481832207218,0.0,0.0,0.0,0.0015060535018850767,7.856003540517603e-05,0.00014730622532186128,0.0005933562729983386,0.09556748841065779,0.07169632915156897,0.023871159259088826,0.09556750953314812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6839162334,579.5952272316931,0.0,0.09556748841065779,0.07169633651285114,0.0238711596064952,0.3753570993656286,0.3753570993656286,0.12497439949615217,0.0,4.995266650281678,4.993745607764936,4.9998351176536175,4.9952765593398,4.9937595905587955,4.999832791042991,24792.839165422498,21073.91329060912,0.85,1.0664908530023784,0.6626950561953644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266351849846037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.56369525097,1535.0620448211673,0.3753570993656286,0.12497439949615217,6.112871282664199,3.4956782528803036
5392.0,-30.012452762173332,4.998887857219583,35.0046040710215,24.101659445464634,5.00025173567744,-26.511226432221868,-40.03318761298431,1.4990254057259629,-0.015414628350185922,-5.010632902908022,40.009194519415466,42258.03567510941,25748.811196590777,25748.811196590777,68006.84687170018,77334.72288872564,77334.72288872564,25748.811196590777,103083.53408531641,103083.53408531641,103083.53408531641,127876.3741795213,127876.3741795213,0.0,0.0,91509.9277827028,56433.24056908632,38974.096904018304,24792.840094204894,63766.9369982232,21073.91408007416,1535.0621007624288,0.0,0.8868313306654462,2.8157129410103034,0.0014959128700940735,0.0,-0.015414628350185922,354509.029692166,1554929.7072020082,4.386149793003056,1554929.7072020082,4.386149793003056,0.85,0.09556749611934634,4.028046144702076,101325.0,128379.96677857905,1.2670117619400845,1.0,0.0,4.028046144703307,1.28474147322923,1.285031668088845,3.13529704507591,22718.19251700035,2316.6109239139105,19310.46778490853,1969.119708045921,0.85,0.8500001824730656,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.0071545097435,4632.441516551485,5.562491121126346,4.998887857219583,-2.330368267106964,7.329256124326547,3.4956763993090028,3.5,0.9987646855168579,0.6,0.0002258662607270373,0.9688425526185858,0.0002331299963204201,198.93481832207218,0.0,0.0,0.0,0.0015060535018850767,7.856003540517603e-05,0.00014730622532186128,0.0005933562729983386,0.09556748479287856,0.07169632546849761,0.023871159324380952,0.0955675389956282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6839162334,579.5952272316931,0.0,0.09556748479287856,0.07169633651285114,0.0238711596064952,0.3753570800833725,0.3753570800833725,0.12497439983798074,0.0,4.995256975135987,4.9937448658454855,4.999798611116489,4.995218274557828,4.993741898168423,4.999652585025103,24792.840094204894,21073.91408007416,0.85,1.0664907250225162,0.6626950840729089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266351849846037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.563280158898,1535.0621007624288,0.3753570800833725,0.12497439983798074,6.112871282664199,3.4956763993090028
5393.0,-30.012452762173332,4.998887857219583,35.0046040710215,24.101658642198913,5.00025173567744,-26.511226432221868,-40.03318384112788,1.4990254057259629,-0.015472913104417785,-5.010632902908022,40.009194519415466,42258.01999029164,25748.800174866017,25748.800174866017,68006.82016515767,77334.7196385952,77334.7196385952,25748.800174866017,103083.51981346121,103083.51981346121,103083.51981346121,127876.36083644815,127876.36083644815,0.0,0.0,91509.92453257236,56433.22488426856,38974.11072033756,24792.84102298694,63766.9517433245,21073.914869538898,1535.0621567036906,0.0,0.8868313306654462,2.8157137064544346,0.0014959128700940735,0.0,-0.015472913104417785,354509.029692166,1554929.7072020082,4.386149793003056,1554929.7072020082,4.386149793003056,0.85,0.09556749611934634,4.028046144702076,101325.0,128379.95781472801,1.2670116734737529,1.0,0.0,4.028046144701408,1.28474147322923,1.285031668088845,3.13529704507591,22718.19171012517,2316.6108416355405,19310.45879850151,1969.1187916874276,0.85,0.8499998171023055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.005681799788,4632.441516551485,5.562490509809596,4.998887857219583,-2.3303690161493775,7.32925687336896,3.4956745457377023,3.5,0.9987641559250579,0.6,0.0002258662607270373,0.9688425526185858,0.0002331299963204201,198.93481832207218,0.0,0.0,0.0,0.0015060535018850767,7.85600689473214e-05,0.0001473061917797159,0.0005933561378890293,0.09556748064960267,0.07169632171701597,0.023871158932586706,0.09556756845811754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6839162334,579.5952272316931,0.0,0.09556748064960267,0.07169633651285114,0.0238711596064952,0.37535706044296296,0.37535706044296296,0.1249743977867921,0.0,4.995237578066224,4.993740733837342,4.999733364680765,4.9951599898035965,4.993724205805734,4.999472379121983,24792.84102298694,21073.914869538898,0.85,1.066490059598576,0.6626946848641775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266351849846037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.562865066826,1535.0621567036906,0.37535706044296296,0.1249743977867921,6.112871282664199,3.4956745457377023
5394.0,-30.012455577228938,4.998897653225794,35.004603557607616,24.10165228592234,5.000245823884871,-26.51122955694647,-40.03318806700406,1.4990198036024582,-0.015295811781129487,-5.010636839488619,40.00919318776156,42258.02617559547,25748.824479254763,25748.824479254763,68006.85065485023,77334.71788023504,77334.71788023504,25748.824479254763,103083.5423594898,103083.5423594898,103083.5423594898,127876.38229301863,127876.38229301863,0.0,0.0,91509.92152047358,56433.22981583415,38974.10189404381,24792.839933528834,63766.94182757264,21073.91394349951,1535.0622126449523,0.0,0.8868313154558181,2.8157109211587534,0.0014959128700940735,0.0,-0.015295811781129487,354508.9752923887,1554929.6497732152,4.386150304067067,1554929.6497732152,4.386150304067067,0.85,0.09556747576577296,4.028046144702076,101325.0,128379.9622688155,1.2670117174321787,1.0,0.0,4.028046144701361,1.2847414994346043,1.2850316943001385,3.135296981124031,22718.190962343575,2316.6107653830386,19310.459936062984,1969.1189076864152,0.85,0.849999895153225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.00420908952,4632.441516551485,5.562497529964289,4.998897653225794,-2.330370024579083,7.329267677804877,3.4956726921664014,3.5,0.9987636263332575,0.6,0.0002258662607270373,0.9688428365114673,0.0002331299280080541,198.93482062534696,0.0,0.0,0.0,0.0015060535018850767,7.856003136769655e-05,0.00014730622935934075,0.0005933562892614922,0.09556747576574372,0.07169631791409614,0.023871157851647576,0.09556747576663081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6773367737,579.5952293840465,0.0,0.09556747576574372,0.07169631791411808,0.023871157851654883,0.37535704030987077,0.37535704030987077,0.12497439205329818,0.0,4.995259764972786,4.993758712457691,4.999768190543534,4.995341027707468,4.993823143041141,4.9999000094701955,24792.839933528834,21073.91394349951,0.85,1.0664907035802722,0.662694884911718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.266351849846037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.562449974754,1535.0622126449523,0.37535704030987077,0.12497439205329818,6.112871282664199,3.4956726921664014
5395.0,-30.012455577228938,4.998897653225794,35.004603557607616,24.10165137788283,5.000245823884871,-26.51122955694647,-40.03318806700406,1.4990198036024582,-0.015284138395429636,-5.010636839488619,40.00919318776156,42258.02617559547,25748.83102935588,25748.83102935588,68006.85720495135,77334.71418852663,77334.71418852663,25748.83102935588,103083.5452178825,103083.5452178825,103083.5452178825,127876.38220937825,127876.38220937825,0.0,0.0,91509.9178287652,56433.22981583415,38974.097792145614,24792.83699149574,63766.93478364135,21073.91144277138,1535.0620308007794,0.0,0.8868313154558181,2.8157107678544326,0.0014959128700940735,0.0,-0.015284138395429636,354508.9752923887,1554929.6497732152,4.386150304067067,1554929.6497732152,4.386150304067067,0.85,0.09556747576577296,4.028046144702076,101325.0,128379.9622688155,1.2670117174321787,1.0,0.0,4.028046144702091,1.2847414994346043,1.2850316943001385,3.135296981124031,22718.19004584256,2316.610671925944,19310.459936062984,1969.1189076864152,0.85,0.8499999294440628,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.005084305233,4632.441516551485,5.562497893263929,4.998897653225794,-2.3303695794304735,7.329267232656267,3.495673793723641,3.5,0.9987639410638974,0.6,0.0002258662607270373,0.9688428365114673,0.0002331299280080541,198.93482062534696,0.0,0.0,0.0,0.0015060535018850767,7.856003136769655e-05,0.00014730622935934075,0.0005933562892614922,0.09556747159404579,0.07169631424891103,0.02387115734513476,0.09556745924239349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6773367737,579.5952293840465,0.0,0.09556747159404579,0.07169631791411808,0.023871157851654883,0.37535702112125585,0.37535702112125585,0.12497438940151516,0.0,4.995278352194077,4.993767579345388,4.999815973261491,4.995352701093168,4.993803046898506,5.000007104232907,24792.83699149574,21073.91144277138,0.85,1.0664909241081744,0.6626949581154442,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518034126517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.561978487738,1535.0620308007794,0.37535702112125585,0.12497438940151516,6.112871282664199,3.495673793723641
5396.0,-30.012455577228938,4.998897653225794,35.004603557607616,24.10165057461711,5.000245823884871,-26.51122955694647,-40.03318806700406,1.4990198036024582,-0.015342029828047998,-5.010636839488619,40.00919318776156,42258.02617559547,25748.8201046958,25748.8201046958,68006.84628029127,77334.71093765335,77334.71093765335,25748.8201046958,103083.53104234915,103083.53104234915,103083.53104234915,127876.36894123931,127876.36894123931,0.0,0.0,91509.91457789189,56433.22981583415,38974.09418006415,24792.837898890164,63766.93207895431,21073.91221405664,1535.0620854283095,0.0,0.8868313154558181,2.8157115281316814,0.0014959128700940735,0.0,-0.015342029828047998,354508.9752923887,1554929.6497732152,4.386150304067067,1554929.6497732152,4.386150304067067,0.85,0.09556747576577296,4.028046144702076,101325.0,128379.9622688155,1.2670117174321787,1.0,0.0,4.028046144699023,1.2847414994346043,1.2850316943001385,3.135296981124031,22718.18923878296,2316.6105896287686,19310.459936062984,1969.1189076864152,0.85,0.8499999596401577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.003624566808,4632.441516551485,5.562497287330473,4.998897653225794,-2.3303703218766523,7.3292679751024465,3.495671956479017,3.5,0.998763416136862,0.6,0.0002258662607270373,0.9688428365114673,0.0002331299280080541,198.93482062534696,0.0,0.0,0.0,0.0015060535018850767,7.856003136769655e-05,0.00014730622935934075,0.0005933562892614922,0.09556746808885719,0.07169631062475244,0.02387115746410475,0.09556748844772213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6773367737,579.5952293840465,0.0,0.09556746808885719,0.07169631791411808,0.023871157851654883,0.3753570021474301,0.3753570021474301,0.12497439002436733,0.0,4.995281643687235,4.993771133572693,4.999818475619634,4.99529480966055,4.9937853504826535,4.9998284850518075,24792.837898890164,21073.91221405664,0.85,1.066490798021884,0.662694986223782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518034126517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.56156330183,1535.0620854283095,0.3753570021474301,0.12497439002436733,6.112871282664199,3.495671956479017
5397.0,-30.012455577228938,4.998897653225794,35.004603557607616,24.10164977135139,5.000245823884871,-26.51122955694647,-40.03318806700406,1.4990198036024582,-0.015399921277264639,-5.010636839488619,40.00919318776156,42258.02617559547,25748.809180034175,25748.809180034175,68006.83535562965,77334.7076867742,77334.7076867742,25748.809180034175,103083.51686680838,103083.51686680838,103083.51686680838,127876.35567309185,127876.35567309185,0.0,0.0,91509.91132701276,56433.22981583415,38974.09056797623,24792.838806283467,63766.92937425969,21073.912985340947,1535.0621400558396,0.0,0.8868313154558181,2.815712288409718,0.0014959128700940735,0.0,-0.015399921277264639,354508.9752923887,1554929.6497732152,4.386150304067067,1554929.6497732152,4.386150304067067,0.85,0.09556747576577296,4.028046144702076,101325.0,128379.9622688155,1.2670117174321787,1.0,0.0,4.028046144702091,1.2847414994346043,1.2850316943001385,3.135296981124031,22718.188431721916,2316.610507331445,19310.459936062984,1969.1189076864152,0.85,0.8499999898363091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.002164828075,4632.441516551485,5.562496681396671,4.998897653225794,-2.3303710643231716,7.329268717548965,3.4956701192343935,3.5,0.9987628912098268,0.6,0.0002258662607270373,0.9688428365114673,0.0002331299280080541,198.93482062534696,0.0,0.0,0.0,0.0015060535018850767,7.856003136769655e-05,0.00014730622935934075,0.0005933562892614922,0.09556746453782582,0.0716963069729819,0.02387115756484391,0.09556751765307932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6773367737,579.5952293840465,0.0,0.09556746453782582,0.07169631791411808,0.023871157851654883,0.3753569830290455,0.3753569830290455,0.1249743905517743,0.0,4.995272698591293,4.993770437665262,4.999784753682775,4.995236918211333,4.993767654035992,4.999649865984111,24792.838806283467,21073.912985340947,0.85,1.066490671935686,0.6626950143322009,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518034126517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.56114811592,1535.0621400558396,0.3753569830290455,0.1249743905517743,6.112871282664199,3.4956701192343935
5398.0,-30.01245833035789,4.9989074327657805,35.00460304551624,24.10164613919335,5.000242926463985,-26.51123232448989,-40.033188451174624,1.499016920596011,-0.015273081253724285,-5.0106380222923494,40.00919219945536,42258.01670988552,25748.82645520158,25748.82645520158,68006.8431650871,77334.70461674665,77334.70461674665,25748.82645520158,103083.53107194822,103083.53107194822,103083.53107194822,127876.36986944386,127876.36986944386,0.0,0.0,91509.90819862622,56433.2202917652,38974.09767429002,24792.83879749564,63766.93647178565,21073.912977871292,1535.0621946833694,0.0,0.8868313130150765,2.815710484591576,0.0014959128700940735,0.0,-0.015273081253724285,354508.9589469816,1554929.6071538662,4.386150386079278,1554929.6071538662,4.386150386079278,0.85,0.09556745956764189,4.028046144702076,101325.0,128379.9580374324,1.2670116756716743,1.0,0.0,4.0280461447042315,1.284741512920609,1.2850317077891895,3.1352969482126403,22718.187655070797,2316.6104281350713,19310.458340605568,1969.118744995036,0.85,0.849999948666477,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.000705089037,4632.441516551485,5.562502167453508,4.9989074327657805,-2.3303700541738617,7.329277486939642,3.49566828198977,3.5,0.9987623662827915,0.6,0.0002258662607270373,0.9688431141592482,0.0002331298611984683,198.9348228779535,0.0,0.0,0.0,0.0015060535018850767,7.856002795136782e-05,0.0001473062327756695,0.000593356303022622,0.09556745956771934,0.07169630256450583,0.023871157003213503,0.09556745956794752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6724537351,579.5952309814481,0.0,0.09556745956771934,0.07169630256444773,0.023871157003194157,0.37535696353954184,0.37535696353954184,0.12497438880688612,0.0,4.995291596973516,4.9937847452396795,4.999817439971935,4.995364941038645,4.993839726921863,4.9999459363513665,24792.83879749564,21073.912977871292,0.85,1.0664906756995838,0.6626947921291941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663518034126517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.560732930015,1535.0621946833694,0.37535696353954184,0.12497438880688612,6.112871282664199,3.49566828198977
5399.0,-30.01245833035789,4.9989074327657805,35.00460304551624,24.10164523115384,5.000242926463985,-26.51123232448989,-40.033188451174624,1.499016920596011,-0.015261095307266714,-5.0106380222923494,40.00919219945536,42258.01670988552,25748.83307285747,25748.83307285747,68006.849782743,77334.7009340176,77334.7009340176,25748.83307285747,103083.53400687507,103083.53400687507,103083.53400687507,127876.37179921173,127876.37179921173,0.0,0.0,91509.90451589716,56433.2202917652,38974.093582368834,24792.837792336668,63766.9313747055,21073.912123486167,1535.0621327701926,0.0,0.8868313130150765,2.815710327182506,0.0014959128700940735,0.0,-0.015261095307266714,354508.9589469816,1554929.6071538662,4.386150386079278,1554929.6071538662,4.386150386079278,0.85,0.09556745956764189,4.028046144702076,101325.0,128379.9580374324,1.2670116756716743,1.0,0.0,4.028046144699996,1.284741512920609,1.2850317077891895,3.1352969482126403,22718.18674079898,2316.610334905292,19310.458340605568,1969.118744995036,0.85,0.8499999828739164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.001589330505,4632.441516551485,5.562502534500434,4.9989074327657805,-2.33036960443385,7.329277037199631,3.4956693949063755,3.5,0.9987626842589644,0.6,0.0002258662607270373,0.9688431141592482,0.0002331298611984683,198.9348228779535,0.0,0.0,0.0,0.0015060535018850767,7.856002795136782e-05,0.0001473062327756695,0.000593356303022622,0.09556745604684555,0.07169629895890835,0.02387115708793721,0.09556745037086631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6724537351,579.5952309814481,0.0,0.09556745604684555,0.07169630256444773,0.023871157003194157,0.3753569446628902,0.3753569446628902,0.12497438925044624,0.0,4.995308662973343,4.993791732121906,4.999864779091524,4.995376926985102,4.993819679653313,5.000054135666915,24792.837792336668,21073.912123486167,0.85,1.0664908647261542,0.6626948451003565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663517570573188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.560262589755,1535.0621327701926,0.3753569446628902,0.12497438925044624,6.112871282664199,3.4956693949063755
5400.0,-30.01245833035789,4.9989074327657805,35.00460304551624,24.10164439296352,5.000242926463985,-26.51123232448989,-40.033188451174624,1.499016920596011,-0.015318593996823893,-5.0106380222923494,40.00919219945536,42258.01670988552,25748.822245100695,25748.822245100695,68006.83895498622,77334.69768241367,77334.69768241367,25748.822245100695,103083.51992751437,103083.51992751437,103083.51992751437,127876.35861667573,127876.35861667573,0.0,0.0,91509.90126429322,56433.2202917652,38974.08996947557,24792.838689161366,63766.92865863694,21073.912885787162,1535.0621867538512,0.0,0.8868313130150765,2.8157110823016556,0.0014959128700940735,0.0,-0.015318593996823893,354508.9589469816,1554929.6071538662,4.386150386079278,1554929.6071538662,4.386150386079278,0.85,0.09556745956764189,4.028046144702076,101325.0,128379.95330496445,1.267011628965847,1.0,0.0,4.028046144700141,1.284741512920609,1.2850317077891895,3.1352969482126403,22718.185933557997,2316.6102525896204,19310.453847402056,1969.118286815789,0.85,0.8499998152967735,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4629.000142541516,4632.441516551485,5.562501933941076,4.9989074327657805,-2.3303703402949822,7.329277773060763,3.495667573960985,3.5,0.9987621639888529,0.6,0.0002258662607270373,0.9688431141592482,0.0002331298611984683,198.9348228779535,0.0,0.0,0.0,0.0015060535018850767,7.856002795136782e-05,0.0001473062327756695,0.000593356303022622,0.09556745304497707,0.07169629536394964,0.023871157681027433,0.0955674793610409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536166.6724537351,579.5952309814481,0.0,0.09556745304497707,0.07169630256444773,0.023871157003194157,0.3753569258419366,0.3753569258419366,0.12497439235549423,0.0,4.9953108160377155,4.993793781548334,4.999867243437222,4.995319428295545,4.993801979254954,4.999877100820186,24792.838689161366,21073.912885787162,0.85,1.066490740349857,0.6626948733269729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2663517570573188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,1.0,16533.559847312077,1535.0621867538512,0.3753569258419366,0.12497439235549423,6.112871282664199,3.495667573960985
