time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1198.0,-29.721094948651253,4.7093487617284175,35.294485286507935,24.36798243960368,5.232719379222974,-26.22571352665949,-39.762095420714445,1.7373379572311838,-0.9676781800772005,-4.796135633414503,40.585919140840744,42399.282777854816,31406.2109296897,31406.2109296897,73805.49370754452,77472.87567793339,77472.87567793339,31406.2109296897,108879.08660762309,108879.08660762309,108879.08660762309,135227.39544353972,135227.39544353972,0.0,0.0,91624.61478485094,56551.02188477226,38970.6587778652,26348.30883591664,65318.967613781846,22396.062510529144,1610.0,0.0,0.8858348881912907,2.8535702514897086,0.0014959128700940735,0.0,-0.9676781800772005,357482.9179332278,1579951.9245472136,4.419657122867963,1579951.9245472136,4.419657122867963,0.85,0.10146640469436946,4.028046144702076,101325.0,128390.92327698453,1.2671198941720654,1.0,0.0,4.028046144703298,1.2836120616362463,1.2839117138354885,3.1380556985164536,22746.664634257242,2319.514271872377,19334.666529918606,1971.5872933079704,0.85,0.8500000699355258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5587.800547624025,4632.441516551485,5.620496054220091,4.7093487617284175,-1.822907078336967,6.5322558400653845,4.783946294999456,3.5,1.3668417985712733,0.6,0.0002334323654385558,0.9714208408687626,0.0002402999355354495,198.69429878641162,0.0,0.0,0.0,0.0,8.100528174510815e-05,0.00015242708369344764,0.0006139833268195724,0.10146640469209017,0.071989017250115,0.029477387441975166,0.1014664051156999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539018.0727049593,578.6616240318998,0.0,0.10146640469209017,0.07198901725173211,0.029477387442637355,0.3737763541535518,0.3737763541535518,0.15305037668486088,0.0,3.8272770322083716,5.044797649763439,0.8821286467308482,3.8284574533373075,5.042173595152917,0.8924224002098526,26348.30883591664,22396.062510529144,0.85,1.1299243757792043,0.6491113427963743,42257.45940475719,25750.0,0.0,0.0,5612.450640673029,0.08066116530683788,2.016529132670945,2362.5621992960564,3249.8884413769724,5612.450640673029,132.13593680405043,0.4364781672447934,1.1804303075998013,1.267723491768983,1.1523885827651905,0.0034299930157048403,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31362.45064067303,,,,,,,,,,,,,,,,,,,,2.0,16549.7366873379,1610.0,0.3737763541535518,0.15305037668486088,6.112871282664199,4.783946294999456
1199.0,-29.721802664461674,4.708988685464168,35.294371488729865,24.367505439464026,5.232272740914727,-26.226395134202114,-39.7627504664473,1.736865210655111,-0.9687590953026302,-4.7965664346498045,40.58565601991323,42399.13837434225,31403.371045195305,31403.371045195305,73802.50941953756,77472.75275494356,77472.75275494356,31403.371045195305,108876.12380013887,108876.12380013887,108876.12380013887,135223.83289398704,135223.83289398704,0.0,0.0,91624.59756631803,56550.98318571647,38970.68264511284,26347.70909384818,65318.39173896103,22395.552729770952,1609.9803367146164,0.0,0.8858336413624337,2.8535338344452286,0.0014959128700940735,0.0,-0.9687590953026302,357476.9255565357,1579940.439666111,4.419699081853719,1579940.439666111,4.419699081853719,0.85,0.10146372787359702,4.028046144702076,101325.0,128390.97210491836,1.267120376066305,1.0,0.0,4.028046144703602,1.2836142691742702,1.28391392188885,3.1380503017415484,22746.660359595957,2319.513835978235,19334.66092060993,1971.5867213176705,0.85,0.8499999830723883,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5587.384377352947,4632.441516551485,5.620406423528144,4.708988685464168,-1.8234873401048644,6.532476025569032,4.783352475546462,3.5,1.3666721358704177,0.6,0.0002334323654385558,0.9714922348967574,0.0002402822761247939,198.69487644790783,0.0,0.0,0.0,0.0,8.099928937837292e-05,0.0001524330760601829,0.000614007464349298,0.1014637278724816,0.07198888923782529,0.02947483863465632,0.1014637281811796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539016.7709380006,578.6620506328501,0.0,0.1014637278724816,0.07198888923861665,0.029474838634980363,0.37377639140182084,0.37377639140182084,0.1530374303352469,0.0,3.8276018449172398,5.044391585084384,0.8839563145676834,3.827807339347146,5.04195055208362,0.8905024248518316,26347.70909384818,22395.552729770952,0.85,1.1298886493482958,0.6491148548755843,42257.45940475719,25750.0,0.0,0.0,5610.161893485338,0.08062748892062334,2.015687223015582,2361.6098716843967,3248.552021800941,5610.161893485338,132.2165819707928,0.4362959357176585,1.1804063271656187,1.2677252227034441,1.1523885827651905,0.0034299050939949663,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31360.16189348534,,,,,,,,,,,,,,,,,,,,2.0,16549.731807175096,1609.9803367146164,0.37377639140182084,0.1530374303352469,6.112871282664199,4.783352475546462
1200.0,-29.722511127142873,4.708626858991206,35.29425921391447,24.36683338545265,5.231607194458428,-26.227099306250086,-39.76343149607999,1.736195373565641,-0.967584153036114,-4.797228590876387,40.585472782710376,42399.09880956808,31401.293499549665,31401.293499549665,73800.39230911774,77472.72647678321,77472.72647678321,31401.293499549665,108874.01997633287,108874.01997633287,108874.01997633287,135221.7255453562,135221.7255453562,0.0,0.0,91624.58865962988,56550.96099241463,38970.697408016946,26347.705569023336,65318.402977040285,22395.549733669835,1610.0,0.0,0.8858309223608922,2.853439717410857,0.0014959128700940735,0.0,-0.967584153036114,357467.7152215921,1579932.4416411957,4.419790583498722,1579932.4416411957,4.419790583498722,0.85,0.10146130883817588,4.028046144702076,101325.0,128391.03791406064,1.2671210255520418,1.0,0.0,4.028046144701609,1.2836173970594116,1.283917050504179,3.138042655023037,22746.658148427607,2319.513610501813,19334.655708512808,1971.5861898316764,0.85,0.8499998365627762,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5586.968731507869,4632.441516551485,5.620452701383699,4.708626858991206,-1.8242269445855617,6.532853803576767,4.782759433809627,3.5,1.366502695374179,0.6,0.0002334323654385558,0.9715637099381753,0.00024026459927513151,198.69545472238931,0.0,0.0,0.0,0.0,8.099305974507423e-05,0.00015243930569348158,0.0006140325575996897,0.10146130883476784,0.0719889501593719,0.029472358675395945,0.10146130938530402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539015.8643890035,578.6623477170539,0.0,0.10146130883476784,0.07198895016178992,0.029472358676385955,0.37377642643094533,0.37377642643094533,0.1530244388865023,0.0,3.828315419488149,5.044047030592708,0.8869558426982849,3.8296444378402725,5.041413392136803,0.8977789076774343,26347.705569023336,22395.549733669835,0.85,1.1298560427917828,0.649114137473195,42257.45940475719,25750.0,0.0,0.0,5607.874322794188,0.08059383995906623,2.014845998976654,2360.6578902250544,3247.2164325691333,5607.874322794188,132.29719347417839,0.4361138525923494,1.1803823772362025,1.2677269318406894,1.1523885827651905,0.0034298182815805044,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31357.87432279419,,,,,,,,,,,,,,,,,,,,2.0,16549.726926103405,1610.0,0.37377642643094533,0.1530244388865023,6.112871282664199,4.782759433809627
1201.0,-29.723218473688153,4.708268510393494,35.2941461141049,24.366322194132977,5.231122201105397,-26.22778441665738,-39.764090872462816,1.7356881440749747,-0.9682582639853194,-4.7976998341332235,40.585224203961374,42398.97371560368,31398.590705714167,31398.590705714167,73797.56442131785,77472.62038516416,77472.62038516416,31398.590705714167,108871.21109087832,108871.21109087832,108871.21109087832,135218.4231496798,135218.4231496798,0.0,0.0,91624.57259538707,56550.92592582796,38970.71852173234,26347.212058801466,65317.93058053381,22395.130249981245,1609.9873175894697,0.0,0.8858294160425337,2.8533930478492033,0.0014959128700940735,0.0,-0.9682582639853194,357461.1605262942,1579921.591606195,4.419841275287246,1579921.591606195,4.419841275287246,0.85,0.10145867783036534,4.028046144702076,101325.0,128391.0885236295,1.2671215250296521,1.0,0.0,4.028046144700162,1.283619765638885,1.2839194196365844,3.138036864598475,22746.6541603296,2319.5132038289935,19334.657799303153,1971.5864030329576,0.85,0.8500000775069152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5586.5522743306265,4632.441516551485,5.620387882162313,4.708268510393494,-1.8248346107113642,6.533103121104858,4.782165263966057,3.5,1.3663329325617306,0.6,0.0002334323654385558,0.9716350780349449,0.0002402469514693256,198.69603208919582,0.0,0.0,0.0,0.0,8.098702860417238e-05,0.00015244533683438343,0.0006140568513135475,0.10145867782872806,0.07198885582682436,0.0294698220019037,0.10145867817834685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539014.63456941,578.6627507396545,0.0,0.10145867782872806,0.07198885582798606,0.029469822002379284,0.3737764631456625,0.3737764631456625,0.15301148366975625,0.0,3.828774429135308,5.043642798586859,0.8892352156399852,3.8294415701478783,5.041132413551907,0.8975163537818958,26347.212058801466,22395.130249981245,0.85,1.1298209200049452,0.6491169168828431,42257.45940475719,25750.0,0.0,0.0,5605.588873988801,0.0805602183895422,2.0140054597385535,2359.7068463428805,3245.8820276459205,5605.588873988801,132.37777134161638,0.4359319176923277,1.1803584577602437,1.2677286492884479,1.1523885827651905,0.003429731049170749,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31355.588873988803,,,,,,,,,,,,,,,,,,,,2.0,16549.722006478878,1609.9873175894697,0.3737764631456625,0.15301148366975625,6.112871282664199,4.782165263966057
1202.0,-29.723925487566465,4.707909543507233,35.2940340182235,24.365685309190326,5.230496056448123,-26.228483344385,-39.76477113375438,1.7350539132667169,-0.967484081341695,-4.798320286039267,40.58502724511367,42398.93682492171,31396.380790890074,31396.380790890074,73795.31761581179,77472.57693328257,77472.57693328257,31396.380790890074,108868.95772417265,108868.95772417265,108868.95772417265,135216.06085792146,135216.06085792146,0.0,0.0,91624.56188187814,56550.921773517366,38970.71123151197,26347.103133748817,65317.81436526078,22395.037663686493,1610.0,0.0,0.8858269598624976,2.8533092565766656,0.0014959128700940735,0.0,-0.967484081341695,357452.53057556925,1579912.9947322302,4.419923932803771,1579912.9947322302,4.419923932803771,0.85,0.10145621618193224,4.028046144702076,101325.0,128391.15544629366,1.2671221855049954,1.0,0.0,4.028046144702966,1.2836227272811782,1.2839223819702568,3.1380296243537376,22746.651500601147,2319.512932612171,19334.652744514067,1971.5858875879192,0.85,0.8499999546747833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5586.136109163342,4632.441516551485,5.620410992025119,4.707909543507233,-1.8255449135773678,6.5334544570846,4.781571540237399,3.5,1.3661632972106854,0.6,0.0002334323654385558,0.971706418218664,0.000240229313156627,198.69660918781818,0.0,0.0,0.0,0.0,8.09808068696449e-05,0.0001524515585689109,0.0006140819127473243,0.10145621617911027,0.07198888325337464,0.029467332925735626,0.10145621668247977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539013.6601348483,578.6630700701364,0.0,0.10145621617911027,0.07198888325537703,0.029467332926555206,0.37377649735871493,0.37377649735871493,0.15299851574887968,0.0,3.8294761355091396,5.043279760469716,0.8922400272019786,3.8308362046975617,5.0406512502671035,0.9031581424351884,26347.103133748817,22395.037663686493,0.85,1.1297885321628238,0.6491175070222732,42257.45940475719,25750.0,0.0,0.0,5603.304764538812,0.08052662417947688,2.0131656044869204,2358.756251332368,3244.548513206444,5603.304764538812,132.45831560048325,0.4357501308413248,1.1803345686865414,1.2677303502310422,1.1523885827651905,0.003429644657185578,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31353.304764538814,,,,,,,,,,,,,,,,,,,,2.0,16549.717085598848,1610.0,0.37377649735871493,0.15299851574887968,6.112871282664199,4.781571540237399
1203.0,-29.72463246894259,4.707552959018142,35.29392157258902,24.365140764880948,5.229973606344139,-26.229171872106768,-39.76543099908156,1.7345130095086188,-0.9677808556911032,-4.798831221795219,40.58479286627821,42398.815278217015,31393.812742442507,31393.812742442507,73792.62802065953,77472.4874381063,77472.4874381063,31393.812742442507,108866.3001805488,108866.3001805488,108866.3001805488,135213.01279565704,135213.01279565704,0.0,0.0,91624.54709994943,56550.87494006151,38970.7468443199,26346.712615108234,65317.45945942814,22394.705722841998,1609.994093414935,0.0,0.8858251991096492,2.853252820454266,0.0014959128700940735,0.0,-0.9677808556911032,357445.42402355553,1579902.7645926173,4.419983187387237,1579902.7645926173,4.419983187387237,0.85,0.10145363571523602,4.028046144702076,101325.0,128391.20644559515,1.2671226888289677,1.0,0.0,4.028046144702722,1.2836252531286678,1.2839249084073916,3.1380234495108623,22746.64783084956,2319.5125584016523,19334.648242811345,1971.5854285419941,0.85,0.849999893900376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5585.719373912006,4632.441516551485,5.6203705630230365,4.707552959018142,-1.8261794570560261,6.533732416074168,4.780977032744033,3.5,1.3659934379268666,0.6,0.0002334323654385558,0.9717777607731147,0.0002402116768476412,198.69718626326278,0.0,0.0,0.0,0.0,8.097477210072588e-05,0.00015245759333782993,0.0006141062210750027,0.10145363571370289,0.07198882155191677,0.029464814161786118,0.10145363609867673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539012.5005691501,578.6634500694106,0.0,0.10145363571370289,0.07198882155300462,0.029464814162231404,0.3737765318000435,0.3737765318000435,0.15298558319422362,0.0,3.830039359976638,5.04288078362049,0.8948618592980893,3.8310503661041366,5.040316156738129,0.9044423430324287,26346.712615108234,22394.705722841998,0.85,1.129753493650434,0.6491191731753282,42257.45940475719,25750.0,0.0,0.0,5601.022603751608,0.08049305729634608,2.01232643240865,2357.8064865378274,3243.21611721378,5601.022603751608,132.538826278123,0.4355684918633443,1.1803107099640002,1.2677320541113473,1.1523885827651905,0.003429558118083522,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31351.022603751608,,,,,,,,,,,,,,,,,,,,2.0,16549.71214780503,1609.994093414935,0.3737765318000435,0.15298558319422362,6.112871282664199,4.780977032744033
1204.0,-29.725339347905777,4.707196843257833,35.29380963009435,24.36453765202316,5.229385440599324,-26.229866880090086,-39.76610315786672,1.733912972783214,-0.9674073685316671,-4.799411561727709,40.58458262963798,42398.74515927931,31391.47583324568,31391.47583324568,73790.22099252499,77472.42691525136,77472.42691525136,31391.47583324568,108863.90274849704,108863.90274849704,108863.90274849704,135210.40403119996,135210.40403119996,0.0,0.0,91624.53463909421,56550.85288312055,38970.757506637405,26346.50128270291,65317.25878934031,22394.526090297473,1610.0,0.0,0.8858229960198702,2.853179164659705,0.0014959128700940735,0.0,-0.9674073685316671,357437.3522689738,1579893.588251407,4.420057328151109,1579893.588251407,4.420057328151109,0.85,0.10145113653047141,4.028046144702076,101325.0,128391.26323521037,1.2671232492988933,1.0,0.0,4.0280461447031675,1.2836280551198256,1.2839277110526588,3.138016599618541,22746.644737326114,2319.5122429500507,19334.64925803495,1971.5855320659912,0.85,0.8500000541314012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5585.302702343926,4632.441516551485,5.620371447383136,4.707196843257833,-1.8268615474246395,6.534058390682473,4.7803826456623355,3.5,1.3658236130463817,0.6,0.0002334323654385558,0.971849098642368,0.00024019404428593998,198.69776325846382,0.0,0.0,0.0,0.0,8.096862532994957e-05,0.00015246374010860622,0.0006141309805513305,0.10145113652840143,0.07198881643231354,0.02946232009608788,0.10145113698487843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539011.4604450702,578.6637909264481,0.0,0.10145113652840143,0.07198881643378241,0.029462320096689,0.3737765640016845,0.3737765640016845,0.15297265770166404,0.0,3.830706473468581,5.042502214319427,0.8977880983189834,3.832004193196042,5.039887624343464,0.9084630004371093,26346.50128270291,22394.526090297473,0.85,1.1297201131864931,0.6491200939099839,42257.45940475719,25750.0,0.0,0.0,5598.741942008681,0.08045951770767576,2.0114879426918923,2356.8572713533895,3241.884670655291,5598.741942008681,132.6193034018472,0.4353870005826607,1.180286881541633,1.2677337466862197,1.1523885827651905,0.003429472155250306,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31348.74194200868,,,,,,,,,,,,,,,,,,,,2.0,16549.70718709521,1610.0,0.3737765640016845,0.15297265770166404,6.112871282664199,4.7803826456623355
1205.0,-29.72604458947447,4.706842151402944,35.29369775465089,24.363964015524857,5.228830247040387,-26.230557116670667,-39.766767039522506,1.7333427742365253,-0.9673803028075554,-4.799957089598512,40.58436069757534,42398.64738141596,31389.02608528726,31389.02608528726,73787.67346670321,77472.35228008626,77472.35228008626,31389.02608528726,108861.37836537352,108861.37836537352,108861.37836537352,135207.57893933382,135207.57893933382,0.0,0.0,91624.52075457295,56550.81585590242,38970.78322074503,26346.200573960305,65316.98379470533,22394.27048786626,1610.0,0.0,0.8858210132446281,2.8531142854729743,0.0014959128700940735,0.0,-0.9673803028075554,357429.76483580645,1579883.901475193,4.420124054864174,1579883.901475193,4.420124054864174,0.85,0.10144860255631033,4.028046144702076,101325.0,128391.32113834741,1.267123820758425,1.0,0.0,4.028046144702454,1.2836307177869926,1.2839303743414108,3.138010090352555,22746.641290364296,2319.5118914577656,19334.647241707466,1971.5853264578084,0.85,0.8500000942951439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5584.885692535267,4632.441516551485,5.620352467955019,4.706842151402944,-1.8275194240912151,6.5343615754941595,4.779787805673006,3.5,1.365653658763716,0.6,0.0002334323654385558,0.9719202768964844,0.00024017645375600885,198.6983389204689,0.0,0.0,0.0,0.0,8.096255467542541e-05,0.00015246981076313037,0.0006141554334278824,0.10144860255336949,0.07198878304427729,0.029459819509092204,0.1014486029837334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539010.3624596474,578.6641507448727,0.0,0.10144860255336949,0.07198878304636415,0.02945981950994618,0.37377659538364877,0.37377659538364877,0.1529597580740232,0.0,3.831341564543493,5.042110308609722,0.9006384846077253,3.8325767867909803,5.039508373149374,0.9110717117893046,26346.200573960305,22394.27048786626,0.85,1.129685866980963,0.649121329831719,42257.45940475719,25750.0,0.0,0.0,5596.463062700644,0.08042600538104198,2.0106501345260477,2355.908783390144,3240.5542793104996,5596.463062700644,132.6997469989349,0.4352056568238199,1.1802630833685572,1.2677354370391012,1.1523885827651905,0.003429386307329363,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31346.463062700645,,,,,,,,,,,,,,,,,,,,2.0,16549.702204871017,1610.0,0.37377659538364877,0.1529597580740232,6.112871282664199,4.779787805673006
1206.0,-29.726750107256752,4.706492351721836,35.29358442651872,24.36350000733512,5.228398120172403,-26.231235294760083,-39.76741782445458,1.7328833076757293,-0.968564500638422,-4.800372484719955,40.58409463521645,42398.494078082935,31386.16178318905,31386.16178318905,73784.65586127198,77472.22310163899,77472.22310163899,31386.16178318905,108858.38488482803,108858.38488482803,108858.38488482803,135203.95685941016,135203.95685941016,0.0,0.0,91624.50226624894,56550.77324269266,38970.81002617364,26345.571974582115,65316.38200075575,22393.736178394796,1609.9783122046344,0.0,0.8858198556621958,2.853081083216685,0.0014959128700940735,0.0,-0.968564500638422,357423.987428556,1579872.288582882,4.420163011299503,1579872.288582882,4.420163011299503,0.85,0.10144592297408987,4.028046144702076,101325.0,128391.3618932477,1.2671242229780182,1.0,0.0,4.0280461447024765,1.2836328633749032,1.2839325204301972,3.1380048451794957,22746.636700465533,2319.511423418347,19334.637270833882,1971.5843097116633,0.85,0.8499998274662812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5584.468547000473,4632.441516551485,5.620259388880822,4.706492351721836,-1.8280863983639488,6.534578750085785,4.779192801702211,3.5,1.3654836576292033,0.6,0.0002334323654385558,0.971991488655287,0.00024015885752405152,198.69891481127425,0.0,0.0,0.0,0.0,8.095660418810232e-05,0.00015247576125045347,0.0006141794022654032,0.10144592297305188,0.0719886437672882,0.029457279205763687,0.10144592327170256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539009.0461449933,578.6645821111766,0.0,0.10144592297305188,0.07198864376802476,0.02945727920606511,0.3737766250484167,0.3737766250484167,0.15294687648741093,0.0,3.8316473010198138,5.041706591277716,0.9023993136201511,3.831807984081536,5.039304139589774,0.9087051248270086,26345.571974582115,22393.736178394796,0.85,1.1296500755418182,0.6491249634370801,42257.45940475719,25750.0,0.0,0.0,5594.185821456159,0.08039252028407075,2.009813007101767,2354.960932854783,3239.224888601376,5594.185821456159,132.7801570966327,0.435024460411638,1.180239315393997,1.2677371206360903,1.1523885827651905,0.003429300804567418,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31344.185821456158,,,,,,,,,,,,,,,,,,,,2.0,16549.69723188666,1609.9783122046344,0.3737766250484167,0.15294687648741093,6.112871282664199,4.779192801702211
1207.0,-29.727454930538155,4.70614045272163,35.29347276941157,24.36282100332903,5.227724610421885,-26.231936987825552,-39.76810227669773,1.7322066677097432,-0.9672612761785331,-4.801043128362758,40.58391664982995,42398.483412616515,31384.137580037182,31384.137580037182,73782.6209926537,77472.20088508859,77472.20088508859,31384.137580037182,108856.33846512577,108856.33846512577,108856.33846512577,135201.9393253409,135201.9393253409,0.0,0.0,91624.49272299127,56550.77525052116,38970.79719163346,26345.600860215156,65316.39805184861,22393.760731182883,1610.0,0.0,0.8858170738951421,2.8529842517164057,0.0014959128700940735,0.0,-0.9672612761785331,357414.66012274567,1579864.5200448686,4.420256627140871,1579864.5200448686,4.420256627140871,0.85,0.10144352765355041,4.028046144702076,101325.0,128391.43883760867,1.2671249823598192,1.0,0.0,4.028046144704617,1.2836360231185167,1.2839356809114355,3.1379971208007857,22746.634331262867,2319.51118182691,19334.638896489454,1971.5844754823977,0.85,0.8499999874669818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5584.052000950333,4632.441516551485,5.620316138656302,4.70614045272163,-1.8288292460723463,6.534969698793977,4.778598682384082,3.5,1.365313909252595,0.6,0.0002334323654385558,0.9720626359347557,0.0002401412797994055,198.69949013851482,0.0,0.0,0.0,0.0,8.09503462980927e-05,0.0001524820191404631,0.0006142046093351306,0.10144352764933945,0.07198871287437122,0.029454814774968224,0.1014435282211629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539008.1655820588,578.6648706781381,0.0,0.10144352764933945,0.07198871287735951,0.0294548147761909,0.3737766523615853,0.3737766523615853,0.15293394513407094,0.0,3.8323818965438363,5.041370664431497,0.9054535942590292,3.833781852184245,5.038755416264905,0.9164801644180329,26345.600860215156,22393.760731182883,0.85,1.1296186439136546,0.6491246406294527,42257.45940475719,25750.0,0.0,0.0,5591.90970001247,0.08035906238443764,2.0089765596109395,2354.013396215194,3237.8963037972762,5591.90970001247,132.86053372215508,0.4348434111711991,1.1802155775672816,1.267738781014466,1.1523885827651905,0.0034292164829819363,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31341.90970001247,,,,,,,,,,,,,,,,,,,,2.0,16549.692229860775,1610.0,0.3737766523615853,0.15293394513407094,6.112871282664199,4.778598682384082
1208.0,-29.728159081355507,4.705792429919822,35.29336010189163,24.36232598209756,5.227257661165363,-26.232617417492758,-39.76875337595118,1.7317159973025906,-0.9680710971691724,-4.801495313130819,40.583663905925164,42398.33700466527,31381.398473737696,31381.398473737696,73779.73547840296,77472.08737906399,77472.08737906399,31381.398473737696,108853.48585280168,108853.48585280168,108853.48585280168,135198.5552661474,135198.5552661474,0.0,0.0,91624.47525671011,56550.72488231139,38970.833749331905,26345.06941334572,65315.90316267763,22393.30900134386,1609.984692208877,0.0,0.8858156799053479,2.852941666432984,0.0014959128700940735,0.0,-0.9680710971691724,357408.371248944,1579853.4885669413,4.420303539747068,1579853.4885669413,4.420303539747068,0.85,0.10144088954541212,4.028046144702076,101325.0,128391.48076170695,1.2671253961184994,1.0,0.0,4.028046144703551,1.2836383144393773,1.2839379727671925,3.1379915194112176,22746.62999509577,2319.510739660921,19334.63782310236,1971.5843660273754,0.85,0.8500001023127802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5583.634581358298,4632.441516551485,5.620245740741817,4.705792429919822,-1.82942109902595,6.535213528945772,4.77800334677189,3.5,1.3651438133633973,0.6,0.0002334323654385558,0.972133720943476,0.0002401237200289738,198.70006492016898,0.0,0.0,0.0,0.0,8.094439376671181e-05,0.00015248797167184398,0.0006142285864062106,0.10144088954429765,0.07198860435803522,0.02945228518626243,0.10144088987623275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539006.9151602831,578.6652804502969,0.0,0.10144088954429765,0.0719886043588261,0.029452285186586016,0.3737766816369524,0.3737766816369524,0.15292105361063343,0.0,3.8328164884404714,5.040967979156164,0.9076500919701971,3.8334242159616565,5.038499896571466,0.9156332421196112,26345.06941334572,22393.30900134386,0.85,1.1295830250505008,0.6491273174171194,42257.45940475719,25750.0,0.0,0.0,5589.635737520729,0.08032563164986789,2.0081407912466953,2353.0668235404805,3236.5689139802485,5589.635737520729,132.94087690268384,0.43466250892785624,1.1801918698378462,1.2677404513603983,1.1523885827651905,0.0034291316572038774,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31339.63573752073,,,,,,,,,,,,,,,,,,,,2.0,16549.687218230796,1609.984692208877,0.3737766816369524,0.15292105361063343,6.112871282664199,4.77800334677189
1209.0,-29.728862947871267,4.7054433416416455,35.29324863047227,24.361679318267875,5.226620364257558,-26.23331462779572,-39.769429655838735,1.7310720441819518,-0.9671334002430854,-4.802127759436526,40.583473408945295,42398.29609664319,31379.25363592577,31379.25363592577,73777.54973256896,77472.04935696017,77472.04935696017,31379.25363592577,108851.30299288593,108851.30299288593,108851.30299288593,135196.3050162737,135196.3050162737,0.0,0.0,91624.46418359311,56550.710923275896,38970.83695590802,26345.00202338776,65315.838979295775,22393.251719879594,1610.0,0.0,0.8858131386725769,2.852854270652865,0.0014959128700940735,0.0,-0.9671334002430854,357399.5754880447,1579845.1740102174,4.420389061326864,1579845.1740102174,4.420389061326864,0.85,0.10143845532577549,4.028046144702076,101325.0,128391.545234623,1.2671260324167086,1.0,0.0,4.028046144702788,1.2836413215685778,1.2839409805983908,3.1379841681786185,22746.627246091262,2319.5104593404744,19334.63355393608,1971.5839306935684,0.85,0.8500000173545952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5583.217549637553,4632.441516551485,5.620281380216469,4.7054433416416455,-1.830137053456034,6.535580395097679,4.777408593981214,3.5,1.3649738839946326,0.6,0.0002334323654385558,0.9722047828560434,0.00024010616853046348,198.7006394730779,0.0,0.0,0.0,0.0,8.09382114553349e-05,0.0001524941539832209,0.0006142534890417176,0.10143845532258705,0.07198864285566246,0.02944981246692459,0.10143845584590537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539005.9726985864,578.6655893015236,0.0,0.10143845532258705,0.0719886428579252,0.029449812467850292,0.3737767082081156,0.3737767082081156,0.15290814394847407,0.0,3.8335453568129765,5.04061455976489,0.9107281151434563,3.834994359193445,5.038001756429594,0.9219173755497536,26345.00202338776,22393.251719879594,0.85,1.129550670794498,0.6491273289788542,42257.45940475719,25750.0,0.0,0.0,5587.36304254457,0.08029222804813653,2.0073057012034115,2352.120658009715,3235.242384534855,5587.36304254457,133.0211866653688,0.434481753507232,1.180168192155231,1.2677421033100986,1.1523885827651905,0.0034290477676265194,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31337.36304254457,,,,,,,,,,,,,,,,,,,,2.0,16549.682196578404,1610.0,0.3737767082081156,0.15290814394847407,6.112871282664199,4.777408593981214
1210.0,-29.729566943926073,4.705097127924578,35.29313658215085,24.361153807863616,5.226119196969755,-26.2339983403907,-39.77008501589296,1.7305505934343668,-0.9675988295429079,-4.802616172385094,40.5832336630092,42398.16799610855,31376.6379944355,31376.6379944355,73774.80599054405,77471.95085587961,77471.95085587961,31376.6379944355,108848.5888503151,108848.5888503151,108848.5888503151,135193.1535323772,135193.1535323772,0.0,0.0,91624.44780408849,56550.664944317316,38970.86984419019,26344.564682062097,65315.434526252284,22392.879979752783,1609.99088244325,0.0,0.8858115122924939,2.852802772833486,0.0014959128700940735,0.0,-0.9675988295429079,357392.78298956295,1579834.709948429,4.420443795012406,1579834.709948429,4.420443795012406,0.85,0.10143586369843648,4.028046144702076,101325.0,128391.59645662887,1.2671265379386023,1.0,0.0,4.028046144701938,1.2836437566471066,1.2839434162453753,3.1379782154071956,22746.623179726572,2319.510044686674,19334.631965825516,1971.5837687513592,0.85,0.8500000994898413,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5582.799865014178,4632.441516551485,5.620233351201424,4.705097127924578,-1.8307533882536662,6.535850516178244,4.77681293973383,3.5,1.3648036970668085,0.6,0.0002334323654385558,0.9722758634521577,0.00024008861498395326,198.70121413505063,0.0,0.0,0.0,0.0,8.093222080212416e-05,0.00015250014463643165,0.0006142776196692874,0.10143586369719114,0.071988564150834,0.02944729954635714,0.1014358640633785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539004.7865839889,578.6659779992391,0.0,0.10143586369719114,0.07198856415171782,0.02944729954671865,0.3737767353362559,0.3737767353362559,0.15289527471888043,0.0,3.834079195481138,5.040216049967057,0.9132529237978702,3.8350173428422067,5.0376959739516565,0.9224849516642735,26344.564682062097,22392.879979752783,0.85,1.1295156577560803,0.6491293873130005,42257.45940475719,25750.0,0.0,0.0,5585.092348387381,0.08025885154706827,2.006471288676705,2351.1753585007264,3233.9169898866553,5585.092348387381,133.10146303732756,0.43430114473521764,1.1801445444690812,1.2677437603200377,1.1523885827651905,0.0034289636230555986,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31335.09234838738,,,,,,,,,,,,,,,,,,,,2.0,16549.67715714982,1609.99088244325,0.3737767353362559,0.15289527471888043,6.112871282664199,4.77681293973383
1211.0,-29.730270641134968,4.704750840604665,35.29302527223313,24.36053791260349,5.225516520443268,-26.234691935913457,-39.770756965130545,1.7299378152217704,-0.9670276343922524,-4.803211912942195,40.58303107338075,42398.109878142575,31374.377545476313,31374.377545476313,73772.48742361889,77471.89723365045,77471.89723365045,31374.377545476313,108846.27477912676,108846.27477912676,108846.27477912676,135190.6785627685,135190.6785627685,0.0,0.0,91624.4350805221,56550.64772501446,38970.87483945294,26344.403783641734,65315.27862309467,22392.743216095474,1610.0,0.0,0.8858092024655742,2.852724648498358,0.0014959128700940735,0.0,-0.9670276343922524,357384.4979940329,1579825.8676694853,4.420521529436519,1579825.8676694853,4.420521529436519,0.85,0.10143339568031728,4.028046144702076,101325.0,128391.6556403161,1.2671271220361815,1.0,0.0,4.028046144704424,1.28364661821981,1.2839462784860973,3.137971220060752,22746.620020982624,2319.5097225844324,19334.623321525774,1971.5828872780996,0.85,0.8499998375007165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5582.382359661574,4632.441516551485,5.620248761924353,4.704750840604665,-1.8314434704648432,6.536194311069508,4.776217570831918,3.5,1.3646335916662622,0.6,0.0002334323654385558,0.9723469194774105,0.00024007107007035556,198.70178855640162,0.0,0.0,0.0,0.0,8.09260789325917e-05,0.0001525062865059641,0.0006143023594031788,0.1014333956775426,0.07198857291095058,0.029444822766592018,0.10143339616059552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539003.7842963347,578.6663064554114,0.0,0.1014333956775426,0.07198857291291984,0.029444822767397443,0.3737767599388802,0.3737767599388802,0.15288240632567396,0.0,3.8347795755391303,5.03984793945034,0.9162710458098786,3.836184278549922,5.037245959570441,0.9272857577236664,26344.403783641734,22392.743216095474,0.85,1.1294828557545777,0.6491300469343957,42257.45940475719,25750.0,0.0,0.0,5582.823067086678,0.08022550211453687,2.00563755286342,2350.230557900151,3232.5925091865274,5582.823067086678,133.1817060456455,0.4341206824379698,1.1801209267291457,1.2677454036881008,1.1523885827651905,0.003428880173187261,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31332.823067086676,,,,,,,,,,,,,,,,,,,,2.0,16549.672091663928,1610.0,0.3737767599388802,0.15288240632567396,6.112871282664199,4.776217570831918
1212.0,-29.73097318292459,4.704406460480882,35.2929138054315,24.35998296076434,5.224982248814098,-26.235377650465665,-39.771416411362566,1.7293867163547765,-0.9671667706674612,-4.803735289307581,40.5828038840535,42398.004568290315,31371.881249837985,31371.881249837985,73769.8858181283,77471.81364483412,77471.81364483412,31371.881249837985,108843.69489467211,108843.69489467211,108843.69489467211,135187.7519447407,135187.7519447407,0.0,0.0,91624.41962008759,56550.61054354218,38970.898973939344,26344.05705006859,65314.95602400793,22392.448492558302,1609.996843472999,0.0,0.8858073517469195,2.8526646319220195,0.0014959128700940735,0.0,-0.9671667706674612,357377.21949427703,1579815.9517478396,4.420583813325959,1579815.9517478396,4.420583813325959,0.85,0.10143085098771473,4.028046144702076,101325.0,128391.70964612659,1.2671276550320907,1.0,0.0,4.028046144704488,1.283649191771088,1.2839488526381566,3.1379649288326696,22746.61618278565,2319.509331197264,19334.62008066624,1971.5825568023984,0.85,0.8499998384506279,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5581.96441324929,4632.441516551485,5.620222367483036,4.704406460480882,-1.832083411533389,6.536489872014272,4.775621602703618,3.5,1.3644633150581764,0.6,0.0002334323654385558,0.9724178644221526,0.0002400535551424388,198.70236203790782,0.0,0.0,0.0,0.0,8.092005176416673e-05,0.00015251231367438908,0.0006143266371157166,0.101430850986095,0.07198852281784913,0.02944232816824587,0.10143085138753538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539002.6603052097,578.6666747943536,0.0,0.101430850986095,0.07198852281899872,0.02944232816871601,0.37377678409964166,0.37377678409964166,0.15286957021246006,0.0,3.835389595867696,5.039455810008462,0.9190408195428859,3.8365685186400924,5.0368949571150665,0.9291905584883011,26344.05705006859,22392.448492558302,0.85,1.1294486027214437,0.6491316407333415,42257.45940475719,25750.0,0.0,0.0,5580.55563498419,0.0801921797184654,2.0048044929616333,2349.286529443515,3231.269105540675,5580.55563498419,133.2619157173758,0.43394036644191203,1.1800973388852785,1.2677470474082666,1.1523885827651905,0.0034287967073866536,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31330.55563498419,,,,,,,,,,,,,,,,,,,,2.0,16549.66700869838,1609.996843472999,0.37377678409964166,0.15286957021246006,6.112871282664199,4.775621602703618
1213.0,-29.73167549594023,4.704062962209269,35.29280263828945,24.359397100657247,5.224413179558525,-26.23606663926321,-39.77208389025179,1.7288043228814096,-0.9669498213771135,-4.8042956207706355,40.582589678440804,42397.93355676288,31369.509548341284,31369.509548341284,73767.44310510416,77471.74555688033,77471.74555688033,31369.509548341284,108841.25510522161,108841.25510522161,108841.25510522161,135185.0612531015,135185.0612531015,0.0,0.0,91624.40547784985,56550.59347773206,38970.90222235311,26343.806147879877,65314.708370232984,22392.235225697896,1610.0,0.0,0.8858052649831833,2.852595459965089,0.0014959128700940735,0.0,-0.9669498213771135,357369.42719640705,1579806.6025593085,4.420654041262072,1579806.6025593085,4.420654041262072,0.85,0.10142835134615458,4.028046144702076,101325.0,128391.76910819425,1.2671282418770713,1.0,0.0,4.028046144699905,1.2836519114748253,1.2839515729767939,3.137958280351981,22746.612671843315,2319.508973180782,19334.616841985706,1971.5822265488935,0.85,0.8499998272674192,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5581.546444705583,4632.441516551485,5.6202183138863,4.704062962209269,-1.8327485100610446,6.536811472270314,4.775025632767284,3.5,1.3642930379335099,0.6,0.0002334323654385558,0.9724887918460017,0.00024003604709463936,198.7029353359756,0.0,0.0,0.0,0.0,8.091395160190001e-05,0.00015251841383665579,0.0006143512088508171,0.10142835134379047,0.07198850283509955,0.02943984850869092,0.1014283517882691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539001.6005499512,578.6670220825685,0.0,0.10142835134379047,0.07198850283677746,0.029439848509377108,0.3737768062043576,0.3737768062043576,0.15285674686885928,0.0,3.836046731262627,5.039076119509275,0.9219415011682486,3.8373457993935176,5.036494950188853,0.9325492011593042,26343.806147879877,22392.235225697896,0.85,1.1294154861253807,0.6491330148246613,42257.45940475719,25750.0,0.0,0.0,5578.289755747595,0.08015888432682645,2.0039721081706596,2348.3430883269825,3229.9466674206124,5578.289755747595,133.34209207953978,0.43376019657373593,1.180073780887438,1.2677486820782644,1.1523885827651905,0.003428713703072355,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31328.289755747595,,,,,,,,,,,,,,,,,,,,2.0,16549.66192542316,1610.0,0.3737768062043576,0.15285674686885928,6.112871282664199,4.775025632767284
1214.0,-29.73237720286801,4.703720853035732,35.29269153825503,24.3588269566186,5.223861788521708,-26.23675331449934,-39.77274728296322,1.7282379001530725,-0.9669186635266556,-4.804837187225651,40.58236929873865,42397.84789736003,31367.07868058375,31367.07868058375,73764.92657794378,77471.66973794464,77471.66973794464,31367.07868058375,108838.74841852838,108838.74841852838,108838.74841852838,135182.25600136202,135182.25600136202,0.0,0.0,91624.39051767356,56550.56867708906,38970.913156204995,26343.50758283365,65314.420739038644,22391.9814454086,1610.0,0.0,0.8858032965056127,2.852531005767359,0.0014959128700940735,0.0,-0.9669186635266556,357361.8959821529,1579796.9839411126,4.42072028860069,1579796.9839411126,4.42072028860069,0.85,0.10142583420493634,4.028046144702076,101325.0,128391.82556375295,1.2671287990501154,1.0,0.0,4.028046144701775,1.2836545566082613,1.2839542187277218,3.137951814189939,22746.608957840108,2319.5085944578536,19334.615523748806,1971.5820921261395,0.85,0.8499999080999154,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5581.128239311537,4632.441516551485,5.620203897062407,4.703720853035732,-1.8334003907432246,6.537121243778957,4.774429354889483,3.5,1.3641226728255664,0.6,0.0002334323654385558,0.9725596636340912,0.00024001855533089506,198.70350814259777,0.0,0.0,0.0,0.0,8.090788920486552e-05,0.00015252447623369028,0.0006143756284658195,0.10142583420275275,0.07198846763229372,0.029437366570459027,0.10142583462795614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,539000.5102497158,578.6673793803185,0.0,0.10142583420275275,0.07198846763384355,0.029437366571092798,0.37377682715744676,0.37377682715744676,0.1528439435292103,0.0,3.8366798663310533,5.038690459621137,0.9247757510428869,3.8379185236989883,5.036120989000324,0.9351509867161099,26343.50758283365,22391.9814454086,0.85,1.1293819304111847,0.6491345619791847,42257.45940475719,25750.0,0.0,0.0,5576.025579759289,0.08012561590764174,2.0031403976910416,2347.4003290160213,3228.6252507432673,5576.025579759289,133.42223515912673,0.4335801726603987,1.1800502526856858,1.2677503125650649,1.1523885827651905,0.0034286309130887663,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31326.02557975929,,,,,,,,,,,,,,,,,,,,2.0,16549.65682331298,1610.0,0.37377682715744676,0.1528439435292103,6.112871282664199,4.774429354889483
1215.0,-29.733078112707798,4.703383267939472,35.2925791323598,24.35835610320794,5.2234217634962405,-26.237428135307866,-39.77339380709452,1.7277717860962716,-0.9679793388108351,-4.805260985220798,40.58210906374581,42397.69548910477,31364.27324130606,31364.27324130606,73761.96873041082,77471.54483119793,77471.54483119793,31364.27324130606,108835.81807250399,108835.81807250399,108835.81807250399,135178.7309001649,135178.7309001649,0.0,0.0,91624.37123750077,56550.521895407626,38970.94371343683,26342.912827660915,65313.856541097746,22391.47590351178,1609.9804012602526,0.0,0.8858020746235391,2.8524951541414922,0.0014959128700940735,0.0,-0.9679793388108351,357356.00258363347,1579785.625868088,4.420761410040578,1579785.625868088,4.420761410040578,0.85,0.10142318500671664,4.028046144702076,101325.0,128391.87249869957,1.2671292622620238,1.0,0.0,4.028046144700761,1.2836567333191282,1.28395639594673,3.137946493130472,22746.60417135751,2319.508106372463,19334.61223445081,1971.58175671109,0.85,0.8499999423560958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5580.7099053916045,4632.441516551485,5.62012248853942,4.703383267939472,-1.833969961765547,6.537353229705019,4.773832923559148,3.5,1.3639522638740422,0.6,0.0002334323654385558,0.972630460479346,0.00024000108460875495,198.70408030185024,0.0,0.0,0.0,0.0,8.090198136492071e-05,0.0001525303840736351,0.0006143994255177328,0.10142318500589029,0.07198833670977928,0.029434848296111003,0.10142318531364586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538999.2227712724,578.6678012942059,0.0,0.10142318500589029,0.07198833671036582,0.02943484829635082,0.37377684657396454,0.37377684657396454,0.15283115409631762,0.0,3.837015039452126,5.03829435843835,0.9266230755368383,3.837281646409963,5.035906416451837,0.9332595883892623,26342.912827660915,22391.47590351178,0.85,1.1293463996265054,0.64913783589592,42257.45940475719,25750.0,0.0,0.0,5573.763029754812,0.08009237442898182,2.0023093607245435,2346.4582036576867,3227.3048260971254,5573.763029754812,133.50234498309388,0.43340029452912204,1.1800267542301872,1.2677519364608916,1.1523885827651905,0.0034285484596746863,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31323.763029754813,,,,,,,,,,,,,,,,,,,,2.0,16549.65170993433,1609.9804012602526,0.37377684657396454,0.15283115409631762,6.112871282664199,4.773832923559148
1216.0,-29.73377963780713,4.703043891678687,35.292468241817524,24.35769085949289,5.22276361031348,-26.238125324240002,-39.774070017132885,1.7271092967459563,-0.9667918367514972,-4.805915500225092,40.58192838868184,42397.664024517515,31362.226790179106,31362.226790179106,73759.89081469661,77471.51622690003,77471.51622690003,31362.226790179106,108833.74301707913,108833.74301707913,108833.74301707913,135176.65511799784,135176.65511799784,0.0,0.0,91624.36018903038,56550.50798664604,38970.946891538166,26342.912100918697,65313.858992456866,22391.475285780893,1610.0,0.0,0.8857993846306536,2.8524018039370804,0.0014959128700940735,0.0,-0.9667918367514972,357346.9009519259,1579777.7402606849,4.420851939816356,1579777.7402606849,4.420851939816356,0.85,0.10142079222217126,4.028046144702076,101325.0,128391.9357467416,1.2671298864716665,1.0,0.0,4.0280461447016345,1.283659827097717,1.2839594904475444,3.1379389302921963,22746.601428471753,2319.507826675955,19334.608623477914,1971.5813884943293,0.85,0.8499998861050481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5580.292107921998,4632.441516551485,5.620176539800862,4.703043891678687,-1.8346985116489667,6.537742403327654,4.773237286810169,3.5,1.3637820819457627,0.6,0.0002334323654385558,0.9727013250371432,0.00023998359972383302,198.70465296664412,0.0,0.0,0.0,0.0,8.089580268630367e-05,0.00015253656275225212,0.0006144243135203154,0.10142079221821751,0.0719883940670734,0.02943239815114411,0.10142079277602686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538998.3289055848,578.668094218794,0.0,0.10142079221821751,0.07198839406987978,0.029432398152291483,0.3737768638706801,0.3737768638706801,0.1528183178048568,0.0,3.8377376793235953,5.037959437061772,0.9296398815222915,3.839123663473572,5.035378755266265,0.9405446090764258,26342.912100918697,22391.475285780893,0.85,1.1293145429244227,0.6491373297880629,42257.45940475719,25750.0,0.0,0.0,5571.5016388850545,0.08005915985896644,2.0014789964741593,2345.5164208334186,3225.9852180516364,5571.5016388850545,133.58242157836665,0.43322056200739384,1.1800032854712115,1.2677535388848138,1.1523885827651905,0.0034284670983611267,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31321.501638885056,,,,,,,,,,,,,,,,,,,,2.0,16549.646589133776,1610.0,0.3737768638706801,0.1528183178048568,6.112871282664199,4.773237286810169
