time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1217.0,-29.73447970958538,4.702708152957878,35.292356431008436,24.357193044293695,5.222293304118383,-26.238802418583155,-39.774720662366576,1.7266160131164943,-0.967522255587653,-4.806371304910878,40.58167980352885,42397.532077055184,31359.530988541894,31359.530988541894,73757.06306559707,77471.40473573339,77471.40473573339,31359.530988541894,108830.93572427529,108830.93572427529,108830.93572427529,135173.3380216061,135173.3380216061,0.0,0.0,91624.34172652558,56550.46906784854,38970.96962075227,26342.402297330813,65313.37191808308,22391.04195273119,1609.9859771564377,0.0,0.8857979568113064,2.8523577300676215,0.0014959128700940735,0.0,-0.967522255587653,357340.5626763539,1579766.8907486922,4.420899992200155,1579766.8907486922,4.420899992200155,0.85,0.10141817851528068,4.028046144702076,101325.0,128391.98613360609,1.2671303837513554,1.0,0.0,4.028046144700712,1.283662130707197,1.2839617945947892,3.1379332990706357,22746.596844982854,2319.507359290161,19334.60568344386,1971.5810886942902,0.85,0.8499999281302791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5579.873515878921,4632.441516551485,5.620115025779802,4.702708152957878,-1.8352896521554243,6.537997805113302,4.772640547084731,3.5,1.3636115848813517,0.6,0.0002334323654385558,0.9727720483403015,0.00023996615223147833,198.70522444836226,0.0,0.0,0.0,0.0,8.088985801067292e-05,0.0001525425074278829,0.0006144482589480715,0.10141817851441967,0.071988289972132,0.02942988854228768,0.10141817885180243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538997.0990644371,578.66849724408,0.0,0.10141817851441967,0.07198828997274316,0.029429888542537513,0.3737768829190613,0.3737768829190613,0.15280551620663493,0.0,3.8381866765678296,5.037564018725163,0.9318728637210256,3.838849049323244,5.035118115600369,0.9399951290151307,26342.402297330813,22391.04195273119,0.85,1.1292796696839382,0.6491401505074756,42257.45940475719,25750.0,0.0,0.0,5569.24234204475,0.08002597216576428,2.000649304144105,2344.5755654742784,3224.666776570472,5569.24234204475,133.66246497183855,0.43304097492296656,1.1799798463591304,1.26775514981352,1.1523885827651905,0.0034283853070920314,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31319.242342044752,,,,,,,,,,,,,,,,,,,,2.0,16549.641432643864,1609.9859771564377,0.3737768829190613,0.15280551620663493,6.112871282664199,4.772640547084731
1218.0,-29.735180312591147,4.702371527205676,35.29224572017307,24.356556159351044,5.221666912112997,-26.239495601148096,-39.77538876989854,1.725982200670419,-0.9666514878483667,-4.806992261927981,40.58148822015151,42397.47051938244,31357.379422558148,31357.379422558148,73754.84994194059,77471.36220481567,77471.36220481567,31357.379422558148,108828.74162737382,108828.74162737382,108828.74162737382,135171.05914327689,135171.05914327689,0.0,0.0,91624.32923872107,56550.43755328992,38970.99076159016,26342.317515903054,65313.30827749321,22390.969888517597,1610.0,0.0,0.8857954778561994,2.8522726089051633,0.0014959128700940735,0.0,-0.9666514878483667,357331.92798609793,1579758.5291206774,4.420983420160927,1579758.5291206774,4.420983420160927,0.85,0.10141575127618971,4.028046144702076,101325.0,128392.0434799822,1.2671309497160839,1.0,0.0,4.028046144703287,1.2836650905912452,1.2839647551698063,3.1379260636018325,22746.593744768987,2319.5070431563263,19334.60020814774,1971.5805303694679,0.85,0.8499998032713844,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5579.4552758952605,4632.441516551485,5.620150690701011,4.702371527205676,-1.8359944943318887,6.5383660215375645,4.772044339056752,3.5,1.3634412397305005,0.6,0.0002334323654385558,0.9728428308632504,0.000239948692669524,198.7057963670223,0.0,0.0,0.0,0.0,8.088375420949827e-05,0.0001525486112290575,0.0006144728453408609,0.10141575127295861,0.07198832052151018,0.029427430751448436,0.10141575179035923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538996.1512322865,578.6688078533545,0.0,0.10141575127295861,0.07198832052380376,0.029427430752385943,0.37377689947534526,0.37377689947534526,0.15279269682223184,0.0,3.8389057677442224,5.037213559030931,0.9349160462209625,3.840340774079607,5.034634344906294,0.945985793730074,26342.317515903054,22390.969888517597,0.85,1.129246885314433,0.6491398405245458,42257.45940475719,25750.0,0.0,0.0,5566.984332293914,0.07999281131759271,1.9998202829398162,2343.635133538904,3223.34919875501,5566.984332293914,133.74247519037118,0.4328615331038564,1.1799564368444189,1.2677567434783765,1.1523885827651905,0.0034283043941964616,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31316.984332293912,,,,,,,,,,,,,,,,,,,,2.0,16549.636281884646,1610.0,0.37377689947534526,0.15279269682223184,6.112871282664199,4.772044339056752
1219.0,-29.735880262757185,4.702037667611198,35.292134466204644,24.356031836383067,5.221166932975664,-26.24017555374,-39.77604360608382,1.7254622239583537,-0.9670800850138903,-4.80747947938843,40.58125097895135,42397.35648706162,31354.791429677465,31354.791429677465,73752.14791673908,77471.26368896487,77471.26368896487,31354.791429677465,108826.05511864234,108826.05511864234,108826.05511864234,135167.94484091358,135167.94484091358,0.0,0.0,91624.31168698461,56550.4044850808,38971.00800211535,26341.889722271237,65312.89772438658,22390.60626393055,1609.9913685422212,0.0,0.8857938482324152,2.8522207660384726,0.0014959128700940735,0.0,-0.9670800850138903,357325.1531208932,1579748.1748100135,4.421038264483832,1579748.1748100135,4.421038264483832,0.85,0.10141317781776424,4.028046144702076,101325.0,128392.09653929913,1.2671314733708279,1.0,0.0,4.028046144701373,1.283667518876214,1.283967184021645,3.137920127657687,22746.589387386815,2319.5065988270017,19334.601631711233,1971.5806755325452,0.85,0.850000028682649,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5579.03643471855,4632.441516551485,5.620108740383094,4.702037667611198,-1.8366067845906557,6.538644452201854,4.771447303876434,3.5,1.3632706582504095,0.6,0.0002334323654385558,0.9729135529776634,0.00023993125054545833,198.7063677560416,0.0,0.0,0.0,0.0,8.087777206793441e-05,0.00015255459337062139,0.0006144969416831243,0.1014131778159921,0.07198824232922083,0.029424935486771282,0.10141317819038899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538994.9775149844,578.6691924860551,0.0,0.1014131778159921,0.07198824233047875,0.029424935487285486,0.3737769165018301,0.3737769165018301,0.1527799138496902,0.0,3.8394427564356306,5.036821558514475,0.9374410266615314,3.840399394374515,5.034329759579293,0.9466754363481868,26341.889722271237,22390.60626393055,0.85,1.1292126132263374,0.6491421750413511,42257.45940475719,25750.0,0.0,0.0,5564.728278340135,0.0799596772827181,1.998991932067951,2342.6955435474392,3222.032734792696,5564.728278340135,133.82245226079468,0.43268223637834446,1.1799330568776532,1.2677583413563205,1.1523885827651905,0.0034282232692335163,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31314.728278340135,,,,,,,,,,,,,,,,,,,,2.0,16549.63109714744,1609.9913685422212,0.3737769165018301,0.1527799138496902,6.112871282664199,4.771447303876434
1220.0,-29.7365794130906,4.701703786798441,35.292023913994505,24.35542201800274,5.2205708951508205,-26.2408643931576,-39.776711084973044,1.7248558752181935,-0.9665260898036081,-4.808068235750354,40.5810489106854,42397.29816666266,31352.53933450898,31352.53933450898,73749.83750117164,77471.20795838886,77471.20795838886,31352.53933450898,108823.74729289784,108823.74729289784,108823.74729289784,135165.47090921007,135165.47090921007,0.0,0.0,91624.29770217715,56550.387910452235,38971.01087969435,26341.723616312218,65312.73449600657,22390.465073865384,1610.0,0.0,0.8857915718540565,2.8521437131182417,0.0014959128700940735,0.0,-0.9665260898036081,357316.9664689587,1579739.3556514143,4.421114875295605,1579739.3556514143,4.421114875295605,0.85,0.10141072109577602,4.028046144702076,101325.0,128392.15889652367,1.2671320887887854,1.0,0.0,4.028046144699014,1.2836703505291147,1.2839700163355794,3.1379132057087396,22746.585915528012,2319.506244795931,19334.595511510044,1971.5800514457073,0.85,0.8499998893597143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5578.617764402437,4632.441516551485,5.620126823273642,4.701703786798441,-1.8372888469862856,6.538992633784726,4.770850542110775,3.5,1.3631001548887929,0.6,0.0002334323654385558,0.9729841998147566,0.00023991382951850425,198.7069384954155,0.0,0.0,0.0,0.0,8.087167485207557e-05,0.00015256069058648024,0.0006145215015499581,0.10141072109312375,0.07198824690412828,0.029422474188995476,0.10141072157357547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538993.9778113128,578.6695200934488,0.0,0.10141072109312375,0.07198824690601106,0.029422474189764954,0.37377693115069266,0.37377693115069266,0.15276713059783442,0.0,3.840138675828541,5.0364585966908635,0.9404369817188467,3.8415421459467325,5.033890421974547,0.9513749082014442,26341.723616312218,22390.465073865384,0.85,1.1291800606768492,0.6491429044247866,42257.45940475719,25750.0,0.0,0.0,5562.47363697808,0.07992657002945452,1.9981642507363615,2341.756456336015,3220.7171806420656,5562.47363697808,133.9023962099072,0.4325030845749701,1.1799097064095134,1.267759926106559,1.1523885827651905,0.0034281428125874933,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31312.47363697808,,,,,,,,,,,,,,,,,,,,2.0,16549.62590213536,1610.0,0.37377693115069266,0.15276713059783442,6.112871282664199,4.770850542110775
1221.0,-29.737278520369106,4.701371832223259,35.29191318304213,24.354872374702268,5.220042408174504,-26.241546438064784,-39.77736620055509,1.7243103258705885,-0.9666706034972208,-4.808585696980065,40.580822600121785,42397.18881119844,31350.055368116176,31350.055368116176,73747.24417931461,77471.1222709702,77471.1222709702,31350.055368116176,108821.17763908638,108821.17763908638,108821.17763908638,135162.55216451501,135162.55216451501,0.0,0.0,91624.281095124,56550.34763535397,38971.037177522245,26341.37452542862,65312.41170295086,22390.168346614326,1609.9965436182122,0.0,0.8857897478886072,2.852084478636238,0.0014959128700940735,0.0,-0.9666706034972208,357309.7712965056,1579729.4784943662,4.421176260482008,1579729.4784943662,4.421176260482008,0.85,0.10140818851329725,4.028046144702076,101325.0,128392.20855959889,1.2671325789252297,1.0,0.0,4.028046144704285,1.2836728982590986,1.2839725646603168,3.1379069778327975,22746.581792672278,2319.505824381647,19334.5956792133,1971.5800685466802,0.85,0.8500000507962856,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5578.19867824115,4632.441516551485,5.620103760449259,4.701371832223259,-1.8379214759151035,6.539293308138363,4.770253217511613,3.5,1.3629294907176035,0.6,0.0002334323654385558,0.9730548478348983,0.00023989641072952458,198.70750920292065,0.0,0.0,0.0,0.0,8.086569098443614e-05,0.00015256667445411964,0.0006145456048449333,0.10140818851149234,0.07198819349957206,0.02941999501192029,0.10140818891457445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538992.8581729187,578.669887003749,0.0,0.10140818851149234,0.07198819350085334,0.02941999501244392,0.3737769453978044,0.3737769453978044,0.15275437737830772,0.0,3.8407432744272114,5.036072356472971,0.9431793466842464,3.8419150934828394,5.033546247596917,0.953229496731069,26341.37452542862,22390.168346614326,0.85,1.1291459349981814,0.6491444383347262,42257.45940475719,25750.0,0.0,0.0,5560.220819094414,0.07989348952616547,1.997337238154135,2340.8181292392032,3219.4026898552106,5560.220819094414,133.98230706447535,0.4323240775225401,1.1798863853907817,1.2677615109600562,1.1523885827651905,0.0034280623525093194,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31310.220819094415,,,,,,,,,,,,,,,,,,,,2.0,16549.620699814925,1609.9965436182122,0.3737769453978044,0.15275437737830772,6.112871282664199,4.770253217511613
1222.0,-29.73797655213801,4.701040684331833,35.29180277297041,24.354288714844756,5.219475643825852,-26.24223134332807,-39.77802934879435,1.7237304350155147,-0.9664236423903958,-4.80914360587741,40.58061048430226,42397.11693053092,31347.707281414467,31347.707281414467,73744.8242119454,77471.05379682944,77471.05379682944,31347.707281414467,108818.7610782439,108818.7610782439,108818.7610782439,135159.8914276766,135159.8914276766,0.0,0.0,91624.26576622599,56550.328899926,38971.04096255555,26341.130349432697,65312.17131198825,22389.960797017793,1610.0,0.0,0.8857876655952653,2.8520152022566747,0.0014959128700940735,0.0,-0.9664236423903958,357302.0138372213,1579720.2208986697,4.421246339849499,1579720.2208986697,4.421246339849499,0.8500000000000001,0.10140570460814263,4.028046144702076,101325.0,128392.2686341036,1.267133171814494,1.0,0.0,4.0280461447039695,1.2836756063759254,1.2839752734093386,3.13790035792147,22746.57798713047,2319.505436324379,19334.58992508432,1971.579481788819,0.85,0.8499999400359659,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5577.779588358743,4632.441516551485,5.620105058801454,4.701040684331833,-1.8385816863525606,6.539622370684393,4.769655917526097,3.5,1.362758833578885,0.6,0.0002334323654385558,0.9731253926909404,0.00023987901990005177,198.70807903571762,0.0,0.0,0.0,0.0,8.085963416284465e-05,0.00015257273127571114,0.0006145700020017941,0.10140570460562268,0.07198817308238967,0.02941753152323301,0.10140570505416112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538991.8087614777,578.6702309001449,0.0,0.10140570460562268,0.07198817308417856,0.029417531523964077,0.3737769576693184,0.3737769576693184,0.15274163479748207,0.0,3.841402903888138,5.035699367364941,0.9460776110594225,3.8427199634870135,5.033149566450447,0.9566794554081071,26341.130349432697,22389.960797017793,0.85,1.1291130386658774,0.6491457270346301,42257.45940475719,25750.0,0.0,0.0,5557.969534443268,0.07986043574126281,1.9965108935315683,2339.880381239091,3218.089153204176,5557.969534443268,134.0621848512341,0.4321452150501231,1.1798630937723407,1.2677630866726766,1.1523885827651905,0.0034279823582911376,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31307.96953444327,,,,,,,,,,,,,,,,,,,,2.0,16549.615475052007,1610.0,0.3737769576693184,0.15274163479748207,6.112871282664199,4.769655917526097
1223.0,-29.73867481839629,4.700710898013776,35.291692428843426,24.353722237888746,5.218928223973093,-26.24291452491115,-39.77868841085581,1.723167930487928,-0.9663799925073135,-4.809681030920797,40.5803915848693,42397.02735722501,31345.29430495613,31345.29430495613,73742.32166218114,77470.97664708018,77470.97664708018,31345.29430495613,108816.27095203631,108816.27095203631,108816.27095203631,135157.10490900304,135157.10490900304,0.0,0.0,91624.24968974941,56550.30039989424,38971.05476650575,26340.833956966737,65311.88872347249,22389.708863421725,1610.0,0.0,0.8857857126045351,2.8519510812482998,0.0014959128700940735,0.0,-0.9663799925073135,357294.5413203458,1579710.6672818598,4.421312067752838,1579710.6672818598,4.421312067752838,0.85,0.10140320118395121,4.028046144702076,101325.0,128392.3229182946,1.267133707557805,1.0,0.0,4.028046144702697,1.2836782333087247,1.2839779009553811,3.1378939364887795,22746.573995995313,2319.5050293418562,19334.589161825745,1971.5794039581044,0.85,0.85000005562287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5577.360260022526,4632.441516551485,5.620094963137549,4.700710898013776,-1.839227503914354,6.53993840192813,4.769058307632555,3.5,1.3625880878950158,0.6,0.0002334323654385558,0.9731959667651985,0.00023986162439047147,198.70864906320807,0.0,0.0,0.0,0.0,8.085361507759359e-05,0.00015257875036096222,0.0006145942471549343,0.10140320118214295,0.07198813604357424,0.029415065138568713,0.10140320160492765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538990.725789662,578.6705857941766,0.0,0.10140320118214295,0.07198813604485794,0.02941506513909327,0.3737769689067614,0.3737769689067614,0.1527289120137581,0.0,3.8420390650229024,5.035319294675617,0.948913880459429,3.843301038413472,5.032779995932117,0.9593040809074296,26340.833956966737,22389.708863421725,0.85,1.1290796071508928,0.6491471642587471,42257.45940475719,25750.0,0.0,0.0,5555.719946789326,0.0798274086432062,1.995685216080153,2338.943315168744,3216.7766316205825,5555.719946789326,134.14202959688672,0.4319664969870462,1.179839831505176,1.2677646585586555,1.1523885827651905,0.003427902560122965,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31305.719946789326,,,,,,,,,,,,,,,,,,,,2.0,16549.61024853156,1610.0,0.3737769689067614,0.1527289120137581,6.112871282664199,4.769058307632555
1224.0,-29.739371888673208,4.7003857528092725,35.29158071416878,24.353259696532064,5.218497431079333,-26.24358496685062,-39.77933053448794,1.7227105092564756,-0.9674788531484637,-4.810095184828504,40.580130977593285,42396.87211329795,31342.48939666427,31342.48939666427,73739.36150996221,77470.84811186224,77470.84811186224,31342.48939666427,108813.33750852651,108813.33750852651,108813.33750852651,135153.56512679352,135153.56512679352,0.0,0.0,91624.22896459355,56550.25296602822,38971.08444285036,26340.22761826701,65311.31206111737,22389.193475526958,1609.9794874875415,0.0,0.8857845411723183,2.8519168880938315,0.0014959128700940735,0.0,-0.9674788531484637,357288.7828859919,1579699.2934300618,4.421351492398046,1579699.2934300618,4.421351492398046,0.85,0.10140055950662136,4.028046144702076,101325.0,128392.36506509721,1.2671341235144062,1.0,0.0,4.028046144701785,1.2836803695036096,1.283980037648949,3.137888714664768,22746.568850782194,2319.5045046761325,19334.581628403444,1971.5786357628187,0.85,0.8499999167012207,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5576.940811603091,4632.441516551485,5.620014709758929,4.7003857528092725,-1.8397871695914203,6.540172922400693,4.768460556567161,3.5,1.362417301876332,0.6,0.0002334323654385558,0.9732664254684125,0.0002398442598348235,198.70921811762489,0.0,0.0,0.0,0.0,8.0847751086072e-05,0.0001525846143524838,0.0006146178675833754,0.10140055950566798,0.07198799885240112,0.029412560653266855,0.10140055981080828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538989.4364753225,578.671008307138,0.0,0.10140055950566798,0.07198799885307793,0.029412560653543432,0.3737769786385508,0.3737769786385508,0.15271620323886323,0.0,3.8423650367722644,5.034927894855059,0.9507231505890559,3.8426163316800626,5.032577021301449,0.9572242108469595,26340.22761826701,22389.193475526958,0.85,1.1290442525631392,0.6491505188813781,42257.45940475719,25750.0,0.0,0.0,5553.471972123778,0.07979440820050407,1.9948602050125999,2338.006878949186,3215.465093174592,5553.471972123778,134.2218413281052,0.4317879231629005,1.179816598540373,1.26776622398403,1.1523885827651905,0.003427823091702689,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31303.471972123778,,,,,,,,,,,,,,,,,,,,2.0,16549.60499404578,1609.9794874875415,0.3737769786385508,0.15271620323886323,6.112871282664199,4.768460556567161
1225.0,-29.740069308202365,4.7000586437760905,35.2914705808588,24.352593649551295,5.217838186119317,-26.24427857001574,-39.78000625558195,1.7220474479326082,-0.9662252592349319,-4.810750884015899,40.57995360766111,42396.855063511226,31340.478208003067,31340.478208003067,73737.33327151429,77470.82061973933,77470.82061973933,31340.478208003067,108811.2988277424,108811.2988277424,108811.2988277424,135151.54169847255,135151.54169847255,0.0,0.0,91624.21692377028,56550.2513675417,38971.072840253975,26340.242870730144,65311.31571098412,22389.206440120623,1610.0,0.0,0.8857818327143896,2.8518225275539897,0.0014959128700940735,0.0,-0.9662252592349319,357279.66613150225,1579691.5523953529,4.42144264603607,1579691.5523953529,4.42144264603607,0.85,0.10139818608334356,4.028046144702076,101325.0,128392.43349101592,1.2671347988257184,1.0,0.0,4.028046144701834,1.2836834660673135,1.2839831349355288,3.137881145296962,22746.565861535586,2319.5041998578095,19334.58308560284,1971.5787843558037,0.85,0.8500000924665994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5576.521938948726,4632.441516551485,5.620076196438548,4.7000586437760905,-1.840513335894892,6.5405719796709825,4.767863655927159,3.5,1.3622467588363312,0.6,0.0002334323654385558,0.9733369249806689,0.00023982688773796588,198.70978746041604,0.0,0.0,0.0,0.0,8.084158070086914e-05,0.00015259078473768664,0.0006146427221797031,0.10139818607976783,0.07198805870852222,0.029410127371245605,0.10139818664150017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538988.5589653624,578.6712958701257,0.0,0.10139818607976783,0.07198805871106086,0.0294101273722827,0.3737769862252564,0.3737769862252564,0.15270344525725552,0.0,3.8430978274377594,5.034600523140796,0.9537615302863287,3.8445256247809425,5.032047759217448,0.9647498803028611,26340.242870730144,22389.206440120623,0.85,1.1290131345357826,0.6491502215500595,42257.45940475719,25750.0,0.0,0.0,5551.225124021279,0.07976143438171271,1.9940358595428158,2337.0707688957773,3214.154355125502,5551.225124021279,134.30162007152995,0.43160949340753596,1.1797933948291197,1.2677677673814542,1.1523885827651905,0.003427744743254612,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31301.22512402128,,,,,,,,,,,,,,,,,,,,2.0,16549.599740243957,1610.0,0.3737769862252564,0.15270344525725552,6.112871282664199,4.767863655927159
1226.0,-29.740765308522345,4.699735414024104,35.29135940854056,24.352108092885487,5.21738150650385,-26.244950637219265,-39.78065239554269,1.7215668352008229,-0.9670362177659513,-4.811192420481588,40.5797030784618,42396.72082542627,31337.7679468965,31337.7679468965,73734.48877232277,77470.7037496783,77470.7037496783,31337.7679468965,108808.4716965748,108808.4716965748,108808.4716965748,135148.181547038,135148.181547038,0.0,0.0,91624.19695163748,56550.2140273857,38971.09213805753,26339.70985046319,65310.80198852072,22388.753372893712,1609.9842944591946,0.0,0.8857804846634623,2.8517812296699225,0.0014959128700940735,0.0,-0.9670362177659513,357273.52717045805,1579680.618486761,4.421488015072224,1579680.618486761,4.421488015072224,0.85,0.10139557450172024,4.028046144702076,101325.0,128392.48153948446,1.2671352730272338,1.0,0.0,4.028046144701088,1.2836857105869066,1.2839853799790926,3.1378756587236887,22746.560903267466,2319.5036942551706,19334.576396244283,1971.5781022310662,0.85,0.8499999836664073,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5576.102249246318,4632.441516551485,5.62001314648278,4.699735414024104,-1.8410913686400194,6.540826782664124,4.767265620956831,3.5,1.3620758917019518,0.6,0.0002334323654385558,0.9734072865226584,0.000239809552147956,198.71035564787957,0.0,0.0,0.0,0.0,8.083568084461771e-05,0.00015259668459393808,0.000614666487072931,0.1013955745002576,0.07198794461360516,0.02940762988665243,0.10139557483530348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538987.3195120004,578.6717020429254,0.0,0.1013955745002576,0.07198794461464363,0.02940762988707661,0.3737769957193334,0.3737769957193334,0.15269072368243802,0.0,3.8435302099435944,5.034209010826771,0.9559333748430277,3.8441562027156237,5.031805761284488,0.9638360434439619,26339.70985046319,22388.753372893712,0.85,1.1289784618673437,0.6491532722700004,42257.45940475719,25750.0,0.0,0.0,5548.980376658107,0.07972848715543644,1.9932121788859092,2336.1355945348196,3212.8447821232876,5548.980376658107,134.38136585377,0.4314312075510627,1.179770220322704,1.2677693201032008,1.1523885827651905,0.003427665923202348,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31298.980376658106,,,,,,,,,,,,,,,,,,,,2.0,16549.594456209765,1609.9842944591946,0.3737769957193334,0.15269072368243802,6.112871282664199,4.767265620956831
1227.0,-29.741461596791403,4.6994110003233756,35.29124945912751,24.351466597896092,5.216749748614945,-26.24564047319794,-39.78131620734928,1.7209286250214142,-0.966053999420069,-4.811819008929724,40.57951635262086,42396.65898196213,31335.666509049566,31335.666509049566,73732.3254910117,77470.66434502018,77470.66434502018,31335.666509049566,108806.33085406975,108806.33085406975,108806.33085406975,135145.9835895686,135145.9835895686,0.0,0.0,91624.1836703464,56550.17830728803,38971.117070064865,26339.65273549886,65310.76980556373,22388.70482517403,1610.0,0.0,0.8857779589028854,2.851693961185394,0.0014959128700940735,0.0,-0.966053999420069,357264.81545669696,1579672.4692012405,4.42157302051119,1579672.4692012405,4.42157302051119,0.85,0.10139317143213915,4.028046144702076,101325.0,128392.54133560868,1.2671358631690963,1.0,0.0,4.028046144700669,1.2836886911177752,1.2839883612057497,3.137868373051292,22746.557606063165,2319.5033580339023,19334.570847960866,1971.5775364636106,0.85,0.8499998629597991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5575.682977178059,4632.441516551485,5.620058858674393,4.6994110003233756,-1.8417968811871508,6.541207881510527,4.766668211054609,3.5,1.3619052031584595,0.6,0.0002334323654385558,0.9734776826651161,0.00023979221054095632,198.71092407366478,0.0,0.0,0.0,0.0,8.08296200425567e-05,0.0001526027453959991,0.0006146909002633066,0.10139317142821072,0.07198798133549222,0.029405190092718504,0.10139317196328458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538986.3957160752,578.6720047735805,0.0,0.10139317142821072,0.07198798133828131,0.029405190093857836,0.3737770026298634,0.3737770026298634,0.15267798068884067,0.0,3.844266864180838,5.033867823018227,0.9590191868386455,3.8457650095096483,5.031314984454241,0.9702489089465303,26339.65273549886,22388.70482517403,0.85,1.128945895302103,0.6491526452403018,42257.45940475719,25750.0,0.0,0.0,5546.736864962115,0.07969556649032773,1.9923891622581915,2335.2008154373098,3211.536049524805,5546.736864962115,134.4610787014029,0.43125306542385106,1.1797470749725145,1.2677708544131643,1.1523885827651905,0.003427588039484999,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31296.736864962113,,,,,,,,,,,,,,,,,,,,2.0,16549.589177359747,1610.0,0.3737770026298634,0.15267798068884067,6.112871282664199,4.766668211054609
1228.0,-29.742157358349235,4.699089717335402,35.29113879408061,24.350958479940914,5.216267739659291,-26.246314858850187,-39.781966468412406,1.7204252401602516,-0.9666055528317656,-4.812287401817694,40.57927560994077,42396.5428053948,31333.049293213848,31333.049293213848,73729.59209860864,77470.55860754215,77470.55860754215,31333.049293213848,108803.60790075599,108803.60790075599,108803.60790075599,135142.79808497697,135142.79808497697,0.0,0.0,91624.16447742583,56550.148675278375,38971.12866905273,26339.190184220974,65310.3188532737,22388.311656587826,1609.988923569823,0.0,0.8857764379707104,2.8516460044229626,0.0014959128700940735,0.0,-0.9666055528317656,357258.30330962496,1579661.9625026386,4.421624208223352,1579661.9625026386,4.421624208223352,0.85,0.10139059483864284,4.028046144702076,101325.0,128392.59038624694,1.2671363472612578,1.0,0.0,4.028046144700986,1.2836910420052998,1.2839907126420762,3.137862626516206,22746.552841241737,2319.502872157336,19334.573567677955,1971.5778137975717,0.85,0.8500001605791657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5575.263055303748,4632.441516551485,5.6200127209077095,4.699089717335402,-1.8423929078579486,6.54148262519335,4.766069905278263,3.5,1.3617342586509322,0.6,0.0002334323654385558,0.9735480310418796,0.00023977488320605942,198.7114920727095,0.0,0.0,0.0,0.0,8.08236833701709e-05,0.00015260868206838489,0.0006147148134536225,0.10139059483715314,0.07198788946313801,0.029402705374015122,0.10139059519669233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538985.2046811583,578.6723950789856,0.0,0.10139059483715314,0.07198788946419571,0.02940270537444713,0.3737770102655676,0.3737770102655676,0.15266527745547376,0.0,3.8447804161997396,5.033478955482735,0.9614618394767263,3.845681848985919,5.031035355879908,0.9703999622510082,26339.190184220974,22388.311656587826,0.85,1.128911838024397,0.6491553486462524,42257.45940475719,25750.0,0.0,0.0,5544.495334656943,0.07966267235508677,1.9915668088771676,2334.266898300146,3210.228436356797,5544.495334656943,134.54075864097496,0.43107506685652985,1.1797239587300405,1.2677723943455006,1.1523885827651905,0.0034275098720738936,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31294.495334656942,,,,,,,,,,,,,,,,,,,,2.0,16549.583869541137,1609.988923569823,0.3737770102655676,0.15266527745547376,6.112871282664199,4.766069905278263
1229.0,-29.74285219021895,4.69876799188242,35.291029009867124,24.350340524129592,5.215662327554853,-26.247000749319238,-39.78262972142545,1.7198108866554798,-0.9658958056563733,-4.8128862447663545,40.57907993533258,42396.48445587207,31330.862201348365,31330.862201348365,73727.34665722043,77470.5078004358,77470.5078004358,31330.862201348365,108801.37000178416,108801.37000178416,108801.37000178416,135140.4333135574,135140.4333135574,0.0,0.0,91624.14987133715,56550.12652677471,38971.13704951383,26339.06331177326,65310.20036128709,22388.203815007273,1610.0,0.0,0.8857740864605842,2.8515656805851783,0.0014959128700940735,0.0,-0.9658958056563733,357249.9776266638,1579653.422742689,4.421703349673743,1579653.422742689,4.421703349673743,0.8500000000000001,0.1013881671513647,4.028046144702076,101325.0,128392.6521867105,1.2671369571844115,1.0,0.0,4.028046144701564,1.283693911145742,1.2839935824523034,3.1378556131865603,22746.549215144085,2319.5025023982794,19334.57100001284,1971.5775519685967,0.85,0.8500001831987932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5574.843395731487,4632.441516551485,5.6200434662142404,4.69876799188242,-1.8430787011211005,6.541846693003521,4.765472003244096,3.5,1.361563429498313,0.6,0.0002334323654385558,0.9736182908912394,0.00023975758017536256,198.71205931602512,0.0,0.0,0.0,0.0,8.081762850073555e-05,0.00015261473693782026,0.0006147392027471084,0.10138816714899239,0.0719879038735223,0.02940026327547009,0.10138816764234479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538984.2366136243,578.6727123171559,0.0,0.10138816714899239,0.07198790387520669,0.029400263276158016,0.3737770153613824,0.3737770153613824,0.15265256906916483,0.0,3.8455015514967386,5.03312675535318,0.9645228188217629,3.846990439109959,5.030582469652245,0.9757024117194533,26339.06331177326,22388.203815007273,0.85,1.1288795050293958,0.6491556329844422,42257.45940475719,25750.0,0.0,0.0,5542.255146990574,0.07962980471846193,1.9907451179615463,2333.3334441898605,3208.921702800713,5542.255146990574,134.62040569900125,0.43089721167998846,1.1797008715468709,1.267773919419282,1.1523885827651905,0.0034274324605714913,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31292.255146990574,,,,,,,,,,,,,,,,,,,,2.0,16549.578549064703,1610.0,0.3737770153613824,0.15265256906916483,6.112871282664199,4.765472003244096
1230.0,-29.743547162697837,4.698448677336069,35.29091882163519,24.34981068307536,5.215155874324169,-26.24767686940551,-39.783280226960755,1.7192855810321575,-0.9662051597298955,-4.81338042564081,40.57884859928191,42396.37252105396,31328.334572799264,31328.334572799264,73724.70709385323,77470.41307314536,77470.41307314536,31328.334572799264,108798.74764594462,108798.74764594462,108798.74764594462,135137.41579906014,135137.41579906014,0.0,0.0,91624.13147166577,56550.09091957575,38971.156168988906,26338.668153115505,65309.82432210441,22387.86793014818,1609.9933516890985,0.0,0.8857723994772061,2.8515114230780663,0.0014959128700940735,0.0,-0.9662051597298955,357243.1071704287,1579643.326668069,4.42176012626179,1579643.326668069,4.42176012626179,0.85,0.10138562636887294,4.028046144702076,101325.0,128392.700235179,1.2671374313859265,1.0,0.0,4.028046144699515,1.2836963644268666,1.2839960363061331,3.1378496164086918,22746.544647254163,2319.502036603138,19334.55980674147,1971.5764105725675,0.85,0.8499998618065021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5574.423245536014,4632.441516551485,5.620013621657976,4.698448677336069,-1.8436919807310144,6.542140658067083,4.764873432261339,3.5,1.3613924092175256,0.6,0.0002334323654385558,0.9736885704304205,0.0002397402747937841,198.71262667737008,0.0,0.0,0.0,0.0,8.081169041095652e-05,0.00015262067502759926,0.0006147631216467496,0.10138562636790943,0.07198783319162617,0.029397793176283264,0.10138562674719076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538983.0921176125,578.6730873711396,0.0,0.10138562636790943,0.07198783319231032,0.029397793176562624,0.37377702039053007,0.37377702039053007,0.1526398957007576,0.0,3.846076244475398,5.032742674755411,0.9671632995780897,3.8471752659108915,5.03026931923165,0.9768468318100645,26338.668153115505,22387.86793014818,0.85,1.128845588838933,0.6491576567708622,42257.45940475719,25750.0,0.0,0.0,5540.016827237168,0.07959696354924901,1.9899240887312237,2332.4007819735334,3207.616045263635,5540.016827237168,134.70001990196556,0.43071949972537316,1.1796778133746944,1.2677754465957252,1.1523885827651905,0.0034273549440191346,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31290.016827237167,,,,,,,,,,,,,,,,,,,,2.0,16549.57322402097,1609.9933516890985,0.37377702039053007,0.1526398957007576,6.112871282664199,4.764873432261339
1231.0,-29.744241079623645,4.698129626526272,35.29080918832227,24.349215009156637,5.214575448949148,-26.24835943750885,-39.78393921917302,1.7186938068343498,-0.9657592211051451,-4.813952787152256,40.57864438559705,42396.30015869263,31326.0660498554,31326.0660498554,73722.36620854803,77470.35133264508,77470.35133264508,31326.0660498554,108796.41738250048,108796.41738250048,108796.41738250048,135134.8919281296,135134.8919281296,0.0,0.0,91624.11567910672,56550.06450515405,38971.16797105852,26338.474545629113,65309.642516687636,22387.703363784745,1610.0,0.0,0.8857702142793228,2.85143777737252,0.0014959128700940735,0.0,-0.9657592211051451,357235.1499206338,1579634.4143191576,4.421833670819072,1579634.4143191576,4.421833670819072,0.85,0.10138317634512636,4.028046144702076,101325.0,128392.75719182253,1.2671379935042935,1.0,0.0,4.028046144702845,1.2836991281406085,1.283998800665049,3.137842860839638,22746.54072660418,2319.501636808103,19334.561503610992,1971.576583605104,0.85,0.8500000829135939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5574.0032083621745,4632.441516551485,5.620030143301626,4.698129626526272,-1.8443589226061814,6.542488549132454,4.76427505235966,3.5,1.3612214435313315,0.6,0.0002334323654385558,0.9737587486863796,0.00023972299684440405,198.71319318021548,0.0,0.0,0.0,0.0,8.080567526245322e-05,0.00015262669017610257,0.0006147873509424882,0.1013831763427824,0.07198782620257327,0.029395350140209137,0.10138317680921835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538982.0818054305,578.6734184525495,0.0,0.1013831763427824,0.07198782620423765,0.029395350140888718,0.3737770231974622,0.3737770231974622,0.1526272268770769,0.0,3.846768721563876,5.032381781393951,0.9701492658416555,3.8481935660470867,5.029852928483308,0.9810757542732631,26338.474545629113,22387.703363784745,0.85,1.128812888383378,0.6491583558715655,42257.45940475719,25750.0,0.0,0.0,5537.779952679855,0.07956414881629137,1.9891037204072826,2331.4686477868854,3206.3113048929695,5537.779952679855,134.77960127632042,0.4305419308240872,1.1796547841653,1.2677769623303339,1.1523885827651905,0.0034272780098941013,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31287.779952679855,,,,,,,,,,,,,,,,,,,,2.0,16549.5678729993,1610.0,0.3737770231974622,0.1526272268770769,6.112871282664199,4.76427505235966
1232.0,-29.74493450228314,4.697812302628879,35.29069944804705,24.34866470228883,5.214045928379488,-26.249036469783825,-39.78458986440671,1.7181478958804999,-0.965838830441669,-4.81447143291452,40.57842200352072,42396.19504630005,31323.623705640523,31323.623705640523,73719.81875194056,77470.26722891504,77470.26722891504,31323.623705640523,108793.89093455556,108793.89093455556,108793.89093455556,135132.03438663695,135132.03438663695,0.0,0.0,91624.09793507027,56550.025752456655,38971.19131401512,26338.143452081393,65309.334766096516,22387.421934269183,1609.99755997797,0.0,0.8857683696429006,2.8513775434798267,0.0014959128700940735,0.0,-0.965838830441669,357227.9395737862,1579624.709105165,4.42189575370235,1579624.709105165,4.42189575370235,0.85,0.1013806700041274,4.028046144702076,101325.0,128392.8116430418,1.2671385308960454,1.0,0.0,4.028046144701616,1.283701677673615,1.2840013507932297,3.1378366288356747,22746.53632148174,2319.5011876106255,19334.553048241472,1971.5757213973654,0.85,0.8499998758044756,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5573.5828323344185,4632.441516551485,5.620015822483263,4.697812302628879,-1.8449885392931296,6.542800841922009,4.763676219827598,3.5,1.361050348522171,0.6,0.0002334323654385558,0.9738288824061968,0.00023970573234773714,198.71375928277632,0.0,0.0,0.0,0.0,8.07997367095558e-05,0.000152632628729,0.0006148112717075918,0.10138067000243173,0.07198777558585304,0.029392894416578694,0.1013806704115373,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538980.9816087944,578.6737789890478,0.0,0.10138067000243173,0.07198777558705706,0.029392894417070343,0.3737770253772605,0.3737770253772605,0.15261458440895204,0.0,3.847390344507005,5.032003955393975,0.972935771041989,3.848632602472833,5.029509222577872,0.9831598289134718,26338.143452081393,22387.421934269183,0.85,1.1287792015638491,0.6491598053806671,42257.45940475719,25750.0,0.0,0.0,5535.544837953434,0.07953136048848015,1.988284012212002,2330.5372387968355,3205.0075991565977,5535.544837953434,134.85914984848736,0.4303645048077927,1.1796317838705752,1.2677784768153488,1.1523885827651905,0.003427201140848087,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31285.544837953435,,,,,,,,,,,,,,,,,,,,2.0,16549.56251995813,1609.99755997797,0.3737770253772605,0.15261458440895204,6.112871282664199,4.763676219827598
1233.0,-29.745628198168166,4.697495912686811,35.29058995327213,24.348090367298596,5.213489449425694,-26.249716443998782,-39.785248472448416,1.717577695256261,-0.9656430955450332,-4.815018603188798,40.578209673500865,42396.12199720042,31321.27805858658,31321.27805858658,73717.400055787,77470.19485400777,77470.19485400777,31321.27805858658,108791.47291259436,108791.47291259436,108791.47291259436,135129.35934723268,135129.35934723268,0.0,0.0,91624.08111504452,56550.008258236834,38971.192063119655,26337.886434638327,65309.07849775798,22387.20346944258,1610.0,0.0,0.885766342635729,2.851310239918003,0.0014959128700940735,0.0,-0.9656430955450332,357220.3327944446,1579615.4426248088,4.421963974636817,1579615.4426248088,4.421963974636817,0.85,0.10137819864450805,4.028046144702076,101325.0,128392.86954617882,1.2671391023555767,1.0,0.0,4.028046144701722,1.2837043406559285,1.284004014397202,3.1378301195459724,22746.532145753576,2319.5007618048544,19334.551034002212,1971.5755160021224,0.85,0.8499999432929679,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5573.162427586568,4632.441516551485,5.620018878967091,4.697495912686811,-1.8456375157880114,6.543133428474823,4.763077376496096,3.5,1.3608792504274558,0.6,0.0002334323654385558,0.9738990492129087,0.0002396884621945288,198.71432561162283,0.0,0.0,0.0,0.0,8.079372588960259e-05,0.0001526386395489532,0.0006148354835677308,0.10137819864247995,0.07198774820627592,0.029390450436204026,0.10137819908190265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538979.9311434886,578.6741232282687,0.0,0.10137819864247995,0.07198774820771608,0.029390450436791962,0.3737770257875094,0.3737770257875094,0.15260195291527823,0.0,3.8480467610156666,5.031635967930356,0.9758176305285247,3.8493755076437424,5.029126498781238,0.9863723479486453,26337.886434638327,22387.20346944258,0.85,1.128746596207412,0.6491612341254493,42257.45940475719,25750.0,0.0,0.0,5533.311265538383,0.07949859853475397,1.9874649633688475,2329.6064194359215,3203.704846102461,5533.311265538383,134.93866564485674,0.4301872215084086,1.179608812442507,1.2677799831052785,1.1523885827651905,0.003427124689390287,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31283.31126553838,,,,,,,,,,,,,,,,,,,,2.0,16549.5571536882,1610.0,0.3737770257875094,0.15260195291527823,6.112871282664199,4.763077376496096
1234.0,-29.746321483560695,4.697180847729204,35.29048052430394,24.347528151143365,5.212946657614319,-26.250394680009332,-39.785903064161516,1.717019854063325,-0.9655903134152481,-4.815551168346421,40.577992600646134,42396.0338582613,31318.88714527058,31318.88714527058,73714.92100353187,77470.11636377213,77470.11636377213,31318.88714527058,108789.00350904271,108789.00350904271,108789.00350904271,135126.5961441878,135126.5961441878,0.0,0.0,91624.06355518977,56549.98104968044,38971.20278389926,26337.592635145073,65308.79541904433,22386.953739873312,1610.0,0.0,0.8857644074884974,2.8512465845419155,0.0014959128700940735,0.0,-0.9655903134152481,357212.9291792244,1579605.9692022018,4.4220291041304005,1579605.9692022018,4.4220291041304005,0.85,0.10137571391152568,4.028046144702076,101325.0,128392.92093521297,1.2671396095259113,1.0,0.0,4.028046144702543,1.283706945927238,1.284006620276698,3.1378237513489236,22746.52778635596,2319.5003172700117,19334.550076767948,1971.5754183913925,0.85,0.8500000641137582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5572.741828190605,4632.441516551485,5.620014009412563,4.697180847729204,-1.8462761330030233,6.543456980732227,4.76247828603462,3.5,1.360708081724177,0.6,0.0002334323654385558,0.9739691799477824,0.0002396712034061189,198.71489160857107,0.0,0.0,0.0,0.0,8.07877521344635e-05,0.0001526446133040923,0.0006148595461290883,0.10137571390888628,0.0719877090229347,0.029388004885951575,0.1013757143405008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538978.8572143815,578.6744751563829,0.0,0.10137571390888628,0.07198770902480899,0.029388004886716695,0.3737770251271059,0.3737770251271059,0.15258933784366205,0.0,3.8486834107702634,5.031263417161881,0.9786439164249714,3.849960854931169,5.028763385217189,0.9890022446905391,26337.592635145073,22386.953739873312,0.85,1.1287135297864686,0.6491626983200861,42257.45940475719,25750.0,0.0,0.0,5531.079350357606,0.07946586292409845,1.9866465731024594,2328.6762619995106,3202.403088358095,5531.079350357606,135.01814869178787,0.43001008075810815,1.1795858698331814,1.2677814849641447,1.1523885827651905,0.00342704846445784,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31281.079350357606,,,,,,,,,,,,,,,,,,,,2.0,16549.55175883056,1610.0,0.3737770251271059,0.15258933784366205,6.112871282664199,4.76247828603462
1235.0,-29.74701331037441,4.696870348126069,35.29036974212511,24.347068927623354,5.212519304042576,-26.251060059015987,-39.7865406475961,1.7165660526841025,-0.966664582703288,-4.81596181313738,40.577734328642045,42395.88104160116,31316.108985320425,31316.108985320425,73711.99002692159,77469.98721975001,77469.98721975001,31316.108985320425,108786.09620507044,108786.09620507044,108786.09620507044,135123.08885659708,135123.08885659708,0.0,0.0,91624.04149031744,56549.93531216837,38971.2290868323,26336.992651526634,65308.22173835894,22386.443753797637,1609.9797298040469,0.0,0.88576324528145,2.851212481662206,0.0014959128700940735,0.0,-0.966664582703288,357207.2205589504,1579594.6978347078,4.422068219570117,1579594.6978347078,4.422068219570117,0.85,0.10137309217888302,4.028046144702076,101325.0,128392.96614420078,1.2671400557039307,1.0,0.0,4.028046144699141,1.283709065311894,1.2840087401561127,3.137818570848379,22746.52230854574,2319.4997586888226,19334.547891468414,1971.575195552856,0.85,0.850000172738693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5572.321118031476,4632.441516551485,5.61993975616097,4.696870348126069,-1.8468295239976773,6.543699872123746,4.761879067960219,3.5,1.3605368765600627,0.6,0.0002334323654385558,0.9740391685678874,0.00023965398206908587,198.71545641795225,0.0,0.0,0.0,0.0,8.078193398813715e-05,0.00015265043145041863,0.0006148829818909673,0.10137309217833501,0.07198757087733114,0.029385521301003872,0.10137309248197965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538977.5794605601,578.6748938778467,0.0,0.10137309217833501,0.07198757087772029,0.029385521301162724,0.3737770230880152,0.3737770230880152,0.15257673445946718,0.0,3.8490144953373715,5.030879568437342,0.9804580393760034,3.8492972304341038,5.0285655253604205,0.986984307112948,26336.992651526634,22386.443753797637,0.85,1.128678565498694,0.6491660607671981,42257.45940475719,25750.0,0.0,0.0,5528.849032944301,0.07943315362554693,1.9858288406386715,2327.7467297423777,3201.102303201923,5528.849032944301,135.09759901560923,0.4298330823893229,1.1795629559947822,1.2677829805357617,1.1523885827651905,0.003426972560241667,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31278.8490329443,,,,,,,,,,,,,,,,,,,,2.0,16549.546349073258,1609.9797298040469,0.3737770230880152,0.15257673445946718,6.112871282664199,4.761879067960219
