time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1236.0,-29.747704965776578,4.696557893362346,35.29026052250478,24.34640860827642,5.21186616754984,-26.251747863589213,-39.78720795186234,1.715909065362528,-0.9654136762798657,-4.81661117466435,40.57755827595729,42395.852385543876,31314.11440653727,31314.11440653727,73709.96679208115,77469.9581859169,77469.9581859169,31314.11440653727,108784.07259245416,108784.07259245416,108784.07259245416,135121.07937203872,135121.07937203872,0.0,0.0,91624.02804732212,56549.922246949456,38971.22866708074,26337.006779584557,65308.23544666529,22386.455762646874,1610.0,0.0,0.8857605639434495,2.8511189283367764,0.0014959128700940735,0.0,-0.9654136762798657,357198.1935392981,1579587.0146730442,4.422158463405728,1579587.0146730442,4.422158463405728,0.85,0.10137073510715272,4.028046144702076,101325.0,128393.02933656667,1.2671406793640925,1.0,0.0,4.028046144700662,1.2837121336464992,1.2840118092070036,3.1378110708200992,22746.518971196856,2319.499418373946,19334.54324352599,1971.5747215946312,0.85,0.8500000931135294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5571.900985003808,4632.441516551485,5.620005540445881,4.696557893362346,-1.8475475149856968,6.544105408348043,4.761280701992822,3.5,1.3603659148550922,0.6,0.0002334323654385558,0.9741091452706934,0.00023963676613844717,198.71602109060217,0.0,0.0,0.0,0.0,8.07758450448615e-05,0.0001526565203936943,0.0006149075084354542,0.10137073510344087,0.07198762741634449,0.029383107687096382,0.10137073566621435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538976.7084723247,578.6751793015461,0.0,0.10137073510344087,0.07198762741898042,0.029383107688172302,0.37377701901219806,0.37377701901219806,0.1525640809048479,0.0,3.8497485383829257,5.030559272720893,0.9834901572145327,3.8511974983844652,5.02804678621618,0.9944640248745031,26337.006779584557,22386.455762646874,0.85,1.1286473488060664,0.6491654857244907,42257.45940475719,25750.0,0.0,0.0,5526.619834890514,0.07940047060817956,1.9850117652044874,2326.8175239608486,3199.802310929665,5526.619834890514,135.17701664261833,0.4296562262347376,1.1795400708795925,1.2677844544384602,1.1523885827651905,0.003426897757357162,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31276.619834890513,,,,,,,,,,,,,,,,,,,,2.0,16549.540945426637,1610.0,0.37377701901219806,0.1525640809048479,6.112871282664199,4.761280701992822
1237.0,-29.74839594075158,4.696249394998148,35.29015021457999,24.345931189041607,5.211418369875011,-26.252414519843608,-39.787841972988076,1.7154369489667942,-0.9662515006342574,-4.817043524658601,40.57730813831287,42395.688094349745,31311.41251718381,31311.41251718381,73707.10061153356,77469.83833119327,77469.83833119327,31311.41251718381,108781.25084837708,108781.25084837708,108781.25084837708,135117.7166588039,135117.7166588039,0.0,0.0,91624.00665172284,56549.856414878384,38971.27804093828,26336.465810426827,65307.743851365114,22385.9959388628,1609.9835915720341,0.0,0.8857592611752041,2.8510790848983976,0.0014959128700940735,0.0,-0.9662515006342574,357192.1833784196,1579576.0983994305,4.42220230985845,1579576.0983994305,4.42220230985845,0.85,0.1013681365148135,4.028046144702076,101325.0,128393.06819847987,1.2671410629013558,1.0,0.0,4.028046144703717,1.2837143385855865,1.2840140146608219,3.1378056812392003,22746.51365953991,2319.4988767356754,19334.5325075398,1971.5736268287133,0.85,0.8499998196176705,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5571.480053319981,4632.441516551485,5.619945188267469,4.696249394998148,-1.8481153395081007,6.544364734506249,4.760681228719309,3.5,1.3601946367769455,0.6,0.0002334323654385558,0.9741790585481168,0.00023961956828188796,198.71658521095068,0.0,0.0,0.0,0.0,8.077006019291563e-05,0.00015266230524564015,0.0006149308100860323,0.10136813651404296,0.0719875077721201,0.02938062874192286,0.10136813683987006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538975.4709630058,578.6755848343033,0.0,0.10136813651404296,0.0719875077726673,0.029380628742146194,0.3737770169066499,0.3737770169066499,0.15255146231499428,0.0,3.850173643224025,5.030174855621226,0.9856260038650362,3.850792024024372,5.027817376575399,0.993400539701554,26336.465810426827,22385.9959388628,0.85,1.128611957247898,0.6491678565843392,42257.45940475719,25750.0,0.0,0.0,5524.39271348,0.07936781384112382,1.9841953460280937,2325.889243661902,3198.5034698180975,5524.39271348,135.25640159908136,0.4294795121272931,1.179517214439993,1.2677859376242793,1.1523885827651905,0.00342682248491967,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31274.39271348,,,,,,,,,,,,,,,,,,,,2.0,16549.535522153066,1609.9835915720341,0.3737770169066499,0.15255146231499428,6.112871282664199,4.760681228719309
1238.0,-29.74908685746336,4.695939567845394,35.290041180262065,24.345290811639302,5.210787592012874,-26.253099423514858,-39.78850889308376,1.7148001580643704,-0.9652157376065702,-4.817669281760382,40.57712461802401,42395.66066086942,31309.346055921986,31309.346055921986,73705.00671679141,77469.79946869404,77469.79946869404,31309.346055921986,108779.14552461602,108779.14552461602,108779.14552461602,135115.56743422453,135115.56743422453,0.0,0.0,91623.99213419989,56549.85332637517,38971.265342027466,26336.421909608507,65307.68725163597,22385.95862316723,1610.0,0.0,0.8857567275562309,2.8509912154905983,0.0014959128700940735,0.0,-0.9652157376065702,357183.48477710545,1579568.0894146378,4.422287582530143,1579568.0894146378,4.422287582530143,0.85,0.10136575530568756,4.028046144702076,101325.0,128393.13462005915,1.2671417184313758,1.0,0.0,4.028046144702604,1.2837173126208636,1.2840169893903712,3.1377984117689697,22746.51005542952,2319.4985092186957,19334.530025969685,1971.5733737789853,0.85,0.8499998452006309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5571.059572858022,4632.441516551485,5.6199984305427035,4.695939567845394,-1.8488164600173116,6.5447560278627055,4.760082428201713,3.5,1.3600235509147751,0.6,0.0002334323654385558,0.9742489713428384,0.00023960237301231998,198.71714928693487,0.0,0.0,0.0,0.0,8.076397558182835e-05,0.00015266838985672745,0.0006149553191802645,0.10136575530255724,0.07198754569240012,0.029378209610157125,0.10136575583661031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538974.5630310801,578.6758823640968,0.0,0.10136575530255724,0.07198754569462319,0.029378209611064375,0.37377701227375576,0.37377701227375576,0.15253881934457966,0.0,3.850918157493936,5.029842863700537,0.9887228968262889,3.852453544153832,5.027328343084719,0.9999977509529003,26336.421909608507,22385.95862316723,0.85,1.1285808733786555,0.6491679991287305,42257.45940475719,25750.0,0.0,0.0,5522.166797591532,0.07933518329355396,1.9833795823388474,2324.961344582362,3197.205453009169,5522.166797591532,135.3357539112342,0.4293029399001835,1.179494386628462,1.267787402031721,1.1523885827651905,0.0034267481670493564,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31272.166797591533,,,,,,,,,,,,,,,,,,,,2.0,16549.53008945554,1610.0,0.37377701227375576,0.15253881934457966,6.112871282664199,4.760082428201713
1239.0,-29.749776928806323,4.695633100332341,35.28993131553045,24.344795511011057,5.210319615542401,-26.25376728460627,-39.78915059762073,1.7143099713426626,-0.9658442661954041,-4.818122849041654,40.57688236241054,42395.53213954569,31306.71896371956,31306.71896371956,73702.25110326525,77469.68867404836,77469.68867404836,31306.71896371956,108776.40763776792,108776.40763776792,108776.40763776792,135112.3449899945,135112.3449899945,0.0,0.0,91623.97126212413,56549.81472762274,38971.285038334885,26335.9373522266,65307.22239056148,22385.546749392608,1609.9872902376694,0.0,0.885755287629389,2.8509460544386522,0.0014959128700940735,0.0,-0.9658442661954041,357177.1798775742,1579557.517213945,4.422336045531669,1579557.517213945,4.422336045531669,0.85,0.10136318482973072,4.028046144702076,101325.0,128393.18467286704,1.2671422124141825,1.0,0.0,4.028046144701398,1.2837196019729482,1.2840192792768925,3.1377928159010526,22746.50487374217,2319.4979808336357,19334.5284664174,1971.5732147489102,0.85,0.8499999702695668,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5570.638428661234,4632.441516551485,5.619951710138789,4.695633100332341,-1.8493983712781725,6.545031471610513,4.759482712668962,3.5,1.3598522036197036,0.6,0.0002334323654385558,0.9743188039987167,0.00023958519991662118,198.71771267594224,0.0,0.0,0.0,0.0,8.075812142358813e-05,0.00015267424401496768,0.0006149788999997945,0.10136318482832214,0.07198744375011097,0.029375741078211174,0.10136318517888952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538973.3645178361,578.67627511729,0.0,0.10136318482832214,0.07198744375111132,0.029375741078619393,0.3737770085431677,0.3737770085431677,0.1525262165970902,0.0,3.851414411936844,5.029460315819335,0.9910974475354806,3.8522785828462247,5.027070075820518,0.9997890193794774,26335.9373522266,22385.546749392608,0.85,1.1285467120695836,0.6491706519993247,42257.45940475719,25750.0,0.0,0.0,5519.942862153079,0.0793025789346916,1.9825644733672882,2324.034311711422,3195.908550441657,5519.942862153079,135.41507360528163,0.429126509386859,1.1794715873975774,1.2677888727489581,1.1523885827651905,0.003426673530515369,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31269.94286215308,,,,,,,,,,,,,,,,,,,,2.0,16549.524634892725,1609.9872902376694,0.3737770085431677,0.1525262165970902,6.112871282664199,4.759482712668962
1240.0,-29.7504667296869,4.695325895302003,35.28982245083402,24.344174027815484,5.209709999657575,-26.25444906755415,-39.78980948505921,1.713692337524853,-0.9650254884521701,-4.818726249616775,40.57669176035573,42395.475936355724,31304.584820112297,31304.584820112297,73700.06075646802,77469.64067198076,77469.64067198076,31304.584820112297,108774.22549209306,108774.22549209306,108774.22549209306,135110.06331453696,135110.06331453696,0.0,0.0,91623.95572223513,56549.790986610205,38971.29415069436,26335.8378224439,65307.13197313826,22385.462149077313,1610.0,0.0,0.8857528939567139,2.8508637456271693,0.0014959128700940735,0.0,-0.9650254884521701,357168.79232578794,1579549.1992493193,4.422416608583623,1579549.1992493193,4.422416608583623,0.85,0.10136078449915048,4.028046144702076,101325.0,128393.24291006068,1.2671427871705965,1.0,0.0,4.028046144703213,1.2837224865614225,1.2840221645387582,3.137785765124046,22746.501015819882,2319.497587435045,19334.52919588249,1971.5732891336481,0.85,0.8500001465032176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5570.217612356301,4632.441516551485,5.6199931490414246,4.695325895302003,-1.8500834753350905,6.545409370637094,4.758883494248933,3.5,1.359680998356838,0.6,0.0002334323654385558,0.9743886146814776,0.00023956803468487117,198.71827584733109,0.0,0.0,0.0,0.0,8.075211091690698e-05,0.0001526802545216488,0.0006150031105980592,0.10136078449642989,0.07198746380682139,0.0293733206896085,0.10136078500445854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538972.4215511538,578.6765841275851,0.0,0.10136078449642989,0.07198746380875361,0.029373320690396873,0.37377700224603494,0.37377700224603494,0.15251360427043953,0.0,3.852151678223663,5.0291193692956995,0.9941926143139312,3.853700761164589,5.026611415441721,1.0055002149418897,26335.8378224439,22385.462149077313,0.85,1.1285147353704323,0.6491706901750575,42257.45940475719,25750.0,0.0,0.0,5517.720216471765,0.07927000073380505,1.9817500183451244,2323.1077135974906,3194.612502874274,5517.720216471765,135.4943607073978,0.42895022042102265,1.1794488167000112,1.267790327520488,1.1523885827651905,0.0034265997047334684,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31267.720216471764,,,,,,,,,,,,,,,,,,,,2.0,16549.519174234905,1610.0,0.37377700224603494,0.15251360427043953,6.112871282664199,4.758883494248933
1241.0,-29.751156604263105,4.695021478467227,35.28971300135087,24.34366161413493,5.2092228998001895,-26.255118664120747,-39.79045150391755,1.7131849596578166,-0.9654634169129395,-4.819200089105425,40.57645699821218,42395.349259475384,31302.02948054113,31302.02948054113,73697.37874001652,77469.53824478155,77469.53824478155,31302.02948054113,108771.56772532267,108771.56772532267,108771.56772532267,135106.9742931557,135106.9742931557,0.0,0.0,91623.93539454589,56549.74640923984,38971.3210947845,26335.406567833044,65306.727662617544,22385.095582658087,1609.9907887656036,0.0,0.8857513231057299,2.850813630296906,0.0014959128700940735,0.0,-0.9654634169129395,357162.2058425361,1579538.9541611862,4.422469478356748,1579538.9541611862,4.422469478356748,0.85,0.10135824315609251,4.028046144702076,101325.0,128393.28900986596,1.2671432421403006,1.0,0.0,4.028046144702366,1.2837248562217214,1.2840245347522412,3.137779973005651,22746.495969281557,2319.49707283135,19334.51795601057,1971.5721429856856,0.85,0.8499998409478648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5569.796259864047,4632.441516551485,5.619959513798297,4.695021478467227,-1.8506788170213162,6.545700295488544,4.758283542565335,3.5,1.3595095835900959,0.6,0.0002334323654385558,0.9744584382194617,0.00023955086875237624,198.71883908207954,0.0,0.0,0.0,0.0,8.074625468666605e-05,0.00015268611075188975,0.0006150266997637037,0.10135824315445846,0.07198737857916224,0.029370864575296217,0.10135824352624086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538971.2601115742,578.6769647312268,0.0,0.10135824315445846,0.07198737858032281,0.0293708645757697,0.37377699616445015,0.37377699616445015,0.15250102958086859,0.0,3.8527001987809513,5.028740214142658,0.9967382199930626,3.853736672192497,5.02632509892527,1.0060778911276884,26335.406567833044,22385.095582658087,0.85,1.1284806539495609,0.6491727694349484,42257.45940475719,25750.0,0.0,0.0,5515.499460368019,0.07923744866020913,1.9809362165052264,2322.1819257409743,3193.3175346270446,5515.499460368019,135.57361524372607,0.42877407283662916,1.1794260744885356,1.2677917857950896,1.1523885827651905,0.0034265257027102053,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31265.499460368017,,,,,,,,,,,,,,,,,,,,2.0,16549.51369599297,1609.9907887656036,0.37377699616445015,0.15250102958086859,6.112871282664199,4.758283542565335
1242.0,-29.75184572118859,4.694716878810546,35.28960429417797,24.343057942483597,5.208633248887808,-26.255797834926646,-39.79110623532904,1.712585362625432,-0.9648539962905147,-4.819782451915113,40.57625972005938,42395.2785399142,31299.832033208055,31299.832033208055,73695.11057312225,77469.48135361237,77469.48135361237,31299.832033208055,108769.31338682043,108769.31338682043,108769.31338682043,135104.56778151472,135104.56778151472,0.0,0.0,91623.9187721997,56549.71595849982,38971.33645966653,26335.2543946943,65306.590854360824,22384.966235490156,1610.0,0.0,0.8857490611718254,2.8507366232026867,0.0014959128700940735,0.0,-0.9648539962905147,357154.1109892396,1579530.34492464,4.422545607972095,1579530.34492464,4.422545607972095,0.85,0.10135582617189134,4.028046144702076,101325.0,128393.34507569195,1.267143795466982,1.0,0.0,4.02804614470026,1.2837276565941809,1.2840273357784324,3.137773128132772,22746.491842629184,2319.496652029917,19334.518529287016,1971.572201443614,0.85,0.8500000203570824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5569.375117266664,4632.441516551485,5.619989922418688,4.694716878810546,-1.851348811901897,6.546065690712442,4.757683919979015,3.5,1.359338262851147,0.6,0.0002334323654385558,0.9745281904629345,0.00023953372280351108,198.71940170144626,0.0,0.0,0.0,0.0,8.074028290211908e-05,0.00015269208253643673,0.0006150507543874252,0.10135582616893209,0.07198738169812928,0.02936844447080281,0.10135582665768904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538970.2841171643,578.6772845642929,0.0,0.10135582616893209,0.07198738170023106,0.029368444471660295,0.3737769877100159,0.3737769877100159,0.1524884537243659,0.0,3.8534177715624196,5.028391862766284,0.9997856749756124,3.854928455624588,5.025894174548853,1.0109397263123014,26335.2543946943,22384.966235490156,0.85,1.1284482869036683,0.649173046476415,42257.45940475719,25750.0,0.0,0.0,5513.280074406276,0.07920492268326552,1.9801230670816363,2321.2566237704864,3192.0234506357897,5513.280074406276,135.65283724037928,0.42859806646788673,1.1794033607160177,1.2677932308365003,1.1523885827651905,0.0034264523737334573,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31263.280074406277,,,,,,,,,,,,,,,,,,,,2.0,16549.508193281305,1610.0,0.3737769877100159,0.1524884537243659,6.112871282664199,4.757683919979015
1243.0,-29.752534261236566,4.694414530079901,35.28949523448146,24.342529603187018,5.208128196905703,-26.25646802575563,-39.791752060968406,1.7120619614247135,-0.9651131299802955,-4.8202753030677945,40.57603203794989,42395.17331365992,31297.34434034976,31297.34434034976,73692.51765400969,77469.3871649796,77469.3871649796,31297.34434034976,108766.73150532937,108766.73150532937,108766.73150532937,135101.60485013635,135101.60485013635,0.0,0.0,91623.89887398724,56549.68502266733,38971.348723688796,26334.873344806972,65306.22206849577,22384.642343085925,1609.9940816790104,0.0,0.8857473673360126,2.8506818616121823,0.0014959128700940735,0.0,-0.9651131299802955,357147.2604623365,1579520.40890206,4.422602617355456,1579520.40890206,4.422602617355456,0.85,0.10135331286561597,4.028046144702076,101325.0,128393.39479444327,1.2671442861529068,1.0,0.0,4.028046144704147,1.2837301011097757,1.2840297808646859,3.137767153095388,22746.486902712473,2319.496148298601,19334.514408362556,1971.5717812262656,0.85,0.8500000237863964,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5568.953558329219,4632.441516551485,5.619968637292695,4.694414530079901,-1.8519567122874316,6.546371242367332,4.757083734880029,3.5,1.3591667813942938,0.6,0.0002334323654385558,0.9745978896944978,0.00023951659233710084,198.71996385301168,0.0,0.0,0.0,0.0,8.0734392746825e-05,0.0001526979726917308,0.0006150744802047491,0.1013533128639015,0.0719873121204158,0.0293660007434857,0.10135331325518375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538969.1577057864,578.6776536887138,0.0,0.1013533128639015,0.07198731212163355,0.029366000743982414,0.3737769789732944,0.3737769789732944,0.1524759090769127,0.0,3.8540050464522437,5.028017185543035,1.0024538033045474,3.8551621730874785,5.025583925592343,1.0122496683715099,26334.873344806972,22384.642343085925,0.85,1.1284149552659475,0.6491751010982411,42257.45940475719,25750.0,0.0,0.0,5511.062492672292,0.07917242277238226,1.9793105693095547,2320.332079555397,3190.730413116895,5511.062492672292,135.73202672343947,0.42842220114925433,1.179380675335422,1.2677946767478663,1.1523885827651905,0.0034263790021163065,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31261.062492672292,,,,,,,,,,,,,,,,,,,,2.0,16549.502682752092,1609.9940816790104,0.3737769789732944,0.1524759090769127,6.112871282664199,4.757083734880029
1244.0,-29.75322245042068,4.694112521837796,35.28938667524687,24.341942695342027,5.207557334721858,-26.257144482639468,-39.79240640820933,1.7114793669409103,-0.9646998447548185,-4.820837756710973,40.57582849520177,42395.10469577055,31295.087345377386,31295.087345377386,73690.19204114794,77469.32217717887,77469.32217717887,31295.087345377386,108764.40952255625,108764.40952255625,108764.40952255625,135099.081195346,135099.081195346,0.0,0.0,91623.88138671008,56549.663905302914,38971.35275711908,26334.671672789744,65306.02442990882,22384.47092187128,1610.0,0.0,0.885745229883906,2.8506098447448425,0.0014959128700940735,0.0,-0.9646998447548185,357139.4426018844,1579511.526357028,4.42267455772944,1579511.526357028,4.42267455772944,0.85,0.10135088028671702,4.028046144702076,101325.0,128393.45459056749,1.2671448762947692,1.0,0.0,4.028046144701801,1.2837328220951874,1.2840325024852968,3.1377605023200075,22746.482561332923,2319.4957056010894,19334.511371722925,1971.5714715751992,0.85,0.8500000525175678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5568.532098488075,4632.441516551485,5.6199886777835735,4.694112521837796,-1.8526123739049152,6.546724895742711,4.756483721144302,3.5,1.358995348898372,0.6,0.0002334323654385558,0.9746675587825534,0.00023949947172770747,198.72052572129587,0.0,0.0,0.0,0.0,8.072842527666867e-05,0.0001527039401618871,0.0006150985174499059,0.1013508802840374,0.07198729921677911,0.02936358106725828,0.10135088075075058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538968.1507195377,578.6779836773616,0.0,0.1013508802840374,0.07198729921868238,0.029363581068034637,0.37377696818140754,0.37377696818140754,0.15246336841585206,0.0,3.8546958906305804,5.027663261033581,1.0054251472092801,3.856137911956182,5.025181025621464,1.0163100434432408,26334.671672789744,22384.47092187128,0.85,1.1283827592389675,0.6491760150133171,42257.45940475719,25750.0,0.0,0.0,5508.846356324721,0.07913994889701408,1.9784987224253503,2319.4080691398913,3189.4382871848293,5508.846356324721,135.81118371895812,0.42824647671544386,1.1793580182998098,1.2677961119763494,1.1523885827651905,0.0034263061740829152,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31258.84635632472,,,,,,,,,,,,,,,,,,,,2.0,16549.49716080909,1610.0,0.37377696818140754,0.15246336841585206,6.112871282664199,4.756483721144302
1245.0,-29.75391058890665,4.6938122601361485,35.2892779811613,24.34139937339353,5.207035452063929,-26.2578159952477,-39.79305244339628,1.7109408584048962,-0.9647905877140488,-4.821348402380895,40.575607448989146,42395.00189183298,31292.663347800662,31292.663347800662,73687.66523963364,77469.23539438129,77469.23539438129,31292.663347800662,108761.89874218195,108761.89874218195,108761.89874218195,135096.23644131093,135096.23644131093,0.0,0.0,91623.86191704955,56549.62841450102,38971.37055838726,26334.337699128995,65305.70825751625,22384.187044259645,1609.9971689645326,0.0,0.8857434208928999,2.8505507209074255,0.0014959128700940735,0.0,-0.9647905877140488,357132.3449656955,1579501.8800101308,4.422735443248218,1579501.8800101308,4.422735443248218,0.85,0.10134839304753483,4.028046144702076,101325.0,128393.50636933431,1.2671453873114662,1.0,0.0,4.0280461447043825,1.2837353371891125,1.2840350181663567,3.1377543548204807,22746.477727808226,2319.4952127187394,19334.5044625186,1971.570767032432,0.85,0.8499999293904572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5568.110335548733,4632.441516551485,5.6199790345420295,4.6938122601361485,-1.8532319902723016,6.54704425040845,4.755883306208066,3.5,1.358823801773733,0.6,0.0002334323654385558,0.9747372281102185,0.0002394823535068268,198.72108755136486,0.0,0.0,0.0,0.0,8.072253401021416e-05,0.00015270983142834165,0.0006151222477430355,0.1013483930457106,0.07198724425755344,0.02936114878815715,0.10134839345515073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538967.0571390091,578.6783420426603,0.0,0.1013483930457106,0.07198724425884917,0.029361148788685665,0.3737769567546015,0.3737769567546015,0.15245085111773599,0.0,3.855313101325976,5.02729365085878,1.008184329505582,3.8565578146668713,5.024846910190661,1.018312664942016,26334.337699128995,22384.187044259645,0.85,1.1283495303207693,0.6491775837520849,42257.45940475719,25750.0,0.0,0.0,5506.631943603017,0.0791075010266624,1.9776875256665585,2318.484766942654,3188.1471766603636,5506.631943603017,135.89030825295626,0.42807089300141965,1.1793353895623386,1.2677975455906374,1.1523885827651905,0.0034262334294402935,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31256.631943603017,,,,,,,,,,,,,,,,,,,,2.0,16549.491622943726,1609.9971689645326,0.3737769567546015,0.15245085111773599,6.112871282664199,4.755883306208066
1246.0,-29.754598319270663,4.693512829007733,35.28916956065034,24.340828181616985,5.206482272546363,-26.258490270692352,-39.793702704459406,1.710374223967689,-0.9645598342904123,-4.821892142835777,40.575398029054234,42394.91810776664,31290.35078198385,31290.35078198385,73685.2688897505,77469.16246945746,77469.16246945746,31290.35078198385,108759.5132514413,108759.5132514413,108759.5132514413,135093.6028882936,135093.6028882936,0.0,0.0,91623.84346701411,56549.599105321795,38971.382624102574,26334.089636852288,65305.47226095486,22383.976191324444,1610.0,0.0,0.8857414004073718,2.850483369730028,0.0014959128700940735,0.0,-0.9645598342904123,357124.7874564372,1579492.741068741,4.422803447272365,1579492.741068741,4.422803447272365,0.85,0.10134594543636388,4.028046144702076,101325.0,128393.55848215765,1.2671459016250446,1.0,0.0,4.028046144698023,1.283737983655168,1.284037665250215,3.137747886241615,22746.47314741496,2319.494745648612,19334.503357076,1971.5706543086578,0.85,0.8500000519541326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5567.688567837495,4632.441516551485,5.619989408663549,4.693512829007733,-1.8538741409918615,6.547386969999595,4.7552829147977995,3.5,1.3586522613707999,0.6,0.0002334323654385558,0.9748068614858477,0.00023946524656458297,198.72164905139704,0.0,0.0,0.0,0.0,8.071660460886526e-05,0.00015271576082969053,0.0006151461316452792,0.10134594543420224,0.07198721628154917,0.02935872915265307,0.10134594587866246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538966.0210776083,578.6786815587704,0.0,0.10134594543420224,0.0719872162830846,0.029358729153279285,0.3737769436323134,0.3737769436323134,0.1524383416197339,0.0,3.855974026424292,5.026934867466707,1.0110668788761359,3.857332308545381,5.024468674521415,1.021629762790667,26334.089636852288,22383.976191324444,0.85,1.128316913402153,0.649178646750464,42257.45940475719,25750.0,0.0,0.0,5504.419046573941,0.07907507913087444,1.9768769782718594,2317.5620433694125,3186.8570032045286,5504.419046573941,135.96940035142453,0.42789544984239386,1.1793127890762611,1.267798970916268,1.1523885827651905,0.0034261611068494954,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31254.41904657394,,,,,,,,,,,,,,,,,,,,2.0,16549.486063154374,1610.0,0.3737769436323134,0.1524383416197339,6.112871282664199,4.7552829147977995
1247.0,-29.755285577835657,4.693214683564416,35.28906120505311,24.34027127400043,5.205945102279608,-26.259162520347246,-39.79435261627657,1.7098220447912509,-0.9644938592791732,-4.822418966485715,40.57518307871634,42394.83500047501,31287.985250772508,31287.985250772508,73682.82025124753,77469.0825299019,77469.0825299019,31287.985250772508,108757.0677806744,108757.0677806744,108757.0677806744,135090.86666447629,135090.86666447629,0.0,0.0,91623.82429398128,56549.57676455449,38971.38614380754,26333.798883801894,65305.185027609434,22383.72905123161,1610.0,0.0,0.8857394864817552,2.8504202318368645,0.0014959128700940735,0.0,-0.9644938592791732,357117.46519354737,1579483.3608254488,4.422867864973824,1579483.3608254488,4.422867864973824,0.85,0.10134348167140578,4.028046144702076,101325.0,128393.61421392708,1.267146451654844,1.0,0.0,4.028046144703276,1.2837405626184275,1.2840402448155195,3.1377415826809485,22746.468387530847,2319.494260275512,19334.496708797906,1971.569976372962,0.85,0.8499999375462032,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5567.266603274218,4632.441516551485,5.6199904693573375,4.693214683564416,-1.8545043524843474,6.547719036048763,4.754682273507621,3.5,1.358480649573606,0.6,0.0002334323654385558,0.9748764524522221,0.00023944815248268204,198.72221016939702,0.0,0.0,0.0,0.0,8.07106787944115e-05,0.0001527216866441443,0.000615170001099344,0.10134348166994324,0.0719871746485911,0.029356307021352144,0.10134348209185254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538964.9576562153,578.6790300404908,0.0,0.10134348166994324,0.07198717464962999,0.02935630702177579,0.3737769295640577,0.3737769295640577,0.15242584768554707,0.0,3.85661491565736,5.026570364928887,1.0138956509481432,3.8579251072065404,5.024113371015915,1.0242734653427874,26333.798883801894,22383.72905123161,0.85,1.128284380789921,0.6491802294496449,42257.45940475719,25750.0,0.0,0.0,5502.207797574516,0.07904268317924407,1.9760670794811,2316.6399816035378,3185.5678159709782,5502.207797574516,136.04846004032302,0.4277201470738312,1.1792902167949268,1.2678003923012606,1.1523885827651905,0.003426088985668347,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31252.207797574516,,,,,,,,,,,,,,,,,,,,2.0,16549.48048860312,1610.0,0.3737769295640577,0.15242584768554707,6.112871282664199,4.754682273507621
1248.0,-29.75597139041621,4.692921267582247,35.28895140609664,24.339823715295665,5.205530581812801,-26.2598212031554,-39.79498167810959,1.7093803945520607,-0.9656255585558142,-4.822816100998775,40.57492432774391,42394.671041871654,31285.208045950298,31285.208045950298,73679.87908782196,77468.94874872238,77468.94874872238,31285.208045950298,108754.15679467269,108754.15679467269,108754.15679467269,135087.3394268103,135087.3394268103,0.0,0.0,91623.80035302069,56549.52264617021,38971.41967427831,26333.182632137617,65304.60230641592,22383.205237316975,1609.978445245127,0.0,0.8857383948307276,2.850388503553292,0.0014959128700940735,0.0,-0.9656255585558142,357111.9455438063,1579472.069217477,4.422904607159734,1579472.069217477,4.422904607159734,0.85,0.10134087205266029,4.028046144702076,101325.0,128393.65324286852,1.2671468368405479,1.0,0.0,4.028046144700798,1.2837426253616588,1.284042308040287,3.137736540895248,22746.462443964236,2319.4936542003884,19334.49578986255,1971.569882667634,0.85,0.8500001192490022,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5566.844539259307,4632.441516551485,5.619917679632728,4.692921267582247,-1.8550439086833217,6.547965176265569,4.7540815210139,3.5,1.3583090060039713,0.6,0.0002334323654385558,0.9749459023425271,0.00023943109548712598,198.72277010996973,0.0,0.0,0.0,0.0,8.070494347051823e-05,0.00015272742196803757,0.0006151931032486409,0.10134087205185063,0.07198702781228664,0.029353844239563994,0.1013408723521437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538963.6775411447,578.6794495321275,0.0,0.10134087205185063,0.07198702781286175,0.029353844239798543,0.3737769141528775,0.3737769141528775,0.15241336486162255,0.0,3.8569323017487136,5.026193648908816,1.015652440517897,3.857190542442936,5.023933722931531,1.0219728899160145,26333.182632137617,22383.205237316975,0.85,1.1282494110002903,0.6491835114920613,42257.45940475719,25750.0,0.0,0.0,5499.9981280901575,0.07901031314141106,1.9752578285352747,2315.7185392302795,3184.279588859878,5499.9981280901575,136.12748734558144,0.4275449845314448,1.1792676726717797,1.2678018075852,1.1523885827651905,0.0034260171755010624,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31249.998128090156,,,,,,,,,,,,,,,,,,,,2.0,16549.474900579226,1609.978445245127,0.3737769141528775,0.15241336486162255,6.112871282664199,4.7540815210139
1249.0,-29.756657013519472,4.6926256531185,35.288843262634295,24.33916227836164,5.204875901717669,-26.260503732976627,-39.79564447710288,1.708722621175198,-0.9642857797294937,-4.8234672376797505,40.57475294839563,42394.6478710524,31283.263268218823,31283.263268218823,73677.91113927122,77468.92145127473,77468.92145127473,31283.263268218823,108752.18471949355,108752.18471949355,108752.18471949355,135085.40390714962,135085.40390714962,0.0,0.0,91623.78557933254,56549.51199911172,38971.41508913425,26333.219187656072,65304.634276790326,22383.23630950766,1610.0,0.0,0.8857356868623842,2.8502935726676517,0.0014959128700940735,0.0,-0.9642857797294937,357102.89574349695,1579464.5904442049,4.42299575072255,1579464.5904442049,4.42299575072255,0.85,0.10133854357856209,4.028046144702076,101325.0,128393.71771578456,1.267147473138757,1.0,0.0,4.028046144701475,1.2837456975280201,1.2840453809238288,3.1377290318935276,22746.45877625845,2319.493280198483,19334.48743873886,1971.5690310900113,0.85,0.8499998891660083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5566.423107207105,4632.441516551485,5.619993785185847,4.6926256531185,-1.8557586929135335,6.548384346032034,4.753481698331886,3.5,1.3581376280948247,0.6,0.0002334323654385558,0.9750153383802632,0.00023941404432297806,198.72332989899544,0.0,0.0,0.0,0.0,8.069890096357266e-05,0.00015273346447498314,0.0006152174427454473,0.10133854357493884,0.0719870879897617,0.02935145558517714,0.1013385441467043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538962.8296789097,578.6797273750251,0.0,0.10133854357493884,0.07198708799233548,0.029351455586226604,0.37377689668340475,0.37377689668340475,0.15240082777815078,0.0,3.857679248928207,5.025884471522659,1.0187092169570064,3.859181457950285,5.023413040138053,1.029777739834799,26333.219187656072,22383.23630950766,0.85,1.1282187237584271,0.6491828388681402,42257.45940475719,25750.0,0.0,0.0,5497.789532569244,0.07897796898706139,1.974449224676533,2314.7974005359956,3182.992132033249,5497.789532569244,136.2064822930992,0.4273699620511977,1.1792451566603601,1.2678032004205633,1.1523885827651905,0.0034259465057619376,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31247.789532569244,,,,,,,,,,,,,,,,,,,,2.0,16549.4693186146,1610.0,0.37377689668340475,0.15240082777815078,6.112871282664199,4.753481698331886
1250.0,-29.757341929631995,4.692334336891471,35.28873386297331,24.33870214680212,5.204447219942683,-26.261163024686862,-39.7962736087851,1.708268314997739,-0.9652411775343808,-4.8238794623239,40.574500072910396,42394.48790577129,31280.54096998119,31280.54096998119,73675.02887575248,77468.79419913159,77468.79419913159,31280.54096998119,108749.33516911278,108749.33516911278,108749.33516911278,135081.980455048,135081.980455048,0.0,0.0,91623.76207262212,56549.45577926263,38971.4514370661,26332.645285935232,65304.096723001334,22382.748493044946,1609.981205200809,0.0,0.8857344966588234,2.8502576947962854,0.0014959128700940735,0.0,-0.9652411775343808,357097.1665439383,1579453.5553339815,4.423035810169726,1579453.5553339815,4.423035810169726,0.85,0.10133594908472363,4.028046144702076,101325.0,128393.75902744583,1.267147880853154,1.0,0.0,4.028046144700843,1.2837478193983363,1.2840475032894838,3.1377238456303127,22746.452940498486,2319.492685116578,19334.48126755911,1971.568401804807,0.85,0.8499998359364155,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5566.000844267484,4632.441516551485,5.619931050171784,4.692334336891471,-1.8563080968870525,6.548642433778523,4.752880723414626,3.5,1.3579659209756074,0.6,0.0002334323654385558,0.9750847081445857,0.0002393970118583199,198.723889113935,0.0,0.0,0.0,0.0,8.069316577663955e-05,0.00015273919966191625,0.0006152405443430623,0.10133594908435767,0.07198695431091919,0.02934899477343849,0.10133594939509871,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538961.5786327933,578.6801373402745,0.0,0.10133594908435767,0.07198695431117914,0.029348994773544478,0.37377688141349774,0.37377688141349774,0.15238832732410434,0.0,3.8580789521309384,5.02550602484132,1.0207508872607605,3.8586382847894924,5.023210556402205,1.0281839755959368,26332.645285935232,22382.748493044946,0.85,1.1281838747155162,0.6491857331033132,42257.45940475719,25750.0,0.0,0.0,5495.583022737672,0.07894565068592702,1.9736412671481736,2313.877198619769,3181.7058241179034,5495.583022737672,136.28544490874546,0.4271950794693017,1.179222668714302,1.2678046036940267,1.1523885827651905,0.003425875307827177,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31245.583022737672,,,,,,,,,,,,,,,,,,,,2.0,16549.463717585415,1609.981205200809,0.37377688141349774,0.15238832732410434,6.112871282664199,4.752880723414626
1251.0,-29.758027380674076,4.692041269697122,35.2886259107011,24.338055203575664,5.203808831302068,-26.261843770519945,-39.79693612838162,1.7076252211479368,-0.9640515811598789,-4.824513429172955,40.57432343079946,42394.464341817926,31278.545709972605,31278.545709972605,73673.01005179054,77468.75954361659,77468.75954361659,31278.545709972605,108747.30525358919,108747.30525358919,108747.30525358919,135079.94576928357,135079.94576928357,0.0,0.0,91623.74646707177,56549.45126527322,38971.4391131095,26332.640515694395,65304.0796288039,22382.744438340236,1610.0,0.0,0.8857318955237911,2.8501668134563625,0.0014959128700940735,0.0,-0.9640515811598789,357088.3556605176,1579445.846969674,4.4231233584979925,1579445.846969674,4.4231233584979925,0.85,0.10133360308006568,4.028046144702076,101325.0,128393.82684092749,1.2671485501201825,1.0,0.0,4.028046144702397,1.2837508230273118,1.28405050761964,3.137716504206969,22746.449066275156,2319.4922900557435,19334.485121249538,1971.568794771868,0.85,0.8500001501296156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5565.57912488812,4632.441516551485,5.619998387966747,4.692041269697122,-1.857010435322834,6.549051705019956,4.752280552441336,3.5,1.3577944435546674,0.6,0.0002334323654385558,0.9751541374182513,0.0002393799672086453,198.7244487687807,0.0,0.0,0.0,0.0,8.068712663159847e-05,0.0001527452388069573,0.0006152648702979623,0.10133360307653078,0.07198700113691263,0.02934660193961815,0.10133360363071472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538960.7047350476,578.6804237145868,0.0,0.10133360307653078,0.07198700113942383,0.02934660194064186,0.3737768634947878,0.3737768634947878,0.1523757966283436,0.0,3.8588461550755255,5.025187165131683,1.0239009028048827,3.860461848013074,5.022709555348058,1.0353728527973658,26332.640515694395,22382.744438340236,0.85,1.1281532558234741,0.6491855422018512,42257.45940475719,25750.0,0.0,0.0,5493.377646650787,0.07891335820778551,1.9728339551946361,2312.957338617346,3180.420308033441,5493.377646650787,136.36437521835893,0.42702033662221567,1.1792002087873354,1.2678059865658315,1.1523885827651905,0.0034258051463997075,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31243.377646650788,,,,,,,,,,,,,,,,,,,,2.0,16549.458107865514,1610.0,0.3737768634947878,0.1523757966283436,6.112871282664199,4.752280552441336
1252.0,-29.758712058114543,4.691752077774951,35.288516882767176,24.337582603935175,5.203366148757534,-26.26250424745586,-39.79756924146784,1.7071583380988367,-0.9648584088243979,-4.8249404021488544,40.574076196083254,42394.321749228766,31275.877317406128,31275.877317406128,73670.1990666349,77468.63826456512,77468.63826456512,31275.877317406128,108744.51558197124,108744.51558197124,108744.51558197124,135076.62208329752,135076.62208329752,0.0,0.0,91623.7231685225,56549.40665318613,38971.46279481818,26332.106501326274,65303.56929614446,22382.290526127334,1609.9838132355853,0.0,0.8857306093631581,2.8501271992054895,0.0014959128700940735,0.0,-0.9648584088243979,357082.4216776069,1579435.0581111265,4.423166647887039,1579435.0581111265,4.423166647887039,0.85,0.10133102894956075,4.028046144702076,101325.0,128393.86609257327,1.2671489375038072,1.0,0.0,4.028046144701071,1.283753003656342,1.2840526887577262,3.1377111743688473,22746.443282193137,2319.4917002435222,19334.4736183534,1971.567621802899,0.85,0.8499998605711352,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5565.15667183356,4632.441516551485,5.619945522055107,4.691752077774951,-1.8575694419066147,6.549321519681566,4.751679367732527,3.5,1.357622676495008,0.6,0.0002334323654385558,0.975223493657916,0.00023936294291166657,198.72500779514561,0.0,0.0,0.0,0.0,8.068135592969037e-05,0.00015275100950886544,0.0006152881149515356,0.10133102894867764,0.07198687989936481,0.029344149049312835,0.10133102927807475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538959.4815966148,578.6808245340238,0.0,0.10133102894867764,0.07198687989999217,0.029344149049568592,0.3737768468196807,0.3737768468196807,0.1523633103399362,0.0,3.859306581164276,5.02480861719755,1.0261506502520206,3.8600819933244566,5.0224847713010945,1.0343897527801005,26332.106501326274,22382.290526127334,0.85,1.1281190271935781,0.6491884319059991,42257.45940475719,25750.0,0.0,0.0,5491.1742867455905,0.0788810915224608,1.9720272880615182,2312.038372784797,3179.135913960793,5491.1742867455905,136.4432732477484,0.42684573334664905,1.1791777768332852,1.2678073777513925,1.1523885827651905,0.0034257345645550665,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31241.17428674559,,,,,,,,,,,,,,,,,,,,2.0,16549.45246459865,1609.9838132355853,0.3737768468196807,0.1523633103399362,6.112871282664199,4.751679367732527
1253.0,-29.75939585658417,4.691461550555215,35.28840910894957,24.336949141602986,5.202742840575004,-26.263181997681347,-39.798223798256345,1.7065289816721052,-0.9638213842940218,-4.8255583366680534,40.5738946680996,42394.271665319466,31273.835385435927,31273.835385435927,73668.1070507554,77468.59727925011,77468.59727925011,31273.835385435927,108742.43266468604,108742.43266468604,108742.43266468604,135074.49532144069,135074.49532144069,0.0,0.0,91623.7066707138,56549.3810567827,38971.47290436789,26332.062656754657,65303.535561122546,22382.253258241457,1610.0,0.0,0.885728107881985,2.850040264695515,0.0014959128700940735,0.0,-0.9638213842940218,357073.8338873311,1579427.1366065769,4.423250842583273,1579427.1366065769,4.423250842583273,0.85,0.10132867052824604,4.028046144702076,101325.0,128393.92984170018,1.267149566658773,1.0,0.0,4.028046144702446,1.2837559431470145,1.2840556289346066,3.137703989769018,22746.439186458356,2319.4912825948063,19334.477143992677,1971.5679813180523,0.85,0.850000168619934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5564.73467568999,4632.441516551485,5.620004763579889,4.691461550555215,-1.8582601143279707,6.549721664883186,4.751078863618834,3.5,1.3574511038910955,0.6,0.0002334323654385558,0.975292766171084,0.00023934594158325537,198.7255661069863,0.0,0.0,0.0,0.0,8.06753901737598e-05,0.000152756975264796,0.0006153121452917118,0.10132867052526448,0.07198691406546574,0.02934175645979873,0.10132867105845748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538958.5835279849,578.6811188286971,0.0,0.10132867052526448,0.07198691406758391,0.029341756460662127,0.3737768273057971,0.3737768273057971,0.15235080706115725,0.0,3.8600771134697425,5.024482501660657,1.029330824056899,3.861736952374031,5.022006262854859,1.0409518361634582,26332.062656754657,22382.253258241457,0.85,1.1280875747041874,0.6491880003287026,42257.45940475719,25750.0,0.0,0.0,5488.97211906767,0.07884885059982233,1.9712212649955565,2311.1197862872946,3177.852332780376,5488.97211906767,136.52213902269233,0.42667126947955775,1.1791553728060697,1.2678087505430145,1.1523885827651905,0.00342566491729402,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31238.972119067672,,,,,,,,,,,,,,,,,,,,2.0,16549.446813981234,1610.0,0.3737768273057971,0.15235080706115725,6.112871282664199,4.751078863618834
1254.0,-29.760079615878016,4.691174502923242,35.28830042881142,24.336465051770233,5.202287220245486,-26.263842942333405,-39.79886075304819,1.7060505467011684,-0.9644972029490191,-4.825999038180511,40.573652722590104,42394.14876059866,31271.217618672144,31271.217618672144,73665.36637927081,77468.4820021449,77468.4820021449,31271.217618672144,108739.69962081705,108739.69962081705,108739.69962081705,135071.26519238885,135071.26519238885,0.0,0.0,91623.68376317089,56549.350521626046,38971.481379494275,26331.565571571813,65303.04695106609,22381.83073583604,1609.986227571075,0.0,0.8857267322506158,2.8499972707063845,0.0014959128700940735,0.0,-0.9644972029490191,357067.7093048569,1579416.5786521474,4.423297143634108,1579416.5786521474,4.423297143634108,0.85,0.10132611797790278,4.028046144702076,101325.0,128393.9743268987,1.2671500056935474,1.0,0.0,4.028046144699743,1.2837581777484943,1.284057864057742,3.137698528056602,22746.43349944731,2319.4907026810697,19334.46826570852,1971.5670759850227,0.85,0.8499999908195853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5564.312036381574,4632.441516551485,5.619961176549608,4.691174502923242,-1.8588280151929366,6.5500025181161785,4.750477474703838,3.5,1.3572792784868108,0.6,0.0002334323654385558,0.9753620400233303,0.0002393289423412174,198.72612438997734,0.0,0.0,0.0,0.0,8.0669585237281e-05,0.00015276278020127481,0.0006153355278437156,0.1013261179766648,0.07198680428568005,0.029339313690984747,0.10132611832142496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538957.386557904,578.681511072315,0.0,0.1013261179766648,0.0719868042865596,0.02933931369134319,0.3737768084494258,0.3737768084494258,0.15233834813577843,0.0,3.8605802374228233,5.024105921031435,1.0317225582085712,3.861501835231479,5.021763905602256,1.0405051100010496,26331.565571571813,22381.83073583604,0.85,1.12805404676555,0.6491909756119973,42257.45940475719,25750.0,0.0,0.0,5486.771902835437,0.07881663540978516,1.9704158852446272,2310.2020543317612,3176.569848503675,5486.771902835437,136.60097256893914,0.4264969448581445,1.179132996659701,1.2678101296752025,1.1523885827651905,0.003425594949717264,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31236.771902835437,,,,,,,,,,,,,,,,,,,,2.0,16549.44115814996,1609.986227571075,0.3737768084494258,0.15233834813577843,6.112871282664199,4.750477474703838
