time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1255.0,-29.76076299729282,4.690886499080344,35.288192824669764,24.33584405751901,5.2016778839428275,-26.26451891999078,-39.799514995515324,1.7054338066403871,-0.963606315148013,-4.826602263269959,40.57346670221167,42394.09928248215,31269.13339438736,31269.13339438736,73663.23267686952,77468.43478800835,77468.43478800835,31269.13339438736,108737.56818239571,108737.56818239571,108737.56818239571,135069.05370688468,135069.05370688468,0.0,0.0,91623.66652460533,56549.33101907752,38971.4838950309,26331.48552448896,65302.96941951985,22381.762695815614,1610.0,0.0,0.8857243222347613,2.8499140399258973,0.0014959128700940735,0.0,-0.963606315148013,357059.3262092784,1579408.461180551,4.423378260269368,1579408.461180551,4.423378260269368,0.85,0.10132374975618115,4.028046144702076,101325.0,128394.0352922209,1.267150607374497,1.0,0.0,4.028046144706223,1.283761058335884,1.284060745317589,3.137691487482537,22746.429219812733,2319.490266279793,19334.463603568147,1971.56660057901,0.85,0.849999945781702,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5563.889773093116,4632.441516551485,5.620013096881322,4.690886499080344,-1.8595079323941088,6.550394431474453,4.749876651252452,3.5,1.357107614643558,0.6,0.0002334323654385558,0.9754312808951024,0.00023931195360512436,198.726682367568,0.0,0.0,0.0,0.0,8.06636231502289e-05,0.0001527687422883269,0.0006153595434054801,0.10132374975313246,0.0719868267032512,0.029336923049881274,0.10132375027179988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538956.4662650779,578.6818126494039,0.0,0.10132374975313246,0.07198682670541719,0.029336923050763963,0.373776786840105,0.373776786840105,0.15232587898122996,0.0,3.86134213275227,5.023774416314382,1.0348877558521963,3.8629959481219203,5.021304506762078,1.0464749270985294,26331.48552448896,22381.762695815614,0.85,1.1280227121624684,0.6491909886996661,42257.45940475719,25750.0,0.0,0.0,5484.572933239586,0.0787844459223099,1.9696111480577458,2309.284736583641,3175.2881966559444,5484.572933239586,136.67977391220703,0.42632275931985847,1.1791106483482863,1.2678114922916843,1.1523885827651905,0.0034255258213779284,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31234.572933239586,,,,,,,,,,,,,,,,,,,,2.0,16549.435480310218,1610.0,0.373776786840105,0.15232587898122996,6.112871282664199,4.749876651252452
1256.0,-29.76144527824911,4.690601609570085,35.288084470545826,24.335349455382698,5.201210384434421,-26.265179722059884,-39.80014437166972,1.704944828245155,-0.9641634829675354,-4.827055568898123,40.57322964962438,42393.95088544023,31266.562597034816,31266.562597034816,73660.51348247504,77468.32507943842,77468.32507943842,31266.562597034816,108734.88767647324,108734.88767647324,108734.88767647324,135065.91007632413,135065.91007632413,0.0,0.0,91623.64377753285,56549.26958353454,38971.52688222035,26331.0223998509,65302.54928207125,22381.369039873265,1609.988446613331,0.0,0.885722864317469,2.849867965296286,0.0014959128700940735,0.0,-0.9641634829675354,357053.0266651021,1579398.1168340181,4.423427331188582,1579398.1168340181,4.423427331188582,0.8500000000000001,0.10132121794697313,4.028046144702076,101325.0,128394.0744325145,1.2671509936591612,1.0,0.0,4.028046144700157,1.2837633422002785,1.2840630297151392,3.137685905408619,22746.42357263997,2319.489690428431,19334.456336228264,1971.5658595165796,0.85,0.8499998373143937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5563.466949436104,4632.441516551485,5.619978132557056,4.690601609570085,-1.8600839498250412,6.550685559395126,4.749275060931383,3.5,1.356935731694681,0.6,0.0002334323654385558,0.9755004155571906,0.0002392949933344958,198.72723944976536,0.0,0.0,0.0,0.0,8.065788805336463e-05,0.00015277447738519116,0.0006153826446402938,0.10132121794573933,0.07198672739551998,0.02933449055021935,0.1013212183023868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538955.2935027684,578.6821969597048,0.0,0.10132121794573933,0.07198672739639654,0.029334490550576582,0.37377676551197625,0.37377676551197625,0.15231345016128703,0.0,3.861874791781929,5.023400789272046,1.03737433341837,3.862892085930582,5.021046681359792,1.0465137476390964,26331.0223998509,22381.369039873265,0.85,1.127988329587287,0.6491928929500375,42257.45940475719,25750.0,0.0,0.0,5482.375855803721,0.07875228210740241,1.9688070526850585,2308.3682371544087,3174.0076186493125,5482.375855803721,136.7585430781845,0.4261487127023937,1.1790883278260251,1.2678128594491913,1.1523885827651905,0.0034254564640069894,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31232.375855803723,,,,,,,,,,,,,,,,,,,,2.0,16549.42978724868,1609.988446613331,0.37377676551197625,0.15231345016128703,6.112871282664199,4.749275060931383
1257.0,-29.76212790876047,4.690316112665552,35.28797702925346,24.334739986248337,5.200613928872588,-26.265853735805752,-39.800798369664676,1.7043397559177933,-0.9634067077985833,-4.827645180664342,40.573039528869195,42393.90324860847,31264.439703433825,31264.439703433825,73658.3429520423,77468.27233935955,77468.27233935955,31264.439703433825,108732.71204279337,108732.71204279337,108732.71204279337,135063.62117009057,135063.62117009057,0.0,0.0,91623.62592412402,56549.25683337246,38971.52121194617,26330.909127297204,65302.43033924338,22381.272758202624,1610.0,0.0,0.8857205387425933,2.8497881469283364,0.0014959128700940735,0.0,-0.9634067077985833,357044.83301841054,1579389.8205051976,4.423505606153832,1579389.8205051976,4.423505606153832,0.85,0.10131884106594345,4.028046144702076,101325.0,128394.1347297236,1.267151588746347,1.0,0.0,4.02804614470303,1.28376616831419,1.2840658564887915,3.1376789980309314,22746.41914036482,2319.4892384621476,19334.453426336957,1971.5655627902452,0.85,0.8499998750144749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5563.044427324629,4632.441516551485,5.62002337243053,4.690316112665552,-1.8607538671340218,6.551069979799573,4.748673930094256,3.5,1.3567639800269302,0.6,0.0002334323654385558,0.9755695909293117,0.00023927802548272535,198.7277968205001,0.0,0.0,0.0,0.0,8.065192899298096e-05,0.00015278043644557484,0.0006154066480104982,0.10131884106320077,0.0719867389440541,0.029332102119146677,0.10131884156555328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538954.3529252056,578.6825051836372,0.0,0.10131884106320077,0.07198673894600274,0.029332102119940705,0.37377674163237684,0.37377674163237684,0.15230101454954226,0.0,3.8626209860442486,5.023065517708403,1.0404965563257633,3.864238472865736,5.020606348542628,1.0519359371051564,26330.909127297204,22381.272758202624,0.85,1.1279571459957969,0.6491933459194998,42257.45940475719,25750.0,0.0,0.0,5480.180074889711,0.0787201439351141,1.968003598377851,2307.4521839745084,3172.727890915203,5480.180074889711,136.83728009252977,0.42597480484369077,1.1790660350472122,1.2678142118247873,1.1523885827651905,0.0034253878578627294,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31230.18007488971,,,,,,,,,,,,,,,,,,,,2.0,16549.42409345361,1610.0,0.37377674163237684,0.15230101454954226,6.112871282664199,4.748673930094256
1258.0,-29.762809239881925,4.69003339661308,35.28786898044195,24.334235849697166,5.200135702109935,-26.266514755792677,-39.80143532445652,1.7038412180210436,-0.9638552162118117,-4.828109914595352,40.57280695141922,42393.79020846162,31261.912057662652,31261.912057662652,73655.70226612428,77468.167529023,77468.167529023,31261.912057662652,108730.07958668566,108730.07958668566,108730.07958668566,135060.5565716691,135060.5565716691,0.0,0.0,91623.60334740815,56549.226026848264,38971.530356177645,26330.476984983427,65302.00734116107,22380.905437235913,1609.990469283604,0.0,0.8857190060658259,2.84973926500465,0.0014959128700940735,0.0,-0.9638552162118117,357038.3748629751,1579379.6715323636,4.423557193644804,1579379.6715323636,4.423557193644804,0.85,0.10131632820785877,4.028046144702076,101325.0,128394.18478253149,1.2671520827291536,1.0,0.0,4.028046144701052,1.2837684968466299,1.2840681855648144,3.1376733068277662,22746.413535484673,2319.488666923432,19334.455767507126,1971.5658015231631,0.85,0.8500001873853716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5562.62142125588,4632.441516551485,5.6199963452851,4.69003339661308,-1.861337187437631,6.55137058405071,4.748072141210671,3.5,1.356592040345906,0.6,0.0002334323654385558,0.975638639902601,0.0002392610910345449,198.728353133395,0.0,0.0,0.0,0.0,8.064612561706761e-05,0.00015278623982148819,0.0006154300242764723,0.10131632820681397,0.07198664912387868,0.029329679082935285,0.10131632857310324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538953.2023037279,578.6828822379706,0.0,0.10131632820681397,0.071986649124621,0.029329679083237775,0.37377671778941535,0.37377671778941535,0.15228861372455846,0.0,3.863174456594777,5.022695429397174,1.0430468173520353,3.8642546983835473,5.020333798999047,1.0524205360560472,26330.476984983427,22380.905437235913,0.85,1.1279240143617717,0.6491958200761162,42257.45940475719,25750.0,0.0,0.0,5477.986131366035,0.07868803137554217,1.9672007843885526,2306.5369157111395,3171.4492156548954,5477.986131366035,136.91598498087131,0.4258010355819379,1.1790437699662344,1.2678155670855507,1.1523885827651905,0.003425319106675045,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31227.986131366037,,,,,,,,,,,,,,,,,,,,2.0,16549.41836991309,1609.990469283604,0.37377671778941535,0.15228861372455846,6.112871282664199,4.748072141210671
1259.0,-29.763490285135806,4.689750392753168,35.2877616959451,24.333637137338542,5.199551195546959,-26.267186147772417,-39.802081359643466,1.7032470581835601,-0.9632187905017418,-4.828686968451235,40.57261311552711,42393.716006534574,31259.753992730904,31259.753992730904,73653.46999926548,77468.10992933619,77468.10992933619,31259.753992730904,108727.8639220671,108727.8639220671,108727.8639220671,135058.19741436813,135058.19741436813,0.0,0.0,91623.58483090186,56549.190908100136,38971.54880311303,26330.333492301037,65301.88229541406,22380.78346845588,1610.0,0.0,0.8857167581391657,2.849662549230204,0.0014959128700940735,0.0,-0.9632187905017418,357030.3559851981,1579371.213161482,4.423632855540609,1579371.213161482,4.423632855540609,0.85,0.10131394323760609,4.028046144702076,101325.0,128394.24090403353,1.267152636605315,1.0,0.0,4.028046144702985,1.283771272013704,1.284070961379736,3.137666524024754,22746.408938589397,2319.4881981705676,19334.450875713905,1971.5653026990772,0.85,0.8500001441068313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5562.198648962272,4632.441516551485,5.620035522924548,4.689750392753168,-1.8619978313614625,6.551748224114631,4.7474707153892854,3.5,1.3564202043969387,0.6,0.0002334323654385558,0.9757076651737179,0.0002392441647949899,198.72890921598918,0.0,0.0,0.0,0.0,8.064023990284543e-05,0.00015279212553571036,0.0006154537322049538,0.1013139432346729,0.07198665069198956,0.02932729254268333,0.10131394372674742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538952.243347349,578.6831964841684,0.0,0.1013139432346729,0.07198665069407366,0.029327292543532432,0.37377669164003374,0.37377669164003374,0.15227620811144454,0.0,3.863901772179247,5.0223576391690585,1.0461121463273457,3.865468177949481,5.01991220219594,1.057346181832088,26330.333492301037,22380.78346845588,0.85,1.1278919904034361,0.6491959269221822,42257.45940475719,25750.0,0.0,0.0,5475.793529541466,0.0786559443988285,1.9663986099707107,2305.622122792977,3170.1714067484895,5475.793529541466,136.99465776880766,0.42562740475556515,1.179021532537571,1.267816909147373,1.1523885827651905,0.003425251026361606,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31225.793529541465,,,,,,,,,,,,,,,,,,,,2.0,16549.412649649334,1610.0,0.37377669164003374,0.15227620811144454,6.112871282664199,4.7474707153892854
1260.0,-29.764171380216844,4.689469867745554,35.287653933066956,24.333124269638233,5.199063128496007,-26.267847939583564,-39.8027184541337,1.7027396878629688,-0.9635670103938878,-4.829161961329481,40.57238461298976,42393.60438474283,31257.265715604553,31257.265715604553,73650.87010034738,77468.00946701258,77468.00946701258,31257.265715604553,108725.27518261713,108725.27518261713,108725.27518261713,135055.20469072394,135055.20469072394,0.0,0.0,91623.56252166149,56549.15743939276,38971.56120252081,26329.929508106812,65301.49071062762,22380.44008189079,1609.9923046607003,0.0,0.8857151581339479,2.849611110810501,0.0014959128700940735,0.0,-0.9635670103938878,357023.7554789018,1579361.2420927905,4.423686709513991,1579361.2420927905,4.423686709513991,0.85,0.1013114472977031,4.028046144702076,101325.0,128394.28700383885,1.2671530915750195,1.0,0.0,4.028046144702319,1.283773641818868,1.284073331738118,3.137660731992507,22746.403400112536,2319.487633403103,19334.444121523302,1971.5646139633109,0.85,0.8500000541372464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5561.77546295811,4632.441516551485,5.6200157528437735,4.689469867745554,-1.8625876442339893,6.552057511979544,4.746868731552567,3.5,1.3562482090150192,0.6,0.0002334323654385558,0.9757767007636567,0.00023922723842029463,198.72946534238034,0.0,0.0,0.0,0.0,8.063443603187127e-05,0.00015279792940668451,0.0006154771104650555,0.10131144729556593,0.07198656942118725,0.029324877874378673,0.10131144768101354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538951.1128866454,578.6835669314107,0.0,0.10131144729556593,0.07198656942270582,0.029324877874997286,0.3737766653582075,0.3737766653582075,0.15226383161545615,0.0,3.864470776470455,5.021991476353492,1.0487071116351672,3.865594950935588,5.019626087538313,1.0582412918840305,26329.929508106812,22380.44008189079,0.85,1.1278589401077934,0.649198110539357,42257.45940475719,25750.0,0.0,0.0,5473.6027146910255,0.07862388297516028,1.9655970743790052,2304.708084108168,3168.8946305828576,5473.6027146910255,137.0732984819074,0.42545391220324796,1.1789993227157953,1.267818252577252,1.1523885827651905,0.0034251828779483058,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31223.602714691027,,,,,,,,,,,,,,,,,,,,2.0,16549.406912401417,1609.9923046607003,0.3737766653582075,0.15226383161545615,6.112871282664199,4.746868731552567
1261.0,-29.764851470089983,4.689189344320285,35.28754679942883,24.332535196468257,5.198489474205996,-26.2685173862465,-39.80336420992387,1.7021553903624944,-0.9630383660785924,-4.829727546186416,40.57218741472688,42393.532863345754,31255.076093095806,31255.076093095806,73648.60895644156,77467.9471322629,77467.9471322629,31255.076093095806,108723.0232253587,108723.0232253587,108723.0232253587,135052.7818504773,135052.7818504773,0.0,0.0,91623.54327804239,56549.12900912523,38971.57140990795,26329.758625118597,65301.33003502655,22380.294831350806,1610.0,0.0,0.885712981010037,2.8495371999729566,0.0014959128700940735,0.0,-0.9630383660785924,357015.8962288932,1579352.6370739702,4.423759988718826,1579352.6370739702,4.423759988718826,0.85,0.10130905468328814,4.028046144702076,101325.0,128394.34535238463,1.2671536674303936,1.0,0.0,4.028046144703371,1.2837763709432912,1.2840760614996405,3.1376540617758484,22746.398622704728,2319.487146243083,19334.43830336474,1971.5640206762494,0.85,0.8499999768783495,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5561.3524496054815,4632.441516551485,5.620049507078629,4.689189344320285,-1.863239763848708,6.552429108168993,4.7462670238298585,3.5,1.3560762925228167,0.6,0.0002334323654385558,0.9758456397237487,0.0002392103381274911,198.7300206511068,0.0,0.0,0.0,0.0,8.062855365132847e-05,0.00015280381178722733,0.0006155008049653226,0.10130905468101903,0.07198656188876414,0.02932249279225489,0.10130905515622826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538950.1372967067,578.6838866279425,0.0,0.10130905468101903,0.0719865618903765,0.029322492792911645,0.37377663702396186,0.37377663702396186,0.152251451921325,0.0,3.8651785656184074,5.021651683417531,1.0517119998073667,3.8666891801078123,5.0192199775485165,1.0627245673483117,26329.758625118597,22380.294831350806,0.85,1.127827088926637,0.6491986126562287,42257.45940475719,25750.0,0.0,0.0,5471.413282063479,0.0785918470747698,1.964796176869243,2303.794546952521,3167.618735110958,5471.413282063479,137.15190714570946,0.4252805577639055,1.1789771404555727,1.2678195842417284,1.1523885827651905,0.0034251153276433784,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31221.413282063477,,,,,,,,,,,,,,,,,,,,2.0,16549.401151453792,1610.0,0.37377663702396186,0.152251451921325,6.112871282664199,4.7462670238298585
1262.0,-29.765531679322823,4.688911030832896,35.28743930276454,24.332014889828883,5.197993019366649,-26.269179219683586,-39.804001269489504,1.7016405597271316,-0.9632950458674259,-4.83021156574932,40.57196257378763,42393.4248473317,31252.623208964156,31252.623208964156,73646.04805629585,77467.85053886141,77467.85053886141,31252.623208964156,108720.47374782557,108720.47374782557,108720.47374782557,135049.85360622362,135049.85360622362,0.0,0.0,91623.52108266513,56549.09539113425,38971.58410170097,26329.379858398053,65300.96396009903,22379.972879638346,1609.9939445791076,0.0,0.8857113214760228,2.8494834682928176,0.0014959128700940735,0.0,-0.9632950458674259,357009.1705016927,1579342.8258730236,4.423815846673147,1579342.8258730236,4.423815846673147,0.85,0.10130657360888162,4.028046144702076,101325.0,128394.39000461146,1.2671541081136093,1.0,0.0,4.028046144701619,1.2837787756129646,1.2840784667306708,3.1376481845782256,22746.393112495447,2319.4865843581088,19334.434554469204,1971.5636383952935,0.85,0.8500000179741937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5560.929086420144,4632.441516551485,5.620036278700881,4.688911030832896,-1.8638352145387271,6.552746245371623,4.745664849042811,3.5,1.3559042425836603,0.6,0.0002334323654385558,0.9759145960386639,0.00023919343596876344,198.7305760603974,0.0,0.0,0.0,0.0,8.062275087598705e-05,0.00015280961456256876,0.0006155241788121653,0.10130657360711341,0.07198648819282996,0.029320085414283454,0.10130657399909808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538949.024951966,578.684251138188,0.0,0.10130657360711341,0.07198648819408641,0.0293200854147952,0.3737766084034448,0.3737766084034448,0.15223909626731028,0.0,3.865759722143821,5.021289319854247,1.054340386988656,3.8669165198818973,5.018922004461331,1.0639920880852287,26329.379858398053,22379.972879638346,0.85,1.1277941946047831,0.6492005979151462,42257.45940475719,25750.0,0.0,0.0,5469.225590477465,0.07855983666793434,1.963995916698357,2302.8817361477613,3166.343854329703,5469.225590477465,137.23048378572304,0.4251073412767007,1.1789549857116601,1.2678209159004878,1.1523885827651905,0.0034250477789055625,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31219.225590477465,,,,,,,,,,,,,,,,,,,,2.0,16549.395387940654,1609.9939445791076,0.3737766084034448,0.15223909626731028,6.112871282664199,4.745664849042811
1263.0,-29.766210847936822,4.688632978587055,35.287332314727735,24.331434617657237,5.197429157253408,-26.269846858021076,-39.8046467808075,1.701065167337677,-0.9628607347374327,-4.830766749222164,40.57176239494394,42393.35595151271,31250.405586263845,31250.405586263845,73643.76153777656,77467.78402543365,77467.78402543365,31250.405586263845,108718.1896116975,108718.1896116975,108718.1896116975,135047.37418072816,135047.37418072816,0.0,0.0,91623.50125182814,56549.07317790732,38971.58674880092,26329.18456903066,65300.771317831575,22379.80688367606,1610.0,0.0,0.8857092083109913,2.849412055460447,0.0014959128700940735,0.0,-0.9628607347374327,357001.45603289007,1579334.0908700589,4.423886973515752,1579334.0908700589,4.423886973515752,0.85,0.10130417394799902,4.028046144702076,101325.0,128394.44746233978,1.2671546751772986,1.0,0.0,4.028046144701676,1.2837814631649913,1.2840811549100917,3.13764161602043,22746.388189305326,2319.48608233243,19334.42877207882,1971.5630487555711,0.85,0.8499999477354077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5560.505841753398,4632.441516551485,5.620065237879443,4.688632978587055,-1.8644795430701482,6.553112521657203,4.7450628733813165,3.5,1.355732249537519,0.6,0.0002334323654385558,0.9759834521051678,0.0002391765607655017,198.73113062309184,0.0,0.0,0.0,0.0,8.061687151006724e-05,0.00015281549392848854,0.0006155478611693918,0.10130417394594435,0.0719864724634063,0.029317701482538046,0.10130417440963521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538948.0346173104,578.6845756660776,0.0,0.10130417394594435,0.07198647246486634,0.029317701483132685,0.3737765779580972,0.3737765779580972,0.15222673900758737,0.0,3.866449039519864,5.020948091692389,1.057286977597073,3.8679060144847313,5.018530362702279,1.0680847544406333,26329.18456903066,22379.80688367606,0.85,1.1277625064999313,0.6492014580528611,42257.45940475719,25750.0,0.0,0.0,5467.039316762981,0.07852785172497616,1.9631962931244022,2301.9694500054675,3165.069866757514,5467.039316762981,137.30902842742765,0.4249342625810395,1.1789328584389076,1.2678222370703345,1.1523885827651905,0.003424980763482536,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31217.03931676298,,,,,,,,,,,,,,,,,,,,2.0,16549.38959936669,1610.0,0.3737765779580972,0.15222673900758737,6.112871282664199,4.7450628733813165
1264.0,-29.76689012119878,4.688356897737734,35.28722506648916,24.330907640419923,5.196925191545891,-26.27050860017213,-39.80528006851671,1.7005436705189363,-0.9630340791017602,-4.831258659210328,40.571540840113244,42393.23597116282,31247.98444448101,31247.98444448101,73641.22041564384,77467.69092749507,77467.69092749507,31247.98444448101,108715.67537197609,108715.67537197609,108715.67537197609,135044.50369577913,135044.50369577913,0.0,0.0,91623.47913204132,56549.02417570768,38971.61661814849,26328.828323803038,65300.44494195153,22379.50407523258,1609.9954050470603,0.0,0.8857074964208222,2.849356275088766,0.0014959128700940735,0.0,-0.9630340791017602,356994.6208802403,1579324.4231478833,4.423944594049482,1579324.4231478833,4.423944594049482,0.85,0.10130170596024657,4.028046144702076,101325.0,128394.49406322988,1.2671551350923256,1.0,0.0,4.028046144701002,1.2837838989904407,1.2840835913041713,3.1376356627230684,22746.38269786207,2319.4855223610584,19334.427230275644,1971.5628915354014,0.85,0.8500000851604806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5560.082304863379,4632.441516551485,5.6200578932345175,4.688356897737734,-1.8650798422794188,6.553436740017153,4.744460512671876,3.5,1.3555601464776788,0.6,0.0002334323654385558,0.9760523240232829,0.0002391596840590971,198.73168527433046,0.0,0.0,0.0,0.0,8.061110386286207e-05,0.00015282126157569373,0.0006155710935184806,0.10130170595875267,0.07198640545075362,0.02931530050799905,0.1013017063565144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538946.9385308534,578.6849348480912,0.0,0.10130170595875267,0.07198640545181523,0.029315300508431334,0.3737765470935239,0.3737765470935239,0.1522144015198973,0.0,3.8670404994335286,5.020589528216419,1.0599424347784634,3.868224580108574,5.018222444200887,1.0696882689248923,26328.828323803038,22379.50407523258,0.85,1.127729228814701,0.649202865445221,42257.45940475719,25750.0,0.0,0.0,5464.854742562482,0.07849589221626221,1.9623973054065535,2301.057865083276,3163.7968774792066,5464.854742562482,137.38754109627297,0.4247613215165701,1.178910758592257,1.2678235570018168,1.1523885827651905,0.003424913812129905,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31214.854742562482,,,,,,,,,,,,,,,,,,,,2.0,16549.383808966148,1609.9954050470603,0.3737765470935239,0.1522144015198973,6.112871282664199,4.744460512671876
1265.0,-29.767569044967455,4.688081308248904,35.2871182192695,24.330335261207097,5.196370215359788,-26.27117512951417,-39.8059215984307,1.6999762999068988,-0.9626828694327969,-4.831804501385348,40.57133802387046,42393.15169474902,31245.742356073148,31245.742356073148,73638.89405082217,77467.6203735462,77467.6203735462,31245.742356073148,108713.36272961934,108713.36272961934,108713.36272961934,135041.97406512243,135041.97406512243,0.0,0.0,91623.45875936317,56548.99008056761,38971.6318653284,26328.611335503072,65300.24320083148,22379.31963517761,1610.0,0.0,0.885705440549461,2.849287084028255,0.0014959128700940735,0.0,-0.9626828694327969,356987.0364531143,1579315.5731368847,4.424013792849052,1579315.5731368847,4.424013792849052,0.85,0.10129929996234857,4.028046144702076,101325.0,128394.54734525121,1.267155660944991,1.0,0.0,4.028046144703034,1.283786549095295,1.2840862420276782,3.1376291857401872,22746.37764015483,2319.485006618451,19334.41787824913,1971.5619378940953,0.85,0.8499998630163217,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5559.658838780454,4632.441516551485,5.620082681714893,4.688081308248904,-1.865717107560322,6.553798415809226,4.7438582832466425,3.5,1.3553880809276122,0.6,0.0002334323654385558,0.9761211657449451,0.00023914281713214108,198.73223964328878,0.0,0.0,0.0,0.0,8.060526153898e-05,0.0001528271038995758,0.00061559462666867,0.10129929995982213,0.07198638237960228,0.02931291758021985,0.10129930041909468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538945.9351493123,578.6852636509572,0.0,0.10129929995982213,0.07198638238139764,0.029312917580950937,0.37377651461440886,0.37377651461440886,0.15220206415213264,0.0,3.867713141928675,5.020247083332947,1.0628362620345797,3.8691216319525665,5.017842195183562,1.073439502843712,26328.611335503072,22379.31963517761,0.85,1.1276970871968286,0.6492035805191185,42257.45940475719,25750.0,0.0,0.0,5462.671617413598,0.07846395811220414,1.9615989528051017,2300.1468251603546,3162.5247922532435,5462.671617413598,137.46602181767932,0.42458851792318225,1.1788886861267411,1.2678248675767,1.1523885827651905,0.0034248473366166703,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31212.671617413598,,,,,,,,,,,,,,,,,,,,2.0,16549.3779938302,1610.0,0.37377651461440886,0.15220206415213264,6.112871282664199,4.7438582832466425
1266.0,-29.768247398744474,4.6878074805715855,35.28701120195723,24.329802591260545,5.195859831903541,-26.271836685912763,-39.806558657996334,1.6994491190718908,-0.962782151017052,-4.832303216786986,40.57111937523109,42393.051010645126,31243.349475895873,31243.349475895873,73636.400486541,77467.53017759796,77467.53017759796,31243.349475895873,108710.87965349383,108710.87965349383,108710.87965349383,135039.15453522906,135039.15453522906,0.0,0.0,91623.43657090625,56548.957403953755,38971.643518836114,26328.27488173522,65299.91840057133,22379.033649474935,1609.9966851969511,0.0,0.8857036832317912,2.8492295078141767,0.0014959128700940735,0.0,-0.962782151017052,356980.1069608175,1579306.0323120623,4.4240729427687935,1579306.0323120623,4.4240729427687935,0.85,0.10129684348649201,4.028046144702076,101325.0,128394.59851158103,1.2671561659174047,1.0,0.0,4.028046144701445,1.2837890114894062,1.2840887049966216,3.1376231675552986,22746.37213166359,2319.484444908668,19334.413063069496,1971.5614468824213,0.85,0.8499998571708695,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5559.235131854525,4632.441516551485,5.6200805928986295,4.6878074805715855,-1.8663215012491667,6.554128981820752,4.7432557419137416,3.5,1.355215926261069,0.6,0.0002334323654385558,0.9761899549018018,0.0002391259654603161,198.73279354991462,0.0,0.0,0.0,0.0,8.059946031328462e-05,0.00015283290512527116,0.0006156179942734667,0.1012968434838763,0.07198632117086023,0.02931052231301606,0.10129684389876317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538944.8534415644,578.6856181206799,0.0,0.1012968434838763,0.07198632117271912,0.029310522313772885,0.3737764815824794,0.3737764815824794,0.15218974311173097,0.0,3.868313468602821,5.019891813634445,1.0655150815994716,3.869521065769959,5.017524992655922,1.0753421473957587,26328.27488173522,22379.033649474935,0.85,1.1276645100049119,0.6492052677706595,42257.45940475719,25750.0,0.0,0.0,5460.49015461763,0.07843204938325823,1.960801234581454,2299.236464054456,3161.253690563174,5460.49015461763,137.54447061703723,0.4244158516410074,1.1788666409974844,1.2678261758207943,1.1523885827651905,0.0034247809805601974,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31210.49015461763,,,,,,,,,,,,,,,,,,,,2.0,16549.37216305333,1609.9966851969511,0.3737764815824794,0.15218974311173097,6.112871282664199,4.7432557419137416
1267.0,-29.768925372726127,4.687534346862512,35.28690449170393,24.329237336665415,5.19531284679247,-26.27250156120519,-39.80720375021917,1.6988890352712038,-0.9625022437246571,-4.832840703004342,40.57091428412569,42392.985261332185,31241.086212890572,31241.086212890572,73634.07147422276,77467.45625925798,77467.45625925798,31241.086212890572,108708.54247214855,108708.54247214855,108708.54247214855,135036.58142395486,135036.58142395486,0.0,0.0,91623.41568518755,56548.944687260264,38971.634442141425,26328.038951806317,65299.67339394774,22378.833109035368,1610.0,0.0,0.885701678300666,2.8491622635599856,0.0014959128700940735,0.0,-0.9625022437246571,356972.6388772075,1579297.0831160091,4.424140427354323,1579297.0831160091,4.424140427354323,0.85,0.1012944320167986,4.028046144702076,101325.0,128394.65357523726,1.2671567093534395,1.0,0.0,4.0280461447027,1.2837916275794017,1.2840913216973289,3.1376167737571135,22746.36694658925,2319.483916178231,19334.414359940194,1971.561579126429,0.85,0.8500001079442417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5558.811454148025,4632.441516551485,5.620101791647968,4.687534346862512,-1.8669523793584064,6.554486726220919,4.742653272744832,3.5,1.3550437922128091,0.6,0.0002334323654385558,0.9762587107703203,0.00023910912431640704,198.73334714950545,0.0,0.0,0.0,0.0,8.059358633347589e-05,0.0001528387791050799,0.0006156416549351893,0.1012944320146012,0.07198629159692041,0.02930814041768079,0.10129443246394967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538943.83880672,578.6859506107639,0.0,0.1012944320146012,0.071986291598482,0.029308140418316597,0.37377644710196295,0.37377644710196295,0.15217742401863793,0.0,3.8689716145067905,5.019548521606396,1.068362636286281,3.870338459279708,5.017156084042028,1.0787955544447527,26328.038951806317,22378.833109035368,0.85,1.1276330745177583,0.6492066967253982,42257.45940475719,25750.0,0.0,0.0,5458.310167801719,0.07840016599992561,1.9600041499981384,2298.326665623663,3159.983502178057,5458.310167801719,137.62288751970777,0.42424332251041963,1.1788446231597032,1.267827475703152,1.1523885827651905,0.00342471504984386,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31208.31016780172,,,,,,,,,,,,,,,,,,,,2.0,16549.366321064495,1610.0,0.37377644710196295,0.15217742401863793,6.112871282664199,4.742653272744832
1268.0,-29.769602222673814,4.687262794878929,35.28679768982001,24.32869995189833,5.194797052686842,-26.273162305466023,-39.80783689822999,1.6983571354793345,-0.962535810524173,-4.833345115543033,40.5706981947361,42392.87447428807,31238.71804826867,31238.71804826867,73631.59252255675,77467.3688622577,77467.3688622577,31238.71804826867,108706.08691052637,108706.08691052637,108706.08691052637,135033.80662893428,135033.80662893428,0.0,0.0,91623.39349522527,56548.899107256795,38971.66043107609,26327.719718407927,65299.380149484015,22378.56176064674,1609.9977933091013,0.0,0.8856998824815389,2.8491031345995625,0.0014959128700940735,0.0,-0.962535810524173,356965.63044643315,1579287.6540485811,4.424200873550406,1579287.6540485811,4.424200873550406,0.85,0.10129198566726802,4.028046144702076,101325.0,128394.70351669297,1.2671572022372857,1.0,0.0,4.02804614470285,1.283794112034854,1.2840938067327636,3.137610701701612,22746.361437724285,2319.483354430339,19334.4097946436,1971.5611135957338,0.85,0.8500001130984385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5558.387581177533,4632.441516551485,5.620104318391343,4.687262794878929,-1.8675600965965824,6.554822891475512,4.742050556543548,3.5,1.3548715875838708,0.6,0.0002334323654385558,0.9763273578575486,0.00023909231218389643,198.7338998343431,0.0,0.0,0.0,0.0,8.05878214982166e-05,0.00015284454394033918,0.0006156648759576302,0.10129198566534015,0.0719862353373458,0.029305750327994352,0.10129198608057333,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538942.7697612499,578.6863009306757,0.0,0.10129198566534015,0.07198623533871591,0.029305750328552104,0.3737764119523759,0.3737764119523759,0.1521651185058689,0.0,3.8695798761482365,5.019196694064988,1.071061267479024,3.870809305018838,5.0168328316376005,1.0809573340888505,26327.719718407927,22378.56176064674,0.85,1.1276001755912315,0.6492079155612483,42257.45940475719,25750.0,0.0,0.0,5456.131810238803,0.07836830793275164,1.9592076983187894,2297.4175261436767,3158.714284095127,5456.131810238803,137.7012725510226,0.4240709303720324,1.1788226325687041,1.2678287722928887,1.1523885827651905,0.003424649287343062,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31206.131810238803,,,,,,,,,,,,,,,,,,,,2.0,16549.360464072437,1609.9977933091013,0.3737764119523759,0.1521651185058689,6.112871282664199,4.742050556543548
1269.0,-29.770279292177705,4.686992112260267,35.28669111392683,24.328141018655174,5.194257075854711,-26.27382566578038,-39.8084742022678,1.6978034494573468,-0.9623166080937722,-4.8338752173798385,40.5704911732607,42392.78007633961,31236.4368655041,31236.4368655041,73629.21694184371,77467.29208635626,77467.29208635626,31236.4368655041,108703.72895186036,108703.72895186036,108703.72895186036,135031.1964172775,135031.1964172775,0.0,0.0,91623.37222367499,56548.86021365821,38971.68001112975,26327.467465417136,65299.14747654689,22378.347345604565,1610.0,0.0,0.885697922271685,2.849037579954829,0.0014959128700940735,0.0,-0.9623166080937722,356958.2651976454,1579278.6206998627,4.424266853228421,1579278.6206998627,4.424266853228421,0.85,0.10128956968559077,4.028046144702076,101325.0,128394.75279003558,1.267157688527368,1.0,0.0,4.028046144702543,1.283796698262017,1.2840963935636673,3.137604380939115,22746.356156863658,2319.4828159324193,19334.400167669737,1971.5601319176005,0.85,0.8499998872054779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5557.963702081358,4632.441516551485,5.620122501664883,4.686992112260267,-1.8681852533445849,6.555177365604852,4.7414478622732705,3.5,1.3546993892209345,0.6,0.0002334323654385558,0.9763960324223034,0.0002390754956873825,198.73445270153584,0.0,0.0,0.0,0.0,8.058201920713959e-05,0.0001528503462314162,0.0006156882478538336,0.10128956968375966,0.07198620007599446,0.0293033696077652,0.10128957012359649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538941.7455774042,578.6866365494785,0.0,0.10128956968375966,0.07198620007729581,0.029303369608294966,0.37377637552084975,0.37377637552084975,0.15215281672103687,0.0,3.870225869013609,5.018853284400393,1.0738687505676126,3.871558609286069,5.0164743733966475,1.0841544244175338,26327.467465417136,22378.347345604565,0.85,1.1275678134739613,0.649208783186114,42257.45940475719,25750.0,0.0,0.0,5453.954951264644,0.07833647515232647,1.9584118788081601,2296.508964311005,3157.4459869536386,5453.954951264644,137.77962573628392,0.4238986750667014,1.1788006691798854,1.2678300613757223,1.1523885827651905,0.0034245839067894306,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31203.954951264644,,,,,,,,,,,,,,,,,,,,2.0,16549.354606999394,1610.0,0.37377637552084975,0.15215281672103687,6.112871282664199,4.7414478622732705
1270.0,-29.770955824473052,4.686722856262895,35.28658451255985,24.327599652484082,5.193736842517116,-26.27448656809789,-39.80911115705965,1.6972675861416298,-0.962294669719256,-4.8343843843473255,40.57027727950318,42392.68635763917,31234.090412135996,31234.090412135996,73626.77676977517,77467.20657568653,77467.20657568653,31234.090412135996,108701.29698782253,108701.29698782253,108701.29698782253,135028.45982406952,135028.45982406952,0.0,0.0,91623.34999404578,56548.82977599693,38971.689131165396,26327.162836247007,65298.8519674124,22378.088410809956,1609.9987307106696,0.0,0.8856960940925497,2.8489771467644864,0.0014959128700940735,0.0,-0.962294669719256,356951.1909307081,1579269.2875207325,4.4243283889961935,1579269.2875207325,4.4243283889961935,0.85,0.10128713225045453,4.028046144702076,101325.0,128394.80451312628,1.2671581989945846,1.0,0.0,4.028046144697384,1.2837992012505368,1.2840988971364962,3.137598263636863,22746.350638151012,2319.4822531803434,19334.395092950363,1971.5596144402384,0.85,0.8499998703318152,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5557.53966756323,4632.441516551485,5.620129100370589,4.686722856262895,-1.8687956375608743,6.555518493823769,4.740844977674772,3.5,1.3545271364785063,0.6,0.0002334323654385558,0.9764646577033516,0.00023905869362193772,198.7350051331386,0.0,0.0,0.0,0.0,8.057622048162323e-05,0.00015285614495693257,0.0006157116053877938,0.10128713224851442,0.07198614796579113,0.029300984282723288,0.10128713266920768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538940.6873952834,578.6869833090861,0.0,0.10128713224851442,0.07198614796717001,0.029300984283284526,0.37377633833990526,0.37377633833990526,0.1521405263213236,0.0,3.870840994461048,5.01850447012589,1.076584567389716,3.872089714628089,5.016143638305266,1.0865408083063244,26327.162836247007,22378.088410809956,0.85,1.1275355469728447,0.6492102859449256,42257.45940475719,25750.0,0.0,0.0,5451.779692451343,0.0783046676292841,1.9576166907321009,2295.601044066518,3156.178648384825,5451.779692451343,137.8579471007645,0.42372655643551976,1.178778732948734,1.2678313463332718,1.1523885827651905,0.003424518736655436,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31201.779692451342,,,,,,,,,,,,,,,,,,,,2.0,16549.348722966246,1609.9987307106696,0.37377633833990526,0.1521405263213236,6.112871282664199,4.740844977674772
1271.0,-29.771631935436755,4.6864546169485335,35.28647806876902,24.327045992855005,5.1932027740151065,-26.27514847491421,-39.80974828647447,1.6967193134929188,-0.9621262851513848,-4.834908109914892,40.570068666390654,42392.594951825944,31231.794668904884,31231.794668904884,73624.38962073083,77467.12727104551,77467.12727104551,31231.794668904884,108698.92193995039,108698.92193995039,108698.92193995039,135025.81878121546,135025.81878121546,0.0,0.0,91623.32819768605,56548.79587846788,38971.702576909076,26326.896841265065,65298.59941817414,22377.862315075305,1610.0,0.0,0.885694172219755,2.8489130298243754,0.0014959128700940735,0.0,-0.9621262851513848,356943.9145056837,1579260.1848012859,4.424393078639079,1579260.1848012859,4.424393078639079,0.85,0.10128471281394971,4.028046144702076,101325.0,128394.85389782106,1.2671586863836275,1.0,0.0,4.028046144701996,1.2838017622124804,1.2841014586962822,3.1375920046722907,22746.345227001548,2319.4817013966594,19334.389011383406,1971.5589942929957,0.85,0.8499998051745076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5557.115596862994,4632.441516551485,5.620144861937967,4.6864546169485335,-1.8694157651687942,6.555870382117328,4.7402420723026655,3.5,1.3543548778007615,0.6,0.0002334323654385558,0.9765332454442351,0.00023904190310731815,198.73555722376562,0.0,0.0,0.0,0.0,8.057042055227354e-05,0.00015286194488628224,0.0006157349677708504,0.10128471281174191,0.07198610783941695,0.029298604972324963,0.10128471324965338,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538939.6553382484,578.6873215074484,0.0,0.10128471281174191,0.07198610784098611,0.029298604972963608,0.3737763000026066,0.3737763000026066,0.15212824134027392,0.0,3.8714768836586018,5.01816096327741,1.0793588979430524,3.8727818247634787,5.015793748703004,1.0895232119160596,26326.896841265065,22377.862315075305,0.85,1.127503350404778,0.6492113970215889,42257.45940475719,25750.0,0.0,0.0,5449.605951181489,0.078272885334303,1.9568221333575733,2294.6937141541594,3154.91223702733,5449.605951181489,137.9362366697078,0.42355457431982113,1.1787568238308288,1.2678326245201648,1.1523885827651905,0.0034244539110932608,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31199.60595118149,,,,,,,,,,,,,,,,,,,,2.0,16549.342827126187,1610.0,0.3737763000026066,0.15212824134027392,6.112871282664199,4.7402420723026655
1272.0,-29.772307133619936,4.6861876790502315,35.28637165385178,24.3265017279424,5.192679148961242,-26.275808515659758,-39.81038510156793,1.6961805310013403,-0.9620578364530274,-4.83542090790988,40.569856619782975,42392.50610531762,31229.466332899916,31229.466332899916,73621.97243821753,77467.04359833196,77467.04359833196,31229.466332899916,108696.50993123188,108696.50993123188,108696.50993123188,135023.11412506402,135023.11412506402,0.0,0.0,91623.30589283998,56548.76839982678,38971.708325570224,26326.604193832147,65298.312519402374,22377.613564757325,1609.9994925868666,0.0,0.8856923186925787,2.848851545935957,0.0014959128700940735,0.0,-0.9620578364530274,356936.7900156313,1579250.9323038962,4.424455467968814,1579250.9323038962,4.424455467968814,0.85,0.10128228307185665,4.028046144702076,101325.0,128394.9061776727,1.2671592023456473,1.0,0.0,4.028046144701231,1.2838042788561927,1.2841039759274913,3.137585854045345,22746.339689615615,2319.481136740438,19334.391364071955,1971.5592342004616,0.85,0.850000115530618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5556.691404657383,4632.441516551485,5.620154883304245,4.6861876790502315,-1.8700280349691458,6.556215714019377,4.739639024869938,3.5,1.3541825785342678,0.6,0.0002334323654385558,0.9766017457752276,0.0002390251363448638,198.73610857210656,0.0,0.0,0.0,0.0,8.0564623869908e-05,0.0001528677415686478,0.0006157583170749051,0.1012822830702593,0.07198605901379357,0.029296224056465738,0.10128228349263142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538938.6062954356,578.687665271719,0.0,0.1012822830702593,0.07198605901492888,0.029296224056927767,0.37377626082966564,0.37377626082966564,0.15211596605453268,0.0,3.8720976922038517,5.017815086089058,1.0820880569604583,3.873363071456879,5.015459110222537,1.0920910979356222,26326.604193832147,22377.613564757325,0.85,1.1274712867402494,0.6492128888127292,42257.45940475719,25750.0,0.0,0.0,5447.43378510362,0.0782411282381058,1.9560282059526433,2293.7870110433064,3153.646774060313,5447.43378510362,138.01449446832794,0.42338272856117826,1.1787349417818382,1.267833897882399,1.1523885827651905,0.0034243893313920886,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31197.433785103618,,,,,,,,,,,,,,,,,,,,2.0,16549.336917175733,1609.9994925868666,0.37377626082966564,0.15211596605453268,6.112871282664199,4.739639024869938
1273.0,-29.7729823277428,4.685921876769082,35.286265341194984,24.325952713284664,5.192150249028522,-26.276469080319814,-39.81102198651058,1.6956370016054705,-0.9619300078640549,-4.835939274584363,40.569646768421904,42392.41759043078,31227.159424904326,31227.159424904326,73619.5770153351,77466.96223072117,77466.96223072117,31227.159424904326,108694.1216556255,108694.1216556255,108694.1216556255,135020.44877522628,135020.44877522628,0.0,0.0,91623.283755488,56548.739115197146,38971.71626698983,26326.32711960078,65298.04338659061,22377.378051660664,1610.0,0.0,0.8856904286698135,2.8487886086695147,0.0014959128700940735,0.0,-0.9619300078640549,356929.58827144926,1579241.7756342678,4.424519085913481,1579241.7756342678,4.424519085913481,0.85,0.101279861314067,4.028046144702076,101325.0,128394.95673156547,1.2671597012737772,1.0,0.0,4.0280461447024,1.2838068176826107,1.2841065153465843,3.137579649228744,22746.334193811643,2319.4805763243967,19334.380514935026,1971.5581278963793,0.85,0.8499998439394744,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5556.267152543321,4632.441516551485,5.620168823345802,4.685921876769082,-1.8706438315040619,6.556565708273144,4.739035922965532,3.5,1.3540102637044378,0.6,0.0002334323654385558,0.9766702508778201,0.0002390083707666425,198.73665992019107,0.0,0.0,0.0,0.0,8.055882693732514e-05,0.00015287353850123065,0.0006157816673868464,0.10127986131227754,0.07198601486283736,0.02929384644944017,0.10127986174204578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538937.5681135154,578.6880054767255,0.0,0.10127986131227754,0.07198601486410927,0.02929384644995773,0.3737762206154056,0.3737762206154056,0.15210369763418535,0.0,3.8727255877359426,5.017471990790739,1.084835190598767,3.874009266720293,5.015116578690311,1.0949001586036502,26326.32711960078,22377.378051660664,0.85,1.1274392492816006,0.6492142090606093,42257.45940475719,25750.0,0.0,0.0,5445.263151166393,0.07820939631145936,1.9552349077864821,2292.8809082219614,3152.3822429444317,5445.263151166393,138.09272052180984,0.4232110190014031,1.178713086757522,1.2678351650682937,1.1523885827651905,0.0034243250660884786,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31195.263151166393,,,,,,,,,,,,,,,,,,,,2.0,16549.331002974282,1610.0,0.3737762206154056,0.15210369763418535,6.112871282664199,4.739035922965532
