time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1274.0,-29.773656371404687,4.685657290735839,35.286159093934465,24.325406771991425,5.191624705188479,-26.27712827409266,-39.81165492497382,1.6950966078768903,-0.9618294939077146,-4.83645419605544,40.569436047858645,42392.31720575406,31224.844395598877,31224.844395598877,73617.16160135294,77466.8796669749,77466.8796669749,31224.844395598877,108691.72406257378,108691.72406257378,108691.72406257378,135017.76666443335,135017.76666443335,0.0,0.0,91623.26131443572,56548.6988532167,38971.73606802113,26326.04260185957,65297.7786698807,22377.136211580637,1610.0,0.0,0.8856885593989052,2.848726446064212,0.0014959128700940735,0.0,-0.9618294939077146,356922.43450416636,1579232.5810781722,4.424582005533019,1579232.5810781722,4.424582005533019,0.8500000000000001,0.10127743757010889,4.028046144702076,101325.0,128395.00695140164,1.2671601969050248,1.0,0.0,4.0280461447027,1.283809341872278,1.2841090401255097,3.1375734802082573,22746.328622611247,2319.4800082200595,19334.379993854454,1971.5580747609486,0.85,0.8500000292194361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5555.842806850572,4632.441516551485,5.62018139841851,4.685657290735839,-1.8712569370743193,6.556914227810158,4.738432718742468,3.5,1.353837919640705,0.6,0.0002334323654385558,0.9767386444255045,0.00023899163483580136,198.73721033188684,0.0,0.0,0.0,0.0,8.055306630764794e-05,0.00015287929913090784,0.0006158048714690088,0.10127743756848645,0.07198596809868715,0.029291469469799297,0.10127743799409782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538936.5256319661,578.6883470904739,0.0,0.10127743756848645,0.07198596809984038,0.029291469470268502,0.37377617950627356,0.37377617950627356,0.15209143761605287,0.0,3.8733496341640716,5.017128791379832,1.0875699763648754,3.8746247021477416,5.014779493249534,1.0975916399335688,26326.04260185957,22377.136211580637,0.85,1.1274068291592536,0.6492153036334138,42257.45940475719,25750.0,0.0,0.0,5443.094071609754,0.07817768952517429,1.9544422381293556,2291.975420012881,3151.1186515968725,5443.094071609754,138.17091485530926,0.4230394454825446,1.1786912587137262,1.2678364268648938,1.1523885827651905,0.0034242610752516353,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31193.094071609754,,,,,,,,,,,,,,,,,,,,2.0,16549.325066347566,1610.0,0.37377617950627356,0.15209143761605287,6.112871282664199,4.738432718742468
1275.0,-29.774330210310456,4.685397277489424,35.28605144022103,24.324967560265236,5.191218973418457,-26.27777530167914,-39.81227473178876,1.6946640647868918,-0.9628963459546185,-4.8368423776502105,40.569182588482434,42392.16318224802,31222.128122547165,31222.128122547165,73614.29130479519,77466.74412706227,77466.74412706227,31222.128122547165,108688.87224960943,108688.87224960943,108688.87224960943,135014.31269451726,135014.31269451726,0.0,0.0,91623.23432542506,56548.65338060978,38971.75660535031,26325.44044490784,65297.19705025815,22376.624378171662,1609.9789531016213,0.0,0.8856874937965509,2.848694917714336,0.0014959128700940735,0.0,-0.9628963459546185,356917.0416000501,1579221.5217152599,4.424617873765986,1579221.5217152599,4.424617873765986,0.85,0.10127487100707987,4.028046144702076,101325.0,128395.04469979287,1.2671605694526806,1.0,0.0,4.028046144703821,1.2838113622966574,1.2841110610215463,3.1375685423878443,22746.321922337793,2319.4793249823124,19334.369921080484,1971.5570476238559,0.85,0.8499998367689223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5555.418386008505,4632.441516551485,5.620121825780228,4.685397277489424,-1.8717813959091432,6.5571786733985675,4.737829438417055,3.5,1.3536655538334443,0.6,0.0002334323654385558,0.9768070223614386,0.00023897490506797467,198.73776057942993,0.0,0.0,0.0,0.0,8.054742556346221e-05,0.0001528849398750936,0.0006158275926468795,0.10127487100623403,0.07198581869658145,0.029289052309652584,0.10127487131057895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538935.2717126671,578.6887579905663,0.0,0.10127487100623403,0.0719858186971827,0.02928905230989717,0.37377613744619753,0.37377613744619753,0.15207918540201043,0.0,3.8736658184834596,5.016772512344517,1.0892861994450413,3.8739460316955956,5.014611246022639,1.0954592836065444,26325.44044490784,22376.624378171662,0.85,1.127372913850123,0.6492187275606867,42257.45940475719,25750.0,0.0,0.0,5440.926532977379,0.07814600785010525,1.9536501962526296,2291.0705384124362,3149.8559945649426,5440.926532977379,138.24907749395263,0.4228680078468896,1.1786694576063899,1.2678376828894131,1.1523885827651905,0.0034241973782788687,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31190.926532977377,,,,,,,,,,,,,,,,,,,,2.0,16549.31913026195,1609.9789531016213,0.37377613744619753,0.15207918540201043,6.112871282664199,4.737829438417055
1276.0,-29.775003285754288,4.685135084307841,35.285945402619305,24.32431928990411,5.1905784342999555,-26.2784451245794,-39.812924329284556,1.6940202731253042,-0.9615515679016653,-4.837478793899577,40.56901435257966,42392.13593517829,31220.223229782132,31220.223229782132,73612.35916496042,77466.7127444463,77466.7127444463,31220.223229782132,108686.93597422843,108686.93597422843,108686.93597422843,135012.4112923496,135012.4112923496,0.0,0.0,91623.21611136918,56548.63930210222,38971.75201029662,26325.475318121174,65297.22732841779,22376.654020403,1610.0,0.0,0.8856848485237532,2.8486017120432825,0.0014959128700940735,0.0,-0.9615515679016653,356908.20017630444,1579214.1809987354,4.424706914042995,1579214.1809987354,4.424706914042995,0.85,0.10127257858952768,4.028046144702076,101325.0,128395.10471862147,1.2671611617924645,1.0,0.0,4.028046144701041,1.283814369482512,1.2841140689094117,3.137561192998429,22746.317400528653,2319.478863886103,19334.369982893753,1971.557053927055,0.85,0.850000008460464,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5554.994603840816,4632.441516551485,5.620207661083227,4.685135084307841,-1.872477228299946,6.557612312607787,4.73722709657228,3.5,1.3534934561635086,0.6,0.0002334323654385558,0.9768753279801328,0.00023895819533206926,198.73831020658227,0.0,0.0,0.0,0.0,8.054151409183632e-05,0.00015289085134671948,0.0006158514043273715,0.10127257858617669,0.07198587140735595,0.029286707178820738,0.10127257915580547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538934.4394130512,578.6890307288281,0.0,0.10127257858617669,0.07198587140973788,0.0292867071797898,0.37377609360306946,0.37377609360306946,0.15206687946162759,0.0,3.8744077508583814,5.016481603373393,1.0922969318623927,3.8759272259978843,5.014111053165038,1.1032057838650076,26325.475318121174,22376.654020403,0.85,1.1273428011685853,0.6492180092420088,42257.45940475719,25750.0,0.0,0.0,5438.760047992071,0.07811435125715074,1.952858781428767,2290.1659590644294,3148.594088927641,5438.760047992071,138.3272084628374,0.4226967059369626,1.1786476833915398,1.2678389172078706,1.1523885827651905,0.003424134783195718,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31188.760047992073,,,,,,,,,,,,,,,,,,,,2.0,16549.313175810155,1610.0,0.37377609360306946,0.15206687946162759,6.112871282664199,4.73722709657228
1277.0,-29.775675807060768,4.684877393833845,35.28583798759442,24.323878925666236,5.19017132050468,-26.27909110403629,-39.813540189620085,1.6935866174800054,-0.9625684946197453,-4.837868545863996,40.56876215796765,42391.970911844546,31217.518448706905,31217.518448706905,73609.48936055145,77466.57814700424,77466.57814700424,31217.518448706905,108684.09659571115,108684.09659571115,108684.09659571115,135008.977939255,135008.977939255,0.0,0.0,91623.18897382714,56548.581738666406,38971.78581684526,26324.88134354386,65296.667160389115,22376.14914201228,1609.979453029258,0.0,0.8856837702536375,2.8485693292532392,0.0014959128700940735,0.0,-0.9625684946197453,356902.7856238252,1579203.1769189339,4.4247432088787635,1579203.1769189339,4.4247432088787635,0.85,0.10127001186340179,4.028046144702076,101325.0,128395.14430432384,1.2671615524729716,1.0,0.0,4.028046144702527,1.2838163951195507,1.2841160950193244,3.13755624247732,22746.310663380897,2319.4781768882235,19334.361028378815,1971.5561408206488,0.85,0.8499998665500093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5554.570032500664,4632.441516551485,5.620150302552367,4.684877393833845,-1.8730021458300832,6.557879539663928,4.7366236637583174,3.5,1.3533210467880907,0.6,0.0002334323654385558,0.9769435825097289,0.0002389415004281797,198.7388593842676,0.0,0.0,0.0,0.0,8.053591000571087e-05,0.00015289645543284494,0.0006158739778448838,0.10127001186287976,0.07198572424256156,0.0292842876203182,0.10127001216720455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538933.191752041,578.6894395775985,0.0,0.10127001186287976,0.07198572424293265,0.029284287620469147,0.37377605206176434,0.37377605206176434,0.15205461021788758,0.0,3.8747837125751516,5.016120721665459,1.0942285570069998,3.875300051244267,5.013938061790384,1.1012604173533305,26324.88134354386,22376.14914201228,0.85,1.1273085221906263,0.6492210514775059,42257.45940475719,25750.0,0.0,0.0,5436.595591827332,0.07808271971725317,1.9520679929313274,2289.2622923016247,3147.3332995257074,5436.595591827332,138.40530778703175,0.42252553959552547,1.1786259360252906,1.2678401618763393,1.1523885827651905,0.0034240716643507653,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31186.595591827332,,,,,,,,,,,,,,,,,,,,2.0,16549.307214191755,1609.979453029258,0.37377605206176434,0.15205461021788758,6.112871282664199,4.7366236637583174
1278.0,-29.776347913353064,4.6846176062632106,35.28573214786182,24.32323411284017,5.1895346186263405,-26.27975967100063,-39.814189612492896,1.6929463762743477,-0.961241951038005,-4.838500930874348,40.56859321052208,42391.94681977236,31215.60670477266,31215.60670477266,73607.55352454502,77466.5453115152,77466.5453115152,31215.60670477266,108682.15201628787,108682.15201628787,108682.15201628787,135007.061183681,135007.061183681,0.0,0.0,91623.17046800065,56548.571976259525,38971.776101934585,26324.909167393136,65296.68526932772,22376.172792284164,1610.0,0.0,0.8856811481057849,2.8484768482630463,0.0014959128700940735,0.0,-0.961241951038005,356894.00047768035,1579195.8052193576,4.424831471265144,1579195.8052193576,4.424831471265144,0.85,0.10126771637381278,4.028046144702076,101325.0,128395.20744101367,1.2671621755836533,1.0,0.0,4.028046144700088,1.2838193857444422,1.284119086342361,3.137548933619157,22746.306069136983,2319.477708405723,19334.357521534097,1971.5557832220072,0.85,0.849999884058874,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5554.146087814199,4632.441516551485,5.62023508406805,4.6846176062632106,-1.873694567654014,6.5583121739172245,4.736021152272508,3.5,1.353148900649288,0.6,0.0002334323654385558,0.9770118000592056,0.00023892481690027706,198.73940822608665,0.0,0.0,0.0,0.0,8.053000090420232e-05,0.00015290236453435348,0.000615897779978434,0.10126771637043692,0.07198577439860926,0.02928194197182767,0.1012677169371925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538932.3559330826,578.689713468767,0.0,0.10126771637043692,0.07198577440100896,0.02928194197280382,0.37377600792296556,0.37377600792296556,0.1520423068727756,0.0,3.8755668401545336,5.015824754123969,1.097392920886307,3.8772589798363697,5.013441606731135,1.1089234134175285,26324.909167393136,22376.172792284164,0.85,1.1272785627775384,0.6492205024637818,42257.45940475719,25750.0,0.0,0.0,5434.432196296536,0.07805111320139838,1.9512778300349578,2288.358932979529,3146.073263317007,5434.432196296536,138.48337549157506,0.42235450866557533,1.1786042154638485,1.2678413851713404,1.1523885827651905,0.0034240096304704996,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31184.432196296537,,,,,,,,,,,,,,,,,,,,2.0,16549.301241238725,1610.0,0.37377600792296556,0.1520423068727756,6.112871282664199,4.736021152272508
1279.0,-29.777019302160255,4.684362258387497,35.28562495430935,24.322792735788994,5.189126288213296,-26.280404752847282,-39.814805368054635,1.6925117389005668,-0.9622349720719399,-4.838891955261394,40.56834209912596,42391.785830727255,31212.91255875712,31212.91255875712,73604.69838948437,77466.41151173388,77466.41151173388,31212.91255875712,108679.324070491,108679.324070491,108679.324070491,135003.645291547,135003.645291547,0.0,0.0,91623.1431771234,56548.51749611783,38971.80631222842,26324.321221056005,65296.12753328442,22375.673037897603,1609.9798192064525,0.0,0.8856800593525399,2.8484439954646525,0.0014959128700940735,0.0,-0.9622349720719399,356888.5684203629,1579184.8485002813,4.424868119172231,1579184.8485002813,4.424868119172231,0.85,0.10126515483388238,4.028046144702076,101325.0,128395.24864132272,1.2671625821990893,1.0,0.0,4.028046144701078,1.283821415983078,1.284121117054945,3.137543971890845,22746.299293922333,2319.4770175261006,19334.35404704701,1971.555428922926,0.85,0.8499999844903574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5553.721374166174,4632.441516551485,5.620179777823902,4.684362258387497,-1.8742197294848184,6.558581987872316,4.735417578678424,3.5,1.3529764510509783,0.6,0.0002334323654385558,0.9770799499157584,0.00023890815225374525,198.7399564850341,0.0,0.0,0.0,0.0,8.052439851187328e-05,0.00015290796692668253,0.0006159203466732561,0.10126515483271471,0.0719856288458842,0.029279525986830503,0.10126515514493489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538931.1136321885,578.6901205605458,0.0,0.10126515483271471,0.07198562884671426,0.029279525987168115,0.3737759654037101,0.3737759654037101,0.152030052320466,0.0,3.8759827137080833,5.015461359456253,1.0994677556040529,3.8766569831894344,5.013266229380292,1.1070701388192674,26324.321221056005,22375.673037897603,0.85,1.127244465637946,0.6492235823497836,42257.45940475719,25750.0,0.0,0.0,5432.270813671503,0.07801953168061602,1.950488292015399,2287.4564771131354,3144.8143365583674,5432.270813671503,138.56141160147754,0.4221836129903462,1.178582521663506,1.267842618423104,1.1523885827651905,0.0034239470927685265,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31182.2708136715,,,,,,,,,,,,,,,,,,,,2.0,16549.29525418243,1609.9798192064525,0.3737759654037101,0.152030052320466,6.112871282664199,4.735417578678424
1280.0,-29.77769047766045,4.684104864410311,35.285519307710494,24.322150542307668,5.1884924608167875,-26.281072194550386,-39.81545084444804,1.6918741777064121,-0.9609315275298513,-4.839521461688682,40.56817276922432,42391.749125713155,31210.997774903895,31210.997774903895,73602.74690061706,77466.37760617332,77466.37760617332,31210.997774903895,108677.37538107722,108677.37538107722,108677.37538107722,135001.7193009174,135001.7193009174,0.0,0.0,91623.12438857697,56548.49590811566,38971.80942273478,26324.343919840205,65296.15334257499,22375.692331864175,1610.0,0.0,0.8856774532381596,2.8483521682459223,0.0014959128700940735,0.0,-0.9609315275298513,356879.8235364661,1579177.46017834,4.4249558423606965,1579177.46017834,4.4249558423606965,0.85,0.10126286136644312,4.028046144702076,101325.0,128395.30743527731,1.2671631624503066,1.0,0.0,4.0280461447011815,1.2838243941126573,1.2841240958797522,3.1375366936271267,22746.294629490556,2319.47654188643,19334.35233971764,1971.555254823782,0.85,0.8500000837345466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5553.297276664671,4632.441516551485,5.620264181796031,4.684104864410311,-1.8749095342625224,6.559014398672833,4.7348149114130225,3.5,1.3528042604037207,0.6,0.0002334323654385558,0.9771480832461087,0.00023889149397201705,198.74050457281766,0.0,0.0,0.0,0.0,8.051852609424208e-05,0.00015291383934431372,0.0006159440010424555,0.10126286136363774,0.07198567710106338,0.02927718426257437,0.10126286192329778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538930.275921958,578.6903950711179,0.0,0.10126286136363774,0.07198567710305764,0.029277184263385474,0.37377591989219866,0.37377591989219866,0.15201777281387183,0.0,3.8767909890009378,5.015162445152271,1.1027263196955914,3.8785899341588106,5.012772961866403,1.114638653150564,26324.343919840205,22375.692331864175,0.85,1.127214133342001,0.6492227636030208,42257.45940475719,25750.0,0.0,0.0,5430.11049764153,0.07798797512597921,1.9496993781494787,2286.554333231893,3143.5561644096365,5430.11049764153,138.63941614172057,0.42201285241330716,1.1785608545806445,1.2678438306004487,1.1523885827651905,0.00342388562480889,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31180.11049764153,,,,,,,,,,,,,,,,,,,,2.0,16549.289259096215,1610.0,0.37377591989219866,0.15201777281387183,6.112871282664199,4.7348149114130225
1281.0,-29.778361492554147,4.683851866250867,35.285412320748335,24.32170860646295,5.188083511123779,-26.281717001875904,-39.81606656508518,1.6914390204454437,-0.9619182556963892,-4.839913044082502,40.56792243603584,42391.5894780988,31208.311962365446,31208.311962365446,73599.90144046425,77466.24403063848,77466.24403063848,31208.311962365446,108674.55599300393,108674.55599300393,108674.55599300393,134998.3154156873,134998.3154156873,0.0,0.0,91623.09691953506,56548.44236699514,38971.83839171102,26323.759422683383,65295.5978143944,22375.195509280875,1609.9800201075852,0.0,0.8856763587633263,2.848319166125717,0.0014959128700940735,0.0,-0.9619182556963892,356874.38389531785,1579166.5375105331,4.424992683066182,1579166.5375105331,4.424992683066182,0.85,0.10126030656740709,4.028046144702076,101325.0,128395.34473825981,1.26716353060212,1.0,0.0,4.028046144701024,1.283826426795607,1.2841261290372206,3.1375317259638913,22746.28781004487,2319.4758464964966,19334.340401250247,1971.554037438906,0.85,0.8499998137151905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5552.872423680504,4632.441516551485,5.62021051109981,4.683851866250867,-1.8754344452715763,6.559286311522444,4.734211201327217,3.5,1.3526317718077763,0.6,0.0002334323654385558,0.9772162053962207,0.00023887484074612604,198.7410525324705,0.0,0.0,0.0,0.0,8.051292475758605e-05,0.00015291944068096975,0.000615966563484978,0.10126030656672669,0.07198553236486638,0.029274774201860306,0.1012603068752915,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538929.037472229,578.6908009003782,0.0,0.10126030656672669,0.07198553236535003,0.029274774202057048,0.373775875656428,0.373775875656428,0.15200554653998843,0.0,3.87722960877403,5.01479763997429,1.1048833987466082,3.877994788386104,5.01259580496361,1.1128137051657632,26323.759422683383,22375.195509280875,0.85,1.127180145431476,0.6492258421248972,42257.45940475719,25750.0,0.0,0.0,5427.952183232232,0.07795644350860449,1.9489110877151106,2285.6530865699337,3142.2990966622974,5427.952183232232,138.7173891372566,0.4218422267781625,1.1785392141717346,1.2678450524924711,1.1523885827651905,0.003423823665301008,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31177.95218323223,,,,,,,,,,,,,,,,,,,,2.0,16549.28324590362,1609.9800201075852,0.373775875656428,0.15200554653998843,6.112871282664199,4.734211201327217
1282.0,-29.779032458806608,4.683596841634733,35.2853068652111,24.321067775040888,5.187451292787804,-26.282384094478026,-39.816715743485815,1.6908029284587913,-0.9606333624124659,-4.84054082609735,40.567753067021954,42391.569094203966,31206.39789254764,31206.39789254764,73597.9669867516,77466.20921191789,77466.20921191789,31206.39789254764,108672.60710446553,108672.60710446553,108672.60710446553,134996.38654301869,134996.38654301869,0.0,0.0,91623.07778405119,56548.437666335434,38971.8223530175,26323.77943855315,65295.60179157065,22375.212522770176,1610.0,0.0,0.885673761530944,2.8482277953019497,0.0014959128700940735,0.0,-0.9606333624124659,356865.66323882394,1579159.1475455214,4.425080107773513,1579159.1475455214,4.425080107773513,0.85,0.10125801766989084,4.028046144702076,101325.0,128395.40581493419,1.26716413338203,1.0,0.0,4.028046144702515,1.2838293980855089,1.2841291010207538,3.1375244644723344,22746.28305948264,2319.4753620739643,19334.33721718125,1971.5537127542282,0.85,0.8499998512557421,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5552.448180382434,4632.441516551485,5.62029520650083,4.683596841634733,-1.8761224326162584,6.559719274250991,4.733608388323136,3.5,1.3524595395208958,0.6,0.0002334323654385558,0.9772843277309284,0.00023885818979676275,198.74160045542357,0.0,0.0,0.0,0.0,8.050701943891526e-05,0.00015292534599964055,0.0006159903503810832,0.10125801766712504,0.07198557949620907,0.029272438170915977,0.10125801822454225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538928.1995693183,578.6910754737354,0.0,0.10125801766712504,0.07198557949817529,0.02927243817171556,0.37377582824459415,0.37377582824459415,0.15199329820122395,0.0,3.87805116440893,5.0144968742743,1.108193168449759,3.8799074636849014,5.012103247700566,1.1203132919925451,26323.77943855315,22375.212522770176,0.85,1.1271504506794017,0.64922549040166,42257.45940475719,25750.0,0.0,0.0,5425.794938611518,0.07792493679965175,1.9481234199912918,2284.752154704281,3141.0427839072368,5425.794938611518,138.79533061300913,0.4216717359288511,1.1785176003933329,1.2678462535182877,1.1523885827651905,0.003423762764920835,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31175.794938611518,,,,,,,,,,,,,,,,,,,,2.0,16549.277213555997,1610.0,0.37377582824459415,0.15199329820122395,6.112871282664199,4.733608388323136
1283.0,-29.77970196334831,4.68334619960378,35.28520006994637,24.320626467838906,5.187042982327308,-26.28302747848626,-39.81733125457538,1.6903684974653381,-0.9616259676044479,-4.840931837256932,40.567503134474656,42391.41469142636,31203.716732586527,31203.716732586527,73595.13142401288,77466.07564814822,77466.07564814822,31203.716732586527,108669.79238073475,108669.79238073475,108669.79238073475,134992.98787400452,134992.98787400452,0.0,0.0,91623.04997439611,56548.38901767471,38971.84550746823,26323.195493269784,65295.04100073801,22374.716169279316,1609.9800292292675,0.0,0.8856726684851651,2.8481949405112688,0.0014959128700940735,0.0,-0.9616259676044479,356860.23170285893,1579148.242454194,4.425116900582741,1579148.242454194,4.425116900582741,0.85,0.1012554689133626,4.028046144702076,101325.0,128395.44668118669,1.2671645367005842,1.0,0.0,4.028046144702696,1.2838314273917706,1.284131130800746,3.1375195051000166,22746.27615547656,2319.474658061271,19334.333535255795,1971.55333730232,0.85,0.8499999473804295,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5552.023188436032,4632.441516551485,5.620242508637001,4.68334619960378,-1.8766463131913897,6.559992512795169,4.733004542341019,3.5,1.3522870120974342,0.6,0.0002334323654385558,0.9773523067662548,0.0002388415761875148,198.74214718772905,0.0,0.0,0.0,0.0,8.050142074822538e-05,0.00015293094469033043,0.0006160129021655318,0.1012554689126559,0.07198543459844083,0.029270034314215074,0.10125546922173768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538926.9631028479,578.691480652579,0.0,0.1012554689126559,0.07198543459894323,0.029270034314419366,0.3737757819337679,0.3737757819337679,0.15198110357850686,0.0,3.8784995430547724,5.0141313263785605,1.1103866235080204,3.8793058696524554,5.0119275988027425,1.1184633829653876,26323.195493269784,22374.716169279316,0.85,1.1271167043632158,0.6492287016244805,42257.45940475719,25750.0,0.0,0.0,5423.639688872081,0.07789345497032413,1.9473363742581014,2283.8521166621463,3139.7875722099343,5423.639688872081,138.87324059387296,0.4215013797095458,1.178496013202086,1.2678474641655204,1.1523885827651905,0.003423701377718779,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31173.63968887208,,,,,,,,,,,,,,,,,,,,2.0,16549.271159815657,1609.9800292292675,0.3737757819337679,0.15198110357850686,6.112871282664199,4.733004542341019
1284.0,-29.780371281605294,4.683093523480116,35.285094805396106,24.319986334908776,5.186411384292192,-26.283693025721753,-39.81797645157201,1.6897331284085395,-0.960347261408117,-4.841558897689658,40.56733412816472,42391.38434328119,31201.806642533043,31201.806642533043,73593.19098581423,77466.04110317018,77466.04110317018,31201.806642533043,108667.84774570323,108667.84774570323,108667.84774570323,134991.0635262973,134991.0635262973,0.0,0.0,91623.03069714097,56548.37393725153,38971.84084432161,26323.215780594073,65295.056624915684,22374.73341350496,1610.0,0.0,0.885670073543456,2.8481037417148967,0.0014959128700940735,0.0,-0.960347261408117,356851.5213400843,1579140.8683801389,4.425204248674609,1579140.8683801389,4.425204248674609,0.85,0.10125318578499504,4.028046144702076,101325.0,128395.51082004623,1.267165169701912,1.0,0.0,4.028046144702943,1.2838343953278615,1.2841340994296853,3.137512251861274,22746.27136971829,2319.474170049741,19334.329624550686,1971.5529385213797,0.85,0.8499999542909761,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5551.598806192437,4632.441516551485,5.620328076972981,4.683093523480116,-1.8773331776219968,6.560426701102113,4.73240159339774,3.5,1.352114740970783,0.6,0.0002334323654385558,0.9774202719858335,0.00023882496826497078,198.7426937709171,0.0,0.0,0.0,0.0,8.049555242082041e-05,0.00015293681301773538,0.0006160365400591113,0.10125318578203166,0.07198548144420087,0.029267704337830776,0.1012531863413868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538926.1269951235,578.6917546373168,0.0,0.10125318578203166,0.07198548144630762,0.02926770433868741,0.37377573237311745,0.37377573237311745,0.15196888641205233,0.0,3.87932747248783,5.013830611040476,1.1137194380534652,3.8812116362815345,5.011438546635532,1.125932911270752,26323.215780594073,22374.73341350496,0.85,1.127086716664736,0.6492280814885645,42257.45940475719,25750.0,0.0,0.0,5421.485507693255,0.07786199799186835,1.9465499497967071,2282.9523934596486,3138.5331142336067,5421.485507693255,138.951119104714,0.4213311579646553,1.1784744525547268,1.2678486540092868,1.1523885827651905,0.003423641046407461,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31171.485507693254,,,,,,,,,,,,,,,,,,,,2.0,16549.26511299271,1610.0,0.37377573237311745,0.15196888641205233,6.112871282664199,4.73240159339774
1285.0,-29.781040468756462,4.682845245507659,35.28498818868246,24.319546424690657,5.186004646789048,-26.284335966947957,-39.81859189281238,1.6893001449805527,-0.961355233718507,-4.84194827208359,40.567084215377086,42391.2309509058,31199.126675299118,31199.126675299118,73590.35762620492,77465.90688079769,77465.90688079769,31199.126675299118,108665.03355609681,108665.03355609681,108665.03355609681,134987.66320150622,134987.66320150622,0.0,0.0,91623.00273655693,56548.32680666504,38971.86214432432,26322.629645409408,65294.49178973373,22374.235198597995,1609.9798576415083,0.0,0.8856689887623931,2.848071287349757,0.0014959128700940735,0.0,-0.961355233718507,356846.1127073319,1579129.9642459392,4.425240763491422,1579129.9642459392,4.425240763491422,0.85,0.10125064149000926,4.028046144702076,101325.0,128395.54934790278,1.2671655499422925,1.0,0.0,4.028046144702492,1.283836417888016,1.2841361224619952,3.1375073090140573,22746.264428242688,2319.4734622162196,19334.32898090498,1971.5528728877832,0.85,0.8500001853886253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5551.173676351543,4632.441516551485,5.620275728033869,4.682845245507659,-1.877855291146195,6.560700536653854,4.731797613099774,3.5,1.351942175171364,0.6,0.0002334323654385558,0.9774882289895257,0.00023880836465914839,198.74324025004626,0.0,0.0,0.0,0.0,8.04899551025648e-05,0.000152942410335991,0.0006160590863153315,0.10125064148919581,0.07198533548172215,0.02926530600747367,0.10125064179797673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538924.89062761,578.6921597832145,0.0,0.10125064148919581,0.07198533548230046,0.0292653060077088,0.37377568390208415,0.37377568390208415,0.15195672179405348,0.0,3.879777210052737,5.013465136131458,1.115918593460549,3.8805930383650775,5.01126479988028,1.124020997606351,26322.629645409408,22374.235198597995,0.85,1.1270530730706376,0.6492313484484611,42257.45940475719,25750.0,0.0,0.0,5419.333318604326,0.07783056583557378,1.9457641458893427,2282.053563151814,3137.2797554525123,5419.333318604326,139.0289661703695,0.42116107053881885,1.1784529184080748,1.2678498535107152,1.1523885827651905,0.0034235802264336503,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31169.333318604327,,,,,,,,,,,,,,,,,,,,2.0,16549.259047584852,1609.9798576415083,0.37377568390208415,0.15195672179405348,6.112871282664199,4.731797613099774
1286.0,-29.781708295586018,4.682594896564481,35.284883114650754,24.31890625683593,5.185372878145077,-26.28500018889671,-39.819233108405,1.688664771455834,-0.960071200373875,-4.8425756858924185,40.56691591474141,42391.19013837388,31197.224065884933,31197.224065884933,73588.41420425882,77465.87271602062,77465.87271602062,31197.224065884933,108663.09678190555,108663.09678190555,108663.09678190555,134985.74970610032,134985.74970610032,0.0,0.0,91622.98316684857,56548.30058920207,38971.86953071834,26322.65292419477,65294.52245491311,22374.254985565552,1610.0,0.0,0.8856663893654485,2.847979979169198,0.0014959128700940735,0.0,-0.960071200373875,356837.39770718385,1579122.6210266475,4.42532826204067,1579122.6210266475,4.42532826204067,0.85,0.10124836471278088,4.028046144702076,101325.0,128395.60925537917,1.2671661411831154,1.0,0.0,4.028046144701957,1.2838393858680515,1.2841390911348893,3.1375000557243102,22746.25956988018,2319.4729668011178,19334.32507469072,1971.5524745647824,0.85,0.8500001952097905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5550.749162321294,4632.441516551485,5.620362793125825,4.682594896564481,-1.8785417769808763,6.561136673545358,4.73119453845055,3.5,1.3517698681287287,0.6,0.0002334323654385558,0.9775560529319473,0.00023879179586524052,198.74378562129036,0.0,0.0,0.0,0.0,8.048412375431213e-05,0.00015294824168424366,0.000616082575255179,0.10124836470895676,0.07198538288395848,0.029262981824998285,0.10124836527724958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538924.058011805,578.6924326233357,0.0,0.10124836470895676,0.07198538288667733,0.029262981826103554,0.3737756321735204,0.3737756321735204,0.15194453266137448,0.0,3.88060811623194,5.013165303007895,1.119260788841359,3.8825044855185524,5.010776089301771,1.1315110338621253,26322.65292419477,22374.254985565552,0.85,1.127022779821581,0.6492304184879468,42257.45940475719,25750.0,0.0,0.0,5417.182192703653,0.07779915847277291,1.944978961819321,2281.155045132381,3136.0271475712716,5417.182192703653,139.106781815648,0.42099111727690935,1.1784314107190386,1.2678510321347052,1.1523885827651905,0.0034235204660462613,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31167.18219270365,,,,,,,,,,,,,,,,,,,,2.0,16549.25296249287,1610.0,0.3737756321735204,0.15194453266137448,6.112871282664199,4.73119453845055
1287.0,-29.782375898752566,4.682348993213275,35.284776663840304,24.318468861188762,5.184968790756575,-26.28564143942547,-39.81984449839217,1.6882343314296964,-0.9611014098274495,-4.842962242269364,40.566665666032,42391.0264347625,31194.541462467023,31194.541462467023,73585.56789722951,77465.73784100711,77465.73784100711,31194.541462467023,108660.27930347413,108660.27930347413,108660.27930347413,134982.34131234625,134982.34131234625,0.0,0.0,91622.95498567117,56548.24357942749,38971.90156249297,26322.06200887211,65293.96357136508,22373.752707541295,1609.9795113685445,0.0,0.8856653201874503,2.8479481568383527,0.0014959128700940735,0.0,-0.9611014098274495,356832.02838544926,1579111.7023299483,4.425364251843994,1579111.7023299483,4.425364251843994,0.85,0.10124582297415159,4.028046144702076,101325.0,128395.64360752882,1.267166480212473,1.0,0.0,4.028046144702819,1.2838413965630342,1.284141102299258,3.13749514191203,22746.25257364022,2319.472253383186,19334.31738133755,1971.5516900610862,0.85,0.850000118425809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5550.323895545038,4632.441516551485,5.620310102533889,4.682348993213275,-1.8790613062325736,6.561410299445849,4.730590425261871,3.5,1.3515972643605347,0.6,0.0002334323654385558,0.977623859233516,0.00023877523367890507,198.74433081287495,0.0,0.0,0.0,0.0,8.047856401005268e-05,0.00015295380142850312,0.0006161049701616088,0.10124582297318029,0.07198523495925502,0.029260588013925268,0.10124582328126823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538922.8199836244,578.6928383128936,0.0,0.10124582297318029,0.0719852349599456,0.02926058801420599,0.37377558157755064,0.37377558157755064,0.15193239472748002,0.0,3.88105404450323,5.012800515037156,1.1214464484596647,3.88186083244193,5.010608265908729,1.129499816180271,26322.06200887211,22373.752707541295,0.85,1.1269888343782632,0.649233468396047,42257.45940475719,25750.0,0.0,0.0,5415.03306032232,0.07776777587484163,1.9441943968710391,2280.257421716434,3134.7756386058863,5415.03306032232,139.18456606532934,0.4208212980240345,1.1784099294446122,1.2678522205914204,1.1523885827651905,0.003423460208117588,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31165.03306032232,,,,,,,,,,,,,,,,,,,,2.0,16549.246882346422,1609.9795113685445,0.37377558157755064,0.15193239472748002,6.112871282664199,4.730590425261871
1288.0,-29.783044058313305,4.682100953436268,35.28467177977004,24.317827366199367,5.184335673656793,-26.286306095833638,-39.82049336247144,1.6875977111771139,-0.9598006685998257,-4.843591056030707,40.56649839793573,42391.01591669158,31192.649754420832,31192.649754420832,73583.66567111241,77465.7040419424,77465.7040419424,31192.649754420832,108658.35379636323,108658.35379636323,108658.35379636323,134980.44469953584,134980.44469953584,0.0,0.0,91622.93536980958,56548.24724455852,38971.8756947234,26322.09090317262,65293.96659789602,22373.777267696725,1610.0,0.0,0.8856627097916763,2.8478564630273397,0.0014959128700940735,0.0,-0.9598006685998257,356823.2942100646,1579104.4042258922,4.425452121117019,1579104.4042258922,4.425452121117019,0.85,0.10124355297182562,4.028046144702076,101325.0,128395.70975072765,1.2671671329950915,1.0,0.0,4.0280461447033575,1.2838443703899087,1.284144076820356,3.1374878743899015,22746.247703819747,2319.471756799697,19334.31023497629,1971.550961335042,0.85,0.8499999862275968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5549.899257433021,4632.441516551485,5.620399273490286,4.682100953436268,-1.8797481370985958,6.561849090534864,4.729987235911865,3.5,1.351424924546247,0.6,0.0002334323654385558,0.9776917271263481,0.00023875865874887277,198.7448764618282,0.0,0.0,0.0,0.0,8.047266387922839e-05,0.0001529597015593274,0.0006161287361608289,0.10124355296834625,0.07198528374577308,0.029258269222573168,0.10124355353589706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538921.992476796,578.6931094785062,0.0,0.10124355296834625,0.07198528374824695,0.029258269223578673,0.37377552774717326,0.37377552774717326,0.15192022981757386,0.0,3.8818871113599016,5.0125021457029675,1.124793761345984,3.8837903874309063,5.01011612425151,1.137061856771993,26322.09090317262,22373.777267696725,0.85,1.1269596488794649,0.6492332772145835,42257.45940475719,25750.0,0.0,0.0,5412.884981179952,0.0777364180131983,1.9434104503299559,2279.3601051724063,3133.5248760075456,5412.884981179952,139.26231894416483,0.42065161262553163,1.1783884745418762,1.2678533879454097,1.1523885827651905,0.0034234010211432863,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31162.884981179952,,,,,,,,,,,,,,,,,,,,2.0,16549.2407844198,1610.0,0.37377552774717326,0.15192022981757386,6.112871282664199,4.729987235911865
1289.0,-29.783710370494834,4.681857434937615,35.28456548109993,24.317393253464274,5.183935259452417,-26.28694581716799,-39.8211007710546,1.6871707061257317,-0.9608618838013854,-4.843973744059613,40.566247427554494,42390.84081372242,31189.961120939908,31189.961120939908,73580.80193466233,77465.56766647683,77465.56766647683,31189.961120939908,108655.52878741673,108655.52878741673,108655.52878741673,134977.02128328176,134977.02128328176,0.0,0.0,91622.90665261746,56548.17979986384,38971.918725281794,26321.49249586504,65293.41122114683,22373.268621485284,1609.9789866720482,0.0,0.8856616629939281,2.8478255143006557,0.0014959128700940735,0.0,-0.9608618838013854,356817.9787850908,1579093.4541388706,4.425487357771141,1579093.4541388706,4.425487357771141,0.85,0.10124101192442572,4.028046144702076,101325.0,128395.74321205975,1.2671674632327634,1.0,0.0,4.028046144702363,1.2838463650547127,1.2841460719508035,3.1374829997905676,22746.240574509135,2319.471029812335,19334.30807557112,1971.5507411369958,0.85,0.8500001577068678,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5549.473855369016,4632.441516551485,5.6203456280389865,4.681857434937615,-1.8802643547277742,6.5621217896653885,4.729382992234489,3.5,1.3512522834955685,0.6,0.0002334323654385558,0.9777594124343406,0.00023874213070204677,198.74542060511283,0.0,0.0,0.0,0.0,8.046714106621779e-05,0.000152965224372338,0.0006161509823064841,0.10124101192317207,0.07198513298987647,0.02925587893329561,0.10124101223163169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538920.7508795747,578.6935163370858,0.0,0.10124101192317207,0.07198513299076785,0.02925587893365787,0.3737754751154751,0.3737754751154751,0.15190811525759632,0.0,3.8823258296566223,5.012137559624534,1.1269554138322633,3.883111860258225,5.00995344953418,1.134919572699232,26321.49249586504,22373.268621485284,0.85,1.1269253751415493,0.6492361177170834,42257.45940475719,25750.0,0.0,0.0,5410.738901101471,0.07770508485930425,1.9426271214826043,2278.463687512309,3132.2752135891624,5410.738901101471,139.34004047687728,0.4204820609269707,1.178367045967999,1.2678545654428506,1.1523885827651905,0.003423341320871225,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31160.73890110147,,,,,,,,,,,,,,,,,,,,2.0,16549.23465309331,1609.9789866720482,0.3737754751154751,0.15190811525759632,6.112871282664199,4.729382992234489
1290.0,-29.784377611275907,4.681611689402964,35.28446078647005,24.316749872546666,5.183299899968383,-26.287609870878402,-39.821745723579056,1.686532159570817,-0.9595314860757185,-4.844604876646939,40.56608155015759,42390.81795168313,31188.083324427298,31188.083324427298,73578.90127611042,77465.53508522037,77465.53508522037,31188.083324427298,108653.61840964766,108653.61840964766,108653.61840964766,134975.14816050662,134975.14816050662,0.0,0.0,91622.88697484428,56548.169841306815,38971.90792615274,26321.529750858943,65293.43767701168,22373.3002882301,1610.0,0.0,0.885659035595706,2.847733152712075,0.0014959128700940735,0.0,-0.9595314860757185,356809.21267293376,1579086.2167730038,4.425575799861592,1579086.2167730038,4.425575799861592,0.85,0.1012387491962536,4.028046144702076,101325.0,128395.80356494496,1.2671680588694296,1.0,0.0,4.028046144700765,1.2838493479029789,1.2841490554953994,3.137475710278179,22746.23568931853,2319.470531661529,19334.29837212131,1971.5497516604867,0.85,0.84999991366486,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5549.049100803797,4632.441516551485,5.620437440337229,4.681611689402964,-1.880952165460955,6.562563854863919,4.728779699076457,3.5,1.3510799140218448,0.6,0.0002334323654385558,0.9778271971368248,0.00023872558067731086,198.74596550972333,0.0,0.0,0.0,0.0,8.046127727152527e-05,0.00015297108816703054,0.0006161746019420888,0.10123874919272831,0.0719851839687686,0.029253565223959707,0.10123874976303,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538919.9302535912,578.6937852475681,0.0,0.10123874919272831,0.07198518397127524,0.029253565224978365,0.3737754192266583,0.3737754192266583,0.15189597127903937,0.0,3.8831618445063327,5.0118412191499715,1.130309105620256,3.885073390571222,5.009458907448106,1.1425984578884254,26321.529750858943,22373.3002882301,0.85,1.1268958090410954,0.649235504513924,42257.45940475719,25750.0,0.0,0.0,5408.593860269206,0.07767377638466362,1.9418444096165888,2277.5675687760317,3131.026291493174,5408.593860269206,139.41773068816082,0.4203126427741535,1.1783456436802342,1.267855721478189,1.1523885827651905,0.003423282709719664,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31158.593860269204,,,,,,,,,,,,,,,,,,,,2.0,16549.228536503993,1610.0,0.3737754192266583,0.15189597127903937,6.112871282664199,4.728779699076457
1291.0,-29.785043335755688,4.681370568977118,35.28435462693192,24.316320020612352,5.1829042697726155,-26.28824858486441,-39.822352992463834,1.6861095188813775,-0.9606320772168715,-4.844982644492388,40.565829493352474,42390.64461078532,31185.38527876002,31185.38527876002,73576.02988954535,77465.39662684589,77465.39662684589,31185.38527876002,108650.78190560591,108650.78190560591,108650.78190560591,134971.70314532265,134971.70314532265,0.0,0.0,91622.8578737655,56548.10585770503,38971.94668451164,26320.921239716736,65292.867924228376,22372.783053759224,1609.9782890356157,0.0,0.8856580178875111,2.8477033139547783,0.0014959128700940735,0.0,-0.9606320772168715,356803.9657494102,1579075.2193807573,4.425610057512001,1579075.2193807573,4.425610057512001,0.85,0.1012362071459634,4.028046144702076,101325.0,128395.838807912,1.2671684066904714,1.0,0.0,4.028046144698676,1.2838513221958567,1.284151030249165,3.1374708855014766,22746.228464704476,2319.4697949559204,19334.291825979562,1971.5490841397993,0.85,0.8499998958500199,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5548.623565747929,4632.441516551485,5.620382227994298,4.681370568977118,-1.8814643417629142,6.562834910740032,4.728175328231733,3.5,1.350907236637638,0.6,0.0002334323654385558,0.9778948328511156,0.00023870906931573475,198.7465091790187,0.0,0.0,0.0,0.0,8.045575645091309e-05,0.0001529766089876427,0.0006161968400622711,0.10123620714493627,0.07198502953322956,0.0292511776117067,0.10123620744817795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538918.6832828379,578.694193866477,0.0,0.10123620714493627,0.07198502953395994,0.029251177612003465,0.3737753646293225,0.3737753646293225,0.1518838775237715,0.0,3.8835913601833454,5.011476657906201,1.1324403150109106,3.8843505672755327,5.009301973691436,1.1402913984643988,26320.921239716736,22372.783053759224,0.85,1.1268616654261456,0.649238514993386,42257.45940475719,25750.0,0.0,0.0,5406.450827658438,0.07764249256082345,1.9410623140205847,2276.672355461829,3129.77847219661,5406.450827658438,139.49538960268114,0.42014335801311364,1.1783242676359222,1.2678568880871228,1.1523885827651905,0.0034232235634605573,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31156.45082765844,,,,,,,,,,,,,,,,,,,,2.0,16549.22237910133,1609.9782890356157,0.3737753646293225,0.1518838775237715,6.112871282664199,4.728175328231733
1292.0,-29.785709608075162,4.681127103626741,35.284250121171546,24.31567384572702,5.182265745828008,-26.288912083466908,-39.82299791006369,1.6854682212197973,-0.9592609069314335,-4.845617090732581,40.56566534289789,42390.62532667657,31183.524658327846,31183.524658327846,73574.14998500442,77465.36558517291,77465.36558517291,31183.524658327846,108648.89024350076,108648.89024350076,108648.89024350076,134969.8597171689,134969.8597171689,0.0,0.0,91622.83806203117,56548.097803535056,38971.93362055123,26320.969473668134,65292.903094219364,22372.824052617914,1610.0,0.0,0.8856553671722844,2.8476100180804167,0.0014959128700940735,0.0,-0.9592609069314335,356795.1538831738,1579068.057426335,4.4256992849834855,1579068.057426335,4.4256992849834855,0.85,0.10123395236001384,4.028046144702076,101325.0,128395.90372623684,1.2671690473845234,1.0,0.0,4.028046144702998,1.2838543179185562,1.2841540266711995,3.137463564583036,22746.22354625677,2319.4692934138334,19334.293874273302,1971.549293007633,0.85,0.850000169696523,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5548.1987029903,4632.441516551485,5.620477262561079,4.681127103626741,-1.8821538190897718,6.563280922716513,4.727571943052274,3.5,1.3507348408720783,0.6,0.0002334323654385558,0.9779625292774301,0.0002386925454199435,198.74705329868982,0.0,0.0,0.0,0.0,8.044989374062566e-05,0.00015298247169793014,0.000616220455329842,0.10123395235648036,0.07198508351859056,0.02924886883788979,0.10123395293200042,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538917.8712011441,578.694459976747,0.0,0.10123395235648036,0.07198508352110314,0.0292488688389107,0.3737753067288845,0.3737753067288845,0.1518717520189973,0.0,3.8844319139697063,5.011182604045075,1.1358051511569442,3.8863561838011265,5.0088031465527365,1.148133048366276,26320.969473668134,22372.824052617914,0.85,1.126832266576277,0.6492378699336709,42257.45940475719,25750.0,0.0,0.0,5404.30881628255,0.07761123335937267,1.9402808339843152,2275.7774306071933,3128.5313856753564,5404.30881628255,139.57301724507568,0.4199742064901116,1.1783029177924873,1.2678580327409719,1.1523885827651905,0.0034231655312611,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31154.30881628255,,,,,,,,,,,,,,,,,,,,2.0,16549.216229833877,1610.0,0.3737753067288845,0.1518717520189973,6.112871282664199,4.727571943052274
