time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1293.0,-29.7863743569972,4.680888395389945,35.28414408868366,24.3152490927838,5.181875742309534,-26.289549356694415,-39.82360496940089,1.68505074200667,-0.9604086502632754,-4.845988883472313,40.565411863256216,42390.455054949925,31180.813814610665,31180.813814610665,73571.26886956059,77465.2248337706,77465.2248337706,31180.813814610665,108646.03864838126,108646.03864838126,108646.03864838126,134966.38703889566,134966.38703889566,0.0,0.0,91622.80855138216,56548.03877256126,38971.966420912104,26320.3483905144,65292.314811426506,22372.296131937237,1609.9774263690738,0.0,0.8856543851772755,2.847581518043477,0.0014959128700940735,0.0,-0.9604086502632754,356789.9901096526,1579056.9980505307,4.425732340655739,1579056.9980505307,4.425732340655739,0.85,0.10123140782510917,4.028046144702076,101325.0,128395.93947028872,1.267169400150888,1.0,0.0,4.028046144702189,1.283856268115552,1.284155977323458,3.1374587987286566,22746.21621996309,2319.468546339789,19334.286633460382,1971.5485546502,0.85,0.8500001251413302,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5547.773037421594,4632.441516551485,5.620419870150706,4.680888395389945,-1.8826612217606535,6.563549617150599,4.726967448619872,3.5,1.3505621281771063,0.6,0.0002334323654385558,0.9780300759575842,0.0002386760603553049,198.74759617722844,0.0,0.0,0.0,0.0,8.044437554680531e-05,0.00015298798989175048,0.0006162426828691857,0.10123140782412599,0.07198492458420824,0.029246483239917735,0.10123140812245665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538916.617192574,578.6948709013474,0.0,0.10123140782412599,0.07198492458490739,0.029246483240201782,0.3737752502203718,0.3737752502203718,0.15185967737544748,0.0,3.8848509657967725,5.010817993932676,1.1379017444181159,3.8855802332090548,5.008654441382305,1.1456249438579107,26320.3483905144,22372.296131937237,0.85,1.1267982929085127,0.6492411117201097,42257.45940475719,25750.0,0.0,0.0,5402.168826195238,0.07757999875194299,1.939499968798573,2274.883420155958,3127.2854060392797,5402.168826195238,139.6506136399533,0.41980518805163924,1.1782815941074423,1.2678591885280595,1.1523885827651905,0.0034231069355803324,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31152.168826195237,,,,,,,,,,,,,,,,,,,,2.0,16549.210047400553,1609.9774263690738,0.3737752502203718,0.15185967737544748,6.112871282664199,4.726967448619872
1294.0,-29.787039696675073,4.680647198354699,35.28403977173354,24.314599425438814,5.181233257099055,-26.290212412106424,-39.82424981715155,1.6844059725303588,-0.9589863515944899,-4.846627588713034,40.56524976575241,42390.43927171627,31178.97347954798,31178.97347954798,73569.41275126426,77465.19572982086,77465.19572982086,31178.97347954798,108644.16920936885,108644.16920936885,108644.16920936885,134964.57931502,134964.57931502,0.0,0.0,91622.78869573175,56548.03223762708,38971.951620116306,26320.41010565115,65292.361725767456,22372.348589803478,1610.0,0.0,0.8856517051222558,2.8474870374871104,0.0014959128700940735,0.0,-0.9589863515944899,356781.11936452816,1579049.9257290333,4.425822556253871,1579049.9257290333,4.425822556253871,0.85,0.10122916176290482,4.028046144702076,101325.0,128396.00104804794,1.2671700078761208,1.0,0.0,4.028046144702857,1.2838592800795408,1.2841589899905734,3.137451438176714,22746.21129061281,2319.468043685949,19334.2786915685,1971.5477448026086,0.85,0.8499999601932657,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5547.34807492478,4632.441516551485,5.620518679994811,4.680647198354699,-1.883353017663143,6.564000216017842,4.726363983474483,3.5,1.3503897095641382,0.6,0.0002334323654385558,0.9780976877053786,0.00023865956169080526,198.74813954118756,0.0,0.0,0.0,0.0,8.043851423803288e-05,0.0001529938512005229,0.0006162662924913894,0.10122916175921015,0.0719849823562841,0.029244179402926042,0.10122916234182464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538915.81526797,578.6951336829139,0.0,0.10122916175921015,0.07198498235891146,0.02924417940399336,0.3737751903489508,0.3737751903489508,0.1518475687240329,0.0,3.885698055643786,5.010526663607777,1.1412834624097172,3.887641237118544,5.0081500146398525,1.1536711681436032,26320.41010565115,22372.348589803478,0.85,1.1267690554717718,0.6492404034909798,42257.45940475719,25750.0,0.0,0.0,5400.029835318443,0.07754878871020876,1.9387197177552173,2273.989685187291,3126.040150131151,5400.029835318443,139.7281788118946,0.4196363025444194,1.1782602965383835,1.2678603217333266,1.1523885827651905,0.0034230494856781367,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31150.02983531844,,,,,,,,,,,,,,,,,,,,2.0,16549.20387327688,1610.0,0.3737751903489508,0.1518475687240329,6.112871282664199,4.726363983474483
1295.0,-29.78770368951857,4.6804109162929555,35.28393385465594,24.314180539827817,5.1808498395831615,-26.290848346156725,-39.824852895084746,1.6839944962212772,-0.960189956856027,-4.846992434817578,40.564994525851304,42390.255550562484,31176.24672992109,31176.24672992109,73566.50228048358,77465.05216755818,77465.05216755818,31176.24672992109,108641.29889747928,108641.29889747928,108641.29889747928,134961.07288562937,134961.07288562937,0.0,0.0,91622.75873501175,56547.9621180157,38971.99624110673,26319.773988150086,65291.770229256814,22371.80788992757,1609.9764008770487,0.0,0.8856507650401018,2.8474601075357167,0.0014959128700940735,0.0,-0.960189956856027,356776.05222656793,1579038.7896492314,4.425854201241273,1579038.7896492314,4.425854201241273,0.85,0.10122661344922712,4.028046144702076,101325.0,128396.03172557538,1.2671703106397767,1.0,0.0,4.028046144703271,1.2838612022496094,1.284160912609362,3.137446740850215,22746.20385258481,2319.4672852181748,19334.269910343006,1971.546849366808,0.85,0.8499998520916235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5546.922281788672,4632.441516551485,5.6204585437003685,4.6804109162929555,-1.8838549715832782,6.564265887876234,4.725759369694501,3.5,1.3502169627698575,0.6,0.0002334323654385558,0.9781651676149348,0.00023864309747170323,198.74868180818748,0.0,0.0,0.0,0.0,8.043303295102154e-05,0.00015299933248753427,0.0006162883713684035,0.10122661344864069,0.07198481813812577,0.02924179531051492,0.10122661373782531,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538914.5525523076,578.6955474602031,0.0,0.10122661344864069,0.0719848181385428,0.029241795310684323,0.37377513198977025,0.37377513198977025,0.15183551222828903,0.0,3.886105587041982,5.010161759132927,1.1433423929769333,3.8868024779615666,5.008010199281273,1.1509272582516132,26319.773988150086,22371.80788992757,0.85,1.1267346868092558,0.6492434712938399,42257.45940475719,25750.0,0.0,0.0,5397.892882511818,0.07751760320588666,1.937940080147165,2273.096875924678,3124.7960065871407,5397.892882511818,139.80571278545168,0.41946754981540374,1.1782390250429937,1.2678614667548371,1.1523885827651905,0.0034229914376687916,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31147.89288251182,,,,,,,,,,,,,,,,,,,,2.0,16549.197665160096,1609.9764008770487,0.37377513198977025,0.15183551222828903,6.112871282664199,4.725759369694501
1296.0,-29.78836805010156,4.680171975669181,35.28382972679671,24.313526541832857,5.180202449752936,-26.29151101095354,-39.82549767298622,1.6833454106053996,-0.9587066900528498,-4.84763634155448,40.56483480522288,42390.24348823012,31174.42977807409,31174.42977807409,73564.6732663042,77465.02540485897,77465.02540485897,31174.42977807409,108639.45518293306,108639.45518293306,108639.45518293306,134959.3068335061,134959.3068335061,0.0,0.0,91622.73883803409,56547.95692140719,38971.97990736322,26319.85165057304,65291.83155793625,22371.873902987085,1610.0,0.0,0.8856480496424146,2.8473641991567766,0.0014959128700940735,0.0,-0.9587066900528498,356767.1095140002,1579031.8210914994,4.425945607044629,1579031.8210914994,4.425945607044629,0.85,0.10122437701188271,4.028046144702076,101325.0,128396.09569740659,1.2671709419926631,1.0,0.0,4.0280461447017935,1.283864234399285,1.2841639454668763,3.137439331026137,22746.19891297465,2319.466781518118,19334.270799984584,1971.546940085002,0.85,0.8500000757909547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5546.497227984025,4632.441516551485,5.620561680043425,4.680171975669181,-1.8845497361994856,6.564721711868666,4.7251558366031325,3.5,1.3500445247437523,0.6,0.0002334323654385558,0.9782326899233257,0.00023862662518143034,198.74922437847292,0.0,0.0,0.0,0.0,8.042717304102782e-05,0.00015300519239752798,0.0006163119753562619,0.10122437700838226,0.07198488047261271,0.02923949653576954,0.10122437759621564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538913.7623872847,578.6958063879607,0.0,0.10122437700838226,0.07198488047510206,0.02923949653678065,0.3737750701826634,0.3737750701826634,0.15182341946245662,0.0,3.886961238181698,5.009873429113668,1.1467472279279036,3.8889296515016554,5.007498908438777,1.1592180016730822,26319.85165057304,22371.873902987085,0.85,1.1267056155566275,0.6492426767139382,42257.45940475719,25750.0,0.0,0.0,5395.756903221134,0.07748644221073567,1.93716105526839,2272.20432686924,3123.5525763518945,5395.756903221134,139.88321558514883,0.4192989297117728,1.1782177795790396,1.267862588445049,1.1523885827651905,0.0034229345733779205,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31145.756903221132,,,,,,,,,,,,,,,,,,,,2.0,16549.19146184691,1610.0,0.3737750701826634,0.15182341946245662,6.112871282664199,4.7251558366031325
1297.0,-29.789031441169364,4.67993813359904,35.2837239139922,24.313114361744397,5.17982652766328,-26.292145653814,-39.82610431322826,1.682940740307721,-0.9599750450533975,-4.847993274043876,40.564577473062634,42390.07710545756,31171.684030890636,31171.684030890636,73561.7611363482,77464.87857492665,77464.87857492665,31171.684030890636,108636.5626058173,108636.5626058173,108636.5626058173,134955.76066003265,134955.76066003265,0.0,0.0,91622.70840087574,56547.90693140582,38972.00163274435,26319.198054215365,65291.19968695972,22371.31834608306,1609.975213572038,0.0,0.8856471576318706,2.847339072511036,0.0014959128700940735,0.0,-0.9599750450533975,356762.1524369707,1579020.593824539,4.425975634014332,1579020.593824539,4.425975634014332,0.85,0.1012218237421384,4.028046144702076,101325.0,128396.1288803582,1.2671712694829331,1.0,0.0,4.028046144699999,1.2838661247903005,1.2841658362991932,3.137434711395625,22746.19135666639,2319.466010989114,19334.264164388194,1971.5462634424798,0.85,0.8500000664384529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5546.071310222574,4632.441516551485,5.620498238714436,4.67993813359904,-1.8850455693296455,6.564983702928686,4.724551107708782,3.5,1.349871745059652,0.6,0.0002334323654385558,0.978300118712205,0.00023861017797466568,198.7497661599302,0.0,0.0,0.0,0.0,8.042166009638034e-05,0.00015301070534217545,0.0006163341817516951,0.10122182374168452,0.07198471019128343,0.029237113550401095,0.1012218240241427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538912.489322088,578.6962235561406,0.0,0.10122182374168452,0.0719847101916062,0.02923711355053219,0.3737750100194629,0.3737750100194629,0.15181138070470634,0.0,3.8873561837129387,5.009507921005024,1.1487655824466287,3.888018228990461,5.007368950548596,1.1562021880284874,26319.198054215365,22371.31834608306,0.85,1.1266719173340647,0.6492464115944849,42257.45940475719,25750.0,0.0,0.0,5393.622982473844,0.07745530569655697,1.9363826424139226,2271.3127171295973,3122.310265344247,5393.622982473844,139.96068723548152,0.4191304420809357,1.1781965601043742,1.2678637227574163,1.1523885827651905,0.0034228770701254974,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31143.622982473844,,,,,,,,,,,,,,,,,,,,2.0,16549.18522903358,1609.975213572038,0.3737750100194629,0.15181138070470634,6.112871282664199,4.724551107708782
1298.0,-29.78969485243506,4.6797014370618655,35.28361997592279,24.31245519490915,5.179173334018795,-26.29280804450058,-39.82674905620513,1.6822865260843287,-0.9584213783364817,-4.8486433350731915,40.56442045177931,42390.06871419967,31169.893590367014,31169.893590367014,73559.96230456668,77464.85451573732,77464.85451573732,31169.893590367014,108634.74810610432,108634.74810610432,108634.74810610432,134954.04221514083,134954.04221514083,0.0,0.0,91622.68847370081,56547.902672163145,38971.98422393073,26319.29410903651,65291.27833296724,22371.399992681032,1610.0,0.0,0.8856444008413455,2.847241497474314,0.0014959128700940735,0.0,-0.9584213783364817,356753.1245283633,1579013.7430977114,4.426068433696853,1579013.7430977114,4.426068433696853,0.85,0.10121959791808448,4.028046144702076,101325.0,128396.19647113551,1.2671719365520406,1.0,0.0,4.028046144702859,1.2838691809213334,1.2841688931436632,3.1374272430244483,22746.18640955948,2319.465506524601,19334.256729130797,1971.5455052572283,0.85,0.8499999244271225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5545.64617351104,4632.441516551485,5.620606258518805,4.6797014370618655,-1.8857439601399566,6.565445397201822,4.7239475186437385,3.5,1.3496992910410681,0.6,0.0002334323654385558,0.9783675545682069,0.00023859373131152015,198.75030796083664,0.0,0.0,0.0,0.0,8.041580126969328e-05,0.00015301656416886252,0.0006163577813759445,0.10121959791488805,0.07198477786340042,0.02923482005148763,0.10121959850780654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538911.7125119332,578.6964781073402,0.0,0.10121959791488805,0.07198477786567366,0.029234820052410817,0.37377494629702995,0.37377494629702995,0.15179930331016556,0.0,3.8882223373228726,5.009222775737783,1.1521997164332447,3.8902219567366956,5.00684931399303,1.1647765862612118,26319.29410903651,22371.399992681032,0.85,1.1266430093378088,0.6492455010303548,42257.45940475719,25750.0,0.0,0.0,5391.490005905998,0.07742419363519394,1.9356048408798467,2270.4213500409865,3121.0686558650123,5391.490005905998,140.0381277609174,0.41896208677052965,1.1781753665769334,1.2678648328669047,1.1523885827651905,0.0034228207947194474,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31141.490005906,,,,,,,,,,,,,,,,,,,,2.0,16549.17899349752,1610.0,0.37377494629702995,0.15179930331016556,6.112871282664199,4.7239475186437385
1299.0,-29.79035676579764,4.6794700498222275,35.28351425707631,24.31205069823193,5.178805915325388,-26.293440507076756,-39.82735164519397,1.6818896566045123,-0.9597628429490328,-4.848991332623818,40.56416070795958,42389.89129292261,31167.12558082999,31167.12558082999,73557.01687375261,77464.70431868703,77464.70431868703,31167.12558082999,108631.82989951702,108631.82989951702,108631.82989951702,134950.45052711724,134950.45052711724,0.0,0.0,91622.6575139511,56547.84448818692,38972.01447307131,26318.620627600205,65290.63510067151,22370.827533460175,1609.9738652391209,0.0,0.8856435632924251,2.84721840661785,0.0014959128700940735,0.0,-0.9597628429490328,356748.29168646294,1579002.4107098058,4.426096627527936,1579002.4107098058,4.426096627527936,0.85,0.10121703857083708,4.028046144702076,101325.0,128396.23060058073,1.2671722733834763,1.0,0.0,4.028046144702385,1.2838710348855682,1.2841707475406958,3.137422712446423,22746.178723513043,2319.464722765985,19334.255732523492,1971.5454036315657,0.85,0.8500001678320325,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5545.220133980516,4632.441516551485,5.620538919607751,4.6794700498222275,-1.8862329626048515,6.565703012427079,4.7233426787443555,3.5,1.3495264796412445,0.6,0.0002334323654385558,0.9784348431597868,0.00023857732282376855,198.75084854136557,0.0,0.0,0.0,0.0,8.041032585610311e-05,0.00015302203958245269,0.000616379836594547,0.1012170385705403,0.07198460072897202,0.029232437841568287,0.10121703884485014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538910.4275170929,578.6968991841861,0.0,0.1012170385705403,0.07198460072918306,0.029232437841654028,0.37377488435888473,0.37377488435888473,0.15178728224238308,0.0,3.888603635028801,5.0088566557557215,1.1541738710652112,3.8892284896747924,5.00673217931211,1.1614495476474076,26318.620627600205,22370.827533460175,0.85,1.126608996226414,0.649249179879499,42257.45940475719,25750.0,0.0,0.0,5389.359112073449,0.07739310599853186,1.9348276499632948,2269.530938201996,3119.8281738714527,5389.359112073449,140.1155371858961,0.41879386362841886,1.1781541989547386,1.2678659565285648,1.1523885827651905,0.0034227638332087443,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31139.35911207345,,,,,,,,,,,,,,,,,,,,2.0,16549.17273544379,1609.9738652391209,0.37377488435888473,0.15178728224238308,6.112871282664199,4.7233426787443555
1300.0,-29.79101795200403,4.6792357638228905,35.28341043414479,24.311391496472083,5.178152434875395,-26.294100924102757,-39.82798853013662,1.6812354069736866,-0.9581892487919959,-4.849641800152207,40.56400449149274,42389.8593225444,31165.34344916445,31165.34344916445,73555.20277170885,77464.68116637287,77464.68116637287,31165.34344916445,108630.02461553732,108630.02461553732,108630.02461553732,134948.74561437994,134948.74561437994,0.0,0.0,91622.63747581697,56547.815631986785,38972.024270922426,26318.720998842615,65290.745269765044,22370.912849016222,1609.9989031392347,0.0,0.8856408014110407,2.847120520380455,0.0014959128700940735,0.0,-0.9581892487919959,356739.2584086424,1578995.595154961,4.426189599088734,1578995.595154961,4.426189599088734,0.85,0.10121481685476645,4.028046144702076,101325.0,128396.28933885918,1.2671728530852127,1.0,0.0,4.02804614470122,1.2838740912053834,1.284173804573992,3.1374152436710423,22746.173748859474,2319.464215492495,19334.24833285504,1971.5446490753766,0.85,0.8500000284146466,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5544.794922985195,4632.441516551485,5.620648532910162,4.6792357638228905,-1.886930964266043,6.566166728088934,4.722739045988835,3.5,1.349354013139667,0.6,0.0002334323654385558,0.9785020628145258,0.00023856093339969043,198.75138853096635,0.0,0.0,0.0,0.0,8.04045391875926e-05,0.00015302782625096318,0.0006164031455623314,0.10121481685093979,0.07198466914968818,0.02923014770125161,0.10121481745094159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538909.6546892452,578.697152430109,0.0,0.10121481685093979,0.07198466915240977,0.029230147702356685,0.3737748187456068,0.3737748187456068,0.15177521995334906,0.0,3.889466436135592,5.008575023360606,1.1575891464397614,3.891452551360203,5.006214833830654,1.1700897247203557,26318.720998842615,22370.912849016222,0.85,1.1265793102498238,0.649247594699679,42257.45940475719,25750.0,0.0,0.0,5387.22912924394,0.0773620427584979,1.9340510689624455,2268.6407490532397,3118.5883801907007,5387.22912924394,140.1929155348288,0.4186257725026939,1.1781330571958952,1.267867054986807,1.1523885827651905,0.0034227081502072247,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31137.22912924394,,,,,,,,,,,,,,,,,,,,2.0,16549.166485284346,1609.9989031392347,0.3737748187456068,0.15177521995334906,6.112871282664199,4.722739045988835
1301.0,-29.791679912563115,4.6790024406124715,35.28330673557661,24.310849990602605,5.177631236142856,-26.294748807766016,-39.828612248506374,1.6807001313457146,-0.9580146314553417,-4.85015237262794,40.56380046778523,42389.769527806246,31163.100016851986,31163.100016851986,73552.86954465823,77464.59905659479,77464.59905659479,31163.100016851986,108627.69907344677,108627.69907344677,108627.69907344677,134946.1581147468,134946.1581147468,0.0,0.0,91622.6123591186,56547.78283032985,38972.03280976528,26318.459041300026,65290.49185106531,22370.69018510502,1610.0,0.0,0.8856389292324445,2.8470579098315616,0.0014959128700940735,0.0,-0.9580146314553417,356732.1680296142,1578986.6938570014,4.426252621338936,1578986.6938570014,4.426252621338936,0.85,0.10121244621753792,4.028046144702076,101325.0,128396.33588407317,1.2671733124507591,1.0,0.0,4.028046144701858,1.283876591750301,1.2841763057026483,3.137409133077709,22746.167513405,2319.4635796530924,19334.24266743504,1971.5440713633136,0.85,0.8500000123555228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5544.36880253912,4632.441516551485,5.620675883354011,4.6790024406124715,-1.8875326709992373,6.566535111611708,4.722134153128739,3.5,1.349181186608211,0.6,0.0002334323654385558,0.9785693661846202,0.0002385445258200691,198.751929155919,0.0,0.0,0.0,0.0,8.039887252226543e-05,0.00015303349291629037,0.0006164259711517559,0.10121244621564851,0.07198462413120482,0.029227822084443685,0.10121244665104452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538908.6453517557,578.6974831770718,0.0,0.10121244621564851,0.07198462413254857,0.029227822084989356,0.373774755073723,0.373774755073723,0.1517632134314086,0.0,3.8902412663510404,5.00822986677764,1.1608588622373759,3.8921377411725757,5.005880900392583,1.1730268105296204,26318.459041300026,22370.69018510502,0.85,1.1265479468655297,0.6492487393800296,42257.45940475719,25750.0,0.0,0.0,5385.10123160168,0.0773310038870613,1.9332750971765307,2267.751517486688,3117.3497141149924,5385.10123160168,140.2702628320989,0.41845781324167336,1.1781119412585932,1.2678681672074954,1.1523885827651905,0.0034226517704451583,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31135.10123160168,,,,,,,,,,,,,,,,,,,,2.0,16549.160227628483,1610.0,0.373774755073723,0.1517632134314086,6.112871282664199,4.722134153128739
1302.0,-29.792340591732387,4.678771615445172,35.283202483102514,24.310357553791277,5.17716504194365,-26.29539003829554,-39.829231217130996,1.680214488507061,-0.9583965208865379,-4.850604825272082,40.5635769373691,42389.665186143306,31160.67388415228,31160.67388415228,73550.33907029558,77464.49281689753,77464.49281689753,31160.67388415228,108625.1667010498,108625.1667010498,108625.1667010498,134943.21732479555,134943.21732479555,0.0,0.0,91622.58486106292,56547.75723030974,38972.03070083686,26318.050623745734,65290.0813245826,22370.343030183874,1609.9913895799652,0.0,0.8856374253931016,2.8470096230072195,0.0014959128700940735,0.0,-0.9583965208865379,356725.8848598909,1578976.9415494292,4.42630324449148,1578976.9415494292,4.42630324449148,0.85,0.1012100165445039,4.028046144702076,101325.0,128396.38744013564,1.2671738212695351,1.0,0.0,4.028046144698901,1.2838788604436238,1.284178574925585,3.1374035890817993,22746.16068675637,2319.462883528664,19334.241033971128,1971.5439047963503,0.85,0.8500001956474446,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5543.942589782606,4632.441516551485,5.6206703766342905,4.678771615445172,-1.8880936105531059,6.566865225998278,4.721529160233301,3.5,1.3490083314952288,0.6,0.0002334323654385558,0.9786365442516652,0.00023852815103798797,198.75246873728975,0.0,0.0,0.0,0.0,8.039324937475926e-05,0.00015303911606379654,0.0006164486214493891,0.10121001654285453,0.07198453176974874,0.02922548477310578,0.1012100169207944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538907.5395120464,578.6978455463387,0.0,0.10121001654285453,0.07198453177092184,0.029225484773582062,0.3737746889133988,0.3737746889133988,0.15175124496937892,0.0,3.8908533616818204,5.0078809273503,1.1635824799034822,3.8922083043855196,5.005627056707567,1.1736695868983702,26318.050623745734,22370.343030183874,0.85,1.1265162728875768,0.6492512235573372,42257.45940475719,25750.0,0.0,0.0,5382.974864076419,0.07729998935623328,1.9324997339058303,2266.862896683548,3116.1119673928706,5382.974864076419,140.34757910206164,0.41828998569390274,1.178090851101105,1.2678692748588016,1.1523885827651905,0.003422595623195116,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31132.97486407642,,,,,,,,,,,,,,,,,,,,2.0,16549.153932420217,1609.9913895799652,0.3737746889133988,0.15175124496937892,6.112871282664199,4.721529160233301
1303.0,-29.79300092357168,4.6785405222345124,35.283098914761766,24.309779551718407,5.176602671795788,-26.296040574303525,-39.82985535459591,1.679642322527641,-0.9578014976087843,-4.851158964567835,40.563388358779754,42389.58359067162,31158.58099057193,31158.58099057193,73548.16458124355,77464.42933689215,77464.42933689215,31158.58099057193,108623.01032746409,108623.01032746409,108623.01032746409,134940.9130309457,134940.9130309457,0.0,0.0,91622.56104140806,56547.715295187525,38972.05082913393,26317.902703481614,65289.953532615546,22370.21729795937,1610.0,0.0,0.8856352740318725,2.8469362351250607,0.0014959128700940735,0.0,-0.9578014976087843,356718.18969557306,1578968.7141741507,4.426375665120017,1578968.7141741507,4.426375665120017,0.85,0.10120770294912779,4.028046144702076,101325.0,128396.4349318432,1.2671742899762468,1.0,0.0,4.028046144703217,1.2838815333423674,1.2841812484483022,3.137397057356018,22746.154773305032,2319.4622805244435,19334.2320086299,1971.5429844676726,0.85,0.8500000198416228,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5543.516612131522,4632.441516551485,5.620724743998057,4.6785405222345124,-1.888724631925209,6.567265154159721,4.720924532042186,3.5,1.3488355805834817,0.6,0.0002334323654385558,0.9787036919731614,0.0002385117858990943,198.7530080379211,0.0,0.0,0.0,0.0,8.038757963799682e-05,0.00015304478580055897,0.0006164714594106966,0.1012077029468323,0.07198452189743319,0.029223181049399107,0.10120770342977906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538906.6065849042,578.6981512542153,0.0,0.1012077029468323,0.07198452189906589,0.0292231810500619,0.3737746203027254,0.3737746203027254,0.15173927600513507,0.0,3.8916107614972475,5.007562855252218,1.1667285760123036,3.89335746695906,5.005239591158215,1.1783241210602,26317.902703481614,22370.21729795937,0.85,1.1264851727073542,0.6492512445960914,42257.45940475719,25750.0,0.0,0.0,5380.849805292759,0.07726899913806626,1.9317249784516548,2265.974748559153,3114.8750567336065,5380.849805292759,140.42486436904446,0.41812228970815046,1.178069786681788,1.2678703706524126,1.1523885827651905,0.003422540077884901,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31130.84980529276,,,,,,,,,,,,,,,,,,,,2.0,16549.147640817107,1610.0,0.3737746203027254,0.15173927600513507,6.112871282664199,4.720924532042186
1304.0,-29.793661285956272,4.678312220130533,35.28299466170745,24.309297243040078,5.176147850530544,-26.2966803821021,-39.830470306891925,1.6791669466764612,-0.9582922769840252,-4.8515993894047655,40.56316127883281,42389.46397037613,31156.122701799715,31156.122701799715,73545.58667217585,77464.31809792516,77464.31809792516,31156.122701799715,108620.44079972488,108620.44079972488,108620.44079972488,134937.9068236191,134937.9068236191,0.0,0.0,91622.53302172464,56547.67889417595,38972.06014172076,26317.466023894212,65289.52616561497,22369.84612031008,1609.9894920442594,0.0,0.8856338446070556,2.846890829732488,0.0014959128700940735,0.0,-0.9582922769840252,356712.0737419795,1578958.8070910913,4.426423783550426,1578958.8070910913,4.426423783550426,0.8500000000000001,0.1012052650328329,4.028046144702076,101325.0,128396.4791386613,1.2671747262636202,1.0,0.0,4.028046144703071,1.2838837540901997,1.284183469714556,3.137391630565865,22746.147817157453,2319.4615711947968,19334.22904207575,1971.542681963336,0.85,0.8500001493655955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5543.090284625914,4632.441516551485,5.620713555435502,4.678312220130533,-1.8892765885406568,6.56758880867119,4.720319438282712,3.5,1.3486626966522035,0.6,0.0002334323654385558,0.9787708477712433,0.00023849542103762496,198.75354736642606,0.0,0.0,0.0,0.0,8.038199370189223e-05,0.00015305037173666357,0.0006164939598190872,0.10120526503154416,0.07198441987811117,0.02922084515343298,0.10120526539564001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538905.4831861967,578.6985193768704,0.0,0.10120526503154416,0.07198441987902786,0.02922084515380505,0.3737745513717643,0.3737745513717643,0.15172733408522387,0.0,3.89216404358865,5.007217829990623,1.169242858167479,3.893307112420757,5.005002422361201,1.1785139546913115,26317.466023894212,22369.84612031008,0.85,1.1264530620978679,0.649253662261999,42257.45940475719,25750.0,0.0,0.0,5378.72644932226,0.07723803320465476,1.9309508301163674,2265.087320019091,3113.6391293031693,5378.72644932226,140.50211865734667,0.4179547251334129,1.1780487479590824,1.2678714677197198,1.1523885827651905,0.003422484468877161,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31128.72644932226,,,,,,,,,,,,,,,,,,,,2.0,16549.141334149535,1609.9894920442594,0.3737745513717643,0.15172733408522387,6.112871282664199,4.720319438282712
1305.0,-29.794320911205165,4.678083339489843,35.28289123291211,24.308710579667263,5.17557582398246,-26.297331248013666,-39.83109825113786,1.6785861607910257,-0.957584411401001,-4.852163825189636,40.56297678044309,42389.40112182107,31154.070033814107,31154.070033814107,73543.47115563518,77464.25888982644,77464.25888982644,31154.070033814107,108618.32892364054,108618.32892364054,108618.32892364054,134935.67615780927,134935.67615780927,0.0,0.0,91622.50927752575,56547.65150952077,38972.0641866722,26317.347234168745,65289.411420840945,22369.745149043432,1610.0,0.0,0.8856316256449447,2.846814716383883,0.0014959128700940735,0.0,-0.957584411401001,356704.2358320117,1578950.7577976738,4.426498480217862,1578950.7577976738,4.426498480217862,0.85,0.10120296607464024,4.028046144702076,101325.0,128396.53598395264,1.2671752872830262,1.0,0.0,4.028046144704487,1.2838864672779844,1.2841861835357193,3.137385000437061,22746.14192243877,2319.4609701007753,19334.21969429921,1971.5417287554067,0.85,0.8499999586842574,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5542.664257149356,4632.441516551485,5.620775242452976,4.678083339489843,-1.889914085192121,6.567997424681964,4.719714801351736,3.5,1.348489943243353,0.6,0.0002334323654385558,0.9788379335687327,0.00023847907547625143,198.75408609582266,0.0,0.0,0.0,0.0,8.037629012332663e-05,0.00015305607531522917,0.0006165169340967394,0.1012029660722894,0.07198441857511573,0.029218547497173678,0.1012029665673235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538904.5704453021,578.6988184696021,0.0,0.1012029660722894,0.07198441857678782,0.02921854749785242,0.3737744803373664,0.3737744803373664,0.15171537756812967,0.0,3.8929074109207704,5.006908544759256,1.172320726900864,3.8945794137886196,5.004600892703593,1.1836248476139986,26317.347234168745,22369.745149043432,0.85,1.1264226396772121,0.6492538406969006,42257.45940475719,25750.0,0.0,0.0,5376.604356931304,0.07720709152813464,1.930177288203364,2264.20033669553,3112.4040202357737,5376.604356931304,140.57934199123977,0.41778729181891006,1.1780277348915114,1.267872551538021,1.1523885827651905,0.003422429532296011,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31126.604356931304,,,,,,,,,,,,,,,,,,,,2.0,16549.135004858977,1610.0,0.3737744803373664,0.15171537756812967,6.112871282664199,4.719714801351736
1306.0,-29.79497987953053,4.677857577344951,35.282786975406154,24.308239586558216,5.175133624990644,-26.29796853882875,-39.831709082331486,1.6781222842885746,-0.958182681519304,-4.852590936109676,40.56274578546591,42389.26991998845,31151.57546555119,31151.57546555119,73540.84538553964,77464.14239049722,77464.14239049722,31151.57546555119,108615.7178560484,108615.7178560484,108615.7178560484,134932.5978389586,134932.5978389586,0.0,0.0,91622.48054386153,56547.608073351745,38972.08052278865,26316.87998291019,65288.960505698844,22369.34798547366,1609.9874349815002,0.0,0.8856302785507125,2.846772325199508,0.0014959128700940735,0.0,-0.958182681519304,356698.30494298146,1578940.6799964297,4.426543827419715,1578940.6799964297,4.426543827419715,0.85,0.10120051548316142,4.028046144702076,101325.0,128396.57506857012,1.26717567301821,1.0,0.0,4.028046144699746,1.2838886343224594,1.284188351086079,3.137379704921041,22746.134789038806,2319.460242696416,19334.214155975653,1971.5411640035745,0.85,0.8499999817680086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5542.237816737495,4632.441516551485,5.620757624559845,4.677857577344951,-1.8904561658548955,6.568313743199846,4.719109609392012,3.5,1.3483170312548605,0.6,0.0002334323654385558,0.9789049575081074,0.00023846274722397908,198.75462429161252,0.0,0.0,0.0,0.0,8.037074234051942e-05,0.00015306162309803637,0.0006165392808218876,0.10120051548181587,0.07198430611736638,0.029216209364449488,0.1012005158357082,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538903.4276794471,578.6991929381371,0.0,0.10120051548181587,0.07198430611832346,0.02921620936483796,0.37377440955843066,0.37377440955843066,0.15170344524039622,0.0,3.893416511700309,5.006565291347158,1.174680515862235,3.8944082545903598,5.004382216984254,1.1833572917378774,26316.87998291019,22369.34798547366,0.85,1.1263902015888354,0.649256315181928,42257.45940475719,25750.0,0.0,0.0,5374.484008164056,0.07717617408068352,1.9294043520170863,2263.3140992760364,3111.1699088880196,5374.484008164056,140.65653439496748,0.417619989614088,1.178006747437683,1.2678736381040019,1.1523885827651905,0.0034223744572889755,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31124.484008164058,,,,,,,,,,,,,,,,,,,,2.0,16549.128668323625,1609.9874349815002,0.37377440955843066,0.15170344524039622,6.112871282664199,4.719109609392012
1307.0,-29.795639026113744,4.677630905508047,35.28268369271514,24.30764363324272,5.17455110302425,-26.298620023515646,-39.83233713135121,1.6775321004256956,-0.9573466241664619,-4.853166412550493,40.56256566333177,42389.20937946503,31149.5654934159,31149.5654934159,73538.77487288092,77464.08789867967,77464.08789867967,31149.5654934159,108613.65339209557,108613.65339209557,108613.65339209557,134930.44618364846,134930.44618364846,0.0,0.0,91622.45707273888,56547.57855352239,38972.08724357387,26316.792791552874,65288.88003512674,22369.273872819944,1610.0,0.0,0.8856279870990369,2.8466931930156276,0.0014959128700940735,0.0,-0.9573466241664619,356690.3139625714,1578932.8216984554,4.426620964717696,1578932.8216984554,4.426620964717696,0.85,0.1011982301932745,4.028046144702076,101325.0,128396.62467596929,1.2671761626051743,1.0,0.0,4.028046144701262,1.2838913914347032,1.2841911088419555,3.137372967506914,22746.12896211384,2319.4596485154298,19334.2052678242,1971.5402576643605,0.85,0.8499998087598742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5541.811748568326,4632.441516551485,5.620827070039522,4.677630905508047,-1.8911006490293931,6.56873155453744,4.718504976710786,3.5,1.3481442790602247,0.6,0.0002334323654385558,0.9789720045309859,0.00023844641558508155,198.75516263590592,0.0,0.0,0.0,0.0,8.036503854848139e-05,0.00015306732689007442,0.0006165622559594166,0.101198230190731,0.07198431415695278,0.02921391603377822,0.10119823070047614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538902.536589395,578.6994849358148,0.0,0.101198230190731,0.07198431415876202,0.029213916034512465,0.37377433671693827,0.37377433671693827,0.15169149075255775,0.0,3.8941615000591696,5.006263614274133,1.1777463231866818,3.895819788384017,5.0039654476320266,1.1889823699704039,26316.792791552874,22369.273872819944,0.85,1.1263598768016172,0.6492561881389108,42257.45940475719,25750.0,0.0,0.0,5372.364872987551,0.07714528083452092,1.9286320208630212,2262.428276588517,3109.9365963990344,5372.364872987551,140.73369589274563,0.41745281836861936,1.1779857855562856,1.2678747098667063,1.1523885827651905,0.003422320133451226,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31122.36487298755,,,,,,,,,,,,,,,,,,,,2.0,16549.122322961135,1610.0,0.37377433671693827,0.15169149075255775,6.112871282664199,4.718504976710786
1308.0,-29.79629681317615,4.677407703696084,35.28257942645709,24.307184724044077,5.1741223924450015,-26.299254902256134,-39.83294384144244,1.6770804815249731,-0.9580576099766063,-4.853579285987497,40.56233045014703,42389.06579836116,31147.031742570856,31147.031742570856,73536.09754093201,77463.96563588157,77463.96563588157,31147.031742570856,108610.99737845242,108610.99737845242,108610.99737845242,134927.29021353886,134927.29021353886,0.0,0.0,91622.42755878545,56547.52772126507,38972.1109305782,26316.292835086424,65288.403765664625,22368.84890982346,1609.985235277177,0.0,0.8856267281698277,2.846653994821055,0.0014959128700940735,0.0,-0.9580576099766063,356684.5809504913,1578922.5599541804,4.426663344254117,1578922.5599541804,4.426663344254117,0.85,0.10119576499778349,4.028046144702076,101325.0,128396.66632168707,1.2671765736164526,1.0,0.0,4.028046144703389,1.283893501232682,1.2841932191324552,3.1373678119210817,22746.121634999807,2319.4589013577324,19334.200888857333,1971.5398111340094,0.85,0.8499998900519156,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5541.385199998329,4632.441516551485,5.6208024922324915,4.677407703696084,-1.8916322081574055,6.56903991185349,4.7178996933355615,3.5,1.3479713409530176,0.6,0.0002334323654385558,0.9790389182048161,0.00023843011865818542,198.75569987274616,0.0,0.0,0.0,0.0,8.035952890687119e-05,0.0001530728365316846,0.0006165844490500633,0.10119576499652327,0.0719841906071527,0.02921157438937056,0.10119576533793384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538901.3729565672,578.6998662416843,0.0,0.10119576499652327,0.07198419060804914,0.029211574389734346,0.3737742645188628,0.3737742645188628,0.15167956294160856,0.0,3.89463706662508,5.005920569665818,1.1799916755113031,3.895521676010901,5.003765328399254,1.1882360237995044,26316.292835086424,22368.84890982346,0.85,1.126327085662414,0.6492587251865652,42257.45940475719,25750.0,0.0,0.0,5370.2475251353835,0.07711441176190663,1.927860294047664,2261.5432279309794,3108.704297204404,5370.2475251353835,140.8108265087624,0.41728577793239485,1.1779648492060915,1.267875785949169,1.1523885827651905,0.0034222655914918913,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31120.247525135383,,,,,,,,,,,,,,,,,,,,2.0,16549.115952061937,1609.985235277177,0.3737742645188628,0.15167956294160856,6.112871282664199,4.7178996933355615
1309.0,-29.796955056860902,4.677183238990831,35.28247629575391,24.30657885214316,5.173528708793518,-26.299906690704372,-39.83357569724319,1.6764803426368702,-0.9570841043685618,-4.854166594555974,40.56215499229003,42389.02478357031,31145.067102155495,31145.067102155495,73534.09188572581,77463.91629402178,77463.91629402178,31145.067102155495,108608.98339617727,108608.98339617727,108608.98339617727,134925.22281124198,134925.22281124198,0.0,0.0,91622.40435222075,56547.51284176871,38972.10167828004,26316.239415064727,65288.341093344774,22368.803502805018,1610.0,0.0,0.8856243591268207,2.8465716265858014,0.0014959128700940735,0.0,-0.9570841043685618,356676.4259193187,1578914.9052130624,4.426743093949859,1578914.9052130624,4.426743093949859,0.85,0.10119349402275575,4.028046144702076,101325.0,128396.72750971366,1.2671771774953235,1.0,0.0,4.02804614470071,1.283896304872336,1.2841960234266034,3.137360960862493,22746.115873753817,2319.458313874138,19334.19751350096,1971.5394669434477,0.85,0.849999956951341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5540.959101027803,4632.441516551485,5.620880164298332,4.677183238990831,-1.8922842208142105,6.5694674598050415,4.7172950789648,3.5,1.3477985939899428,0.6,0.0002334323654385558,0.9791058832677699,0.0002384138114454734,198.75623748543265,0.0,0.0,0.0,0.0,8.035379128382099e-05,0.0001530785741547348,0.0006166075604604704,0.10119349401986773,0.07198420870258763,0.029209285317280096,0.10119349454649423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538900.5049421964,578.7001506774251,0.0,0.10119349401986773,0.07198420870464202,0.02920928531811373,0.37377419012477237,0.37377419012477237,0.15166760874177235,0.0,3.8953948289025107,5.005625725194875,1.1830854031398985,3.8970824901874153,5.003332440147176,1.1944118981734277,26316.239415064727,22368.803502805018,0.85,1.1262974468993143,0.6492587202202825,42257.45940475719,25750.0,0.0,0.0,5368.131337525185,0.07708356683514236,1.9270891708785574,2260.658561416103,3107.4727761090817,5368.131337525185,140.8879262671781,0.41711886815553195,1.1779439383459551,1.2678768455594782,1.1523885827651905,0.0034222118852489177,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31118.131337525185,,,,,,,,,,,,,,,,,,,,2.0,16549.109586426912,1610.0,0.37377419012477237,0.15166760874177235,6.112871282664199,4.7172950789648
1310.0,-29.79761207432075,4.676962616083261,35.28237201709023,24.30613258564847,5.173114161262161,-26.30053946034659,-39.83417832115663,1.6760415472882686,-0.9579160002119238,-4.85456445014794,40.561915294884756,42388.86734058789,31142.491732929135,31142.491732929135,73531.35907351703,77463.78786906057,77463.78786906057,31142.491732929135,108606.2796019897,108606.2796019897,108606.2796019897,134921.98432757676,134921.98432757676,0.0,0.0,91622.37409931632,56547.45357084467,38972.13392052406,26315.704725587053,65287.83864611111,22368.349016748994,1609.9829014432353,0.0,0.8856231933288888,2.846535823037469,0.0014959128700940735,0.0,-0.9579160002119238,356670.90160607913,1578904.4479247823,4.426782338606877,1578904.4479247823,4.426782338606877,0.85,0.10119101354703036,4.028046144702076,101325.0,128396.76186186321,1.2671775165246801,1.0,0.0,4.02804614470437,1.2838983547789733,1.2841980738117802,3.137355951667619,22746.108363188312,2319.457548009597,19334.189231772496,1971.538622442169,0.85,0.8499998735195698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5540.532449514723,4632.441516551485,5.6208481796107534,4.676962616083261,-1.892804711791761,6.569767327875022,4.7166897116182085,3.5,1.3476256318909168,0.6,0.0002334323654385558,0.9791727285105734,0.00023839753563564974,198.75677409951476,0.0,0.0,0.0,0.0,8.034831945636807e-05,0.00015308404598218773,0.0006166296012339466,0.10119101354650568,0.07198407345836046,0.029206940088145224,0.10119101386959557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538899.3191264365,578.7005392518354,0.0,0.10119101354650568,0.0719840734587337,0.02920694008829667,0.37377411666931526,0.37377411666931526,0.15165568639582985,0.0,3.895843389801371,5.0052817669157434,1.185241350384672,3.8966484499360377,5.00315134944799,1.193154803718187,26315.704725587053,22368.349016748994,0.85,1.1262642568409935,0.6492613053152863,42257.45940475719,25750.0,0.0,0.0,5366.016984020862,0.07705274602657107,1.926318650664275,2259.7746989827338,3106.2422850381286,5366.016984020862,140.96499519212543,0.4169520888883713,1.1779230529348137,1.2678779111662912,1.1523885827651905,0.003422157875888601,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31116.016984020862,,,,,,,,,,,,,,,,,,,,2.0,16549.103189717993,1609.9829014432353,0.37377411666931526,0.15165568639582985,6.112871282664199,4.7166897116182085
1311.0,-29.798269367824346,4.6767403540730434,35.28226904457389,24.305516096670203,5.1725085017065,-26.301191591406745,-39.83481024680657,1.6754307252892289,-0.9567988585807825,-4.855164421796443,40.561744780967565,42388.83037511784,31140.57517584009,31140.57517584009,73529.40555095793,77463.74399422479,77463.74399422479,31140.57517584009,108604.31917006487,108604.31917006487,108604.31917006487,134920.006263536,134920.006263536,0.0,0.0,91622.35112564775,56547.437506542185,38972.12624345063,26315.687093471115,65287.81333692174,22368.33402945045,1610.0,0.0,0.8856207414200143,2.846450038034707,0.0014959128700940735,0.0,-0.9567988585807825,356662.57099543285,1578897.0089389693,4.426864878286282,1578897.0089389693,4.426864878286282,0.8500000000000001,0.10118875826944079,4.028046144702076,101325.0,128396.8179276892,1.2671780698513615,1.0,0.0,4.028046144703371,1.2839012083480827,1.2842009280470397,3.1373489786528954,22746.102659760956,2319.4569664218625,19334.187607763146,1971.5384568393026,0.85,0.8500000152538806,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5540.106329276644,4632.441516551485,5.620934567858019,4.6767403540730434,-1.8934648251976895,6.570205179270733,4.716085129106076,3.5,1.3474528940303074,0.6,0.0002334323654385558,0.9792396067644112,0.00023838125401183424,198.75731094195294,0.0,0.0,0.0,0.0,8.03425819390225e-05,0.0001530897834995333,0.0006166527122185706,0.10118875826576541,0.07198410229291705,0.029204655972848364,0.10118875881442738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538898.4755712302,578.700815672313,0.0,0.10118875826576541,0.07198410229553165,0.02920465597390914,0.37377404078863075,0.37377404078863075,0.15164373470347747,0.0,3.896621148536667,5.004993201072523,1.188389089318207,3.898365563215634,5.002701005413314,1.1999089164688144,26315.687093471115,22368.33402945045,0.85,1.1262347717407069,0.6492609908125992,42257.45940475719,25750.0,0.0,0.0,5363.903734613844,0.0770219493085768,1.9255487327144183,2258.8911843507276,3105.0125502631163,5363.903734613844,141.04203330770957,0.4167854399814759,1.1779021929316857,1.2678789585359644,1.1523885827651905,0.003422104791658183,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31113.903734613843,,,,,,,,,,,,,,,,,,,,2.0,16549.096795632984,1610.0,0.37377404078863075,0.15164373470347747,6.112871282664199,4.716085129106076
