time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1312.0,-29.798925187984715,4.676522326567085,35.28216475019199,24.30508331106978,5.172109018191963,-26.301821776872142,-39.835412486549444,1.6750056070791248,-0.9577612077115418,-4.855546456848925,40.561500334700504,42388.676204794916,31137.955670019564,31137.955670019564,73526.63187481448,77463.60918688969,77463.60918688969,31137.955670019564,108601.56485690926,108601.56485690926,108601.56485690926,134916.68042619582,134916.68042619582,0.0,0.0,91622.32010541919,56547.387123323286,38972.14775788433,26315.115569286547,65287.26332717088,22367.848233893565,1609.980428382356,0.0,0.885619673830505,2.846417851496975,0.0014959128700940735,0.0,-0.9577612077115418,356657.2665142835,1578886.3445618802,4.426900817114429,1578886.3445618802,4.426900817114429,0.85,0.10118626225763912,4.028046144702076,101325.0,128396.85723501109,1.2671784577844667,1.0,0.0,4.028046144700346,1.283903194374727,1.284202914537311,3.1373441255933416,22746.094958700083,2319.4561811321996,19334.183551843504,1971.5380432506008,0.85,0.8500001247224387,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5539.679579469914,4632.441516551485,5.620894714816542,4.676522326567085,-1.8939736868092432,6.570496013376328,4.715479684426466,3.5,1.3472799098361332,0.6,0.0002334323654385558,0.9793063400197061,0.00023836500990472354,198.7578465839329,0.0,0.0,0.0,0.0,8.033711430492254e-05,0.00015309525113363327,0.0006166747361010276,0.10118626225676863,0.07198395471753288,0.02920230753923575,0.10118626256914455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538897.26626336,578.7012119442385,0.0,0.10118626225676863,0.07198395471815214,0.02920230753948698,0.37377396609893326,0.37377396609893326,0.15163182113999113,0.0,3.8970457976755597,5.004647591251739,1.190468036894913,3.897785249137371,5.002540568749282,1.198101659634574,26315.115569286547,22367.848233893565,0.85,1.1262017754727145,0.6492640990689809,42257.45940475719,25750.0,0.0,0.0,5361.7923693045595,0.07699117665358456,1.9247794163396124,2258.0085058583772,3103.7838634461827,5361.7923693045595,141.11904063800796,0.41661892128563044,1.1778813582956722,1.26788001368812,1.1523885827651905,0.0034220513137834855,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31111.79236930456,,,,,,,,,,,,,,,,,,,,2.0,16549.090374117317,1609.980428382356,0.37377396609893326,0.15163182113999113,6.112871282664199,4.715479684426466
1313.0,-29.799581570277162,4.676302259596241,35.28206194290041,24.304455541446828,5.171490649283549,-26.30247435889764,-39.83604444712398,1.6743834379040397,-0.9564945407525443,-4.856159969363052,40.56133505957187,42388.64319667223,31136.090085561304,31136.090085561304,73524.73328223353,77463.57115378947,77463.57115378947,31136.090085561304,108599.66123935077,108599.66123935077,108599.66123935077,134914.79705425544,134914.79705425544,0.0,0.0,91622.2974584459,56547.36950132867,38972.1421745747,26315.13581490466,65287.277989479364,22367.86544266896,1610.0,0.0,0.885617133485701,2.846328467499489,0.0014959128700940735,0.0,-0.9564945407525443,356648.7481452753,1578879.1341895615,4.426986334314651,1578879.1341895615,4.426986334314651,0.85,0.1011840243157997,4.028046144702076,101325.0,128396.91814465719,1.2671790589159357,1.0,0.0,4.028046144701998,1.2839061009763224,1.2842058218174366,3.1373370230416566,22746.089336377874,2319.4556078148885,19334.17985338431,1971.5376661127207,0.85,0.8500001722257862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5539.253447077273,4632.441516551485,5.620990334354518,4.676302259596241,-1.8946425057804568,6.570944765376698,4.714875146718956,3.5,1.3471071847768445,0.6,0.0002334323654385558,0.9793731353872587,0.0002383487528951396,198.75838268792575,0.0,0.0,0.0,0.0,8.03313772102131e-05,0.0001531009882283427,0.0006166978453832537,0.10118402431236842,0.0719839949944534,0.029200029317915023,0.1011840248746518,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538896.4486259267,578.7014798715103,0.0,0.10118402431236842,0.07198399499689445,0.029200029318905255,0.3737738887089802,0.3737738887089802,0.15161987533808124,0.0,3.8978480084199987,5.004365136027786,1.193685509717909,3.89966542861049,5.002071692696177,1.2054599919559905,26315.13581490466,22367.86544266896,0.85,1.1261724419584713,0.6492634476735711,42257.45940475719,25750.0,0.0,0.0,5359.682049060075,0.0769604280340605,1.9240107008515108,2257.1261390165764,3102.555910043498,5359.682049060075,141.1960172070705,0.41645253265184223,1.177860548985955,1.2678810487387624,1.1523885827651905,0.0034219988554845264,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31109.682049060073,,,,,,,,,,,,,,,,,,,,2.0,16549.08396020784,1610.0,0.3737738887089802,0.15161987533808124,6.112871282664199,4.714875146718956
1314.0,-29.80023692453577,4.676086837992313,35.28195763051739,24.304036620911234,5.171106718115967,-26.303102569698726,-39.83664263561366,1.6739723632790096,-0.9575973107003506,-4.856525490427677,40.5610856070357,42388.47401666297,31133.424258741965,31133.424258741965,73521.89827540494,77463.42944970698,77463.42944970698,31133.424258741965,108596.85370844894,108596.85370844894,108596.85370844894,134911.37914496163,134911.37914496163,0.0,0.0,91622.26564998923,56547.310216945436,38972.172703382,26314.52543651268,65286.69813989468,22367.346621035776,1609.977823318612,0.0,0.8856161685960373,2.8463001130959777,0.0014959128700940735,0.0,-0.9575973107003506,356643.6731113194,1578868.2514995115,4.427018816079483,1578868.2514995115,4.427018816079483,0.85,0.10118151264085659,4.028046144702076,101325.0,128396.94815407146,1.2671793550858275,1.0,0.0,4.028046144702288,1.2839080214100256,1.2842077426994545,3.1373323303006995,22746.081439632027,2319.4548025709114,19334.170668415438,1971.536729506553,0.85,0.8500000635154771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5538.826602958071,4632.441516551485,5.620942212221416,4.676086837992313,-1.8951392541714482,6.57122609216376,4.714269630393698,3.5,1.3469341801124852,0.6,0.0002334323654385558,0.9794398310423255,0.0002383325223665202,198.75891795515133,0.0,0.0,0.0,0.0,8.032594705578449e-05,0.00015310641838277132,0.000616719718295865,0.1011815126401922,0.07198383449527902,0.029197678144913187,0.10118151293761851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538895.2145525642,578.7018842582033,0.0,0.1011815126401922,0.07198383449575169,0.029197678145104905,0.373773812759795,0.373773812759795,0.1516079742019292,0.0,3.898249590022374,5.004017112358611,1.195692236960383,3.8989281797273065,5.001931751146913,1.2030663925191902,26314.52543651268,22367.346621035776,0.85,1.1261390202007777,0.6492666228246683,42257.45940475719,25750.0,0.0,0.0,5357.573666270528,0.07692970342251153,1.9232425855627864,2256.2446424762434,3101.3290237942847,5357.573666270528,141.27296303891956,0.4162862739313391,1.177839764961799,1.2678820934725368,1.1523885827651905,0.0034219459072081003,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31107.573666270528,,,,,,,,,,,,,,,,,,,,2.0,16549.07751317632,1609.977823318612,0.373773812759795,0.1516079742019292,6.112871282664199,4.714269630393698
1315.0,-29.800892343443838,4.6758689535517535,35.281854995844874,24.303396767377876,5.17047475960411,-26.30375564370229,-39.83727466603739,1.6733380598629615,-0.9561756924080669,-4.857153388104092,40.56092584799242,42388.44520204983,31131.612399894668,31131.612399894668,73520.0576019445,77463.3975576348,77463.3975576348,31131.612399894668,108595.00995752947,108595.00995752947,108595.00995752947,134909.59549321502,134909.59549321502,0.0,0.0,91622.24325172286,56547.2908961394,38972.169283981624,26314.58553568554,65286.75481966716,22367.397705332707,1610.0,0.0,0.8856135344806318,2.8462069580806357,0.0014959128700940735,0.0,-0.9561756924080669,356634.95527340996,1578861.2818352897,4.427107490416565,1578861.2818352897,4.427107490416565,0.85,0.10117929358470565,4.028046144702076,101325.0,128397.00633558902,1.267179929292761,1.0,0.0,4.028046144701425,1.283910984721838,1.284210706703036,3.137325089227086,22746.07587905363,2319.454235549717,19334.16568660639,1971.5362215034074,0.85,0.8500000522908131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5538.400466262392,4632.441516551485,5.621047555072149,4.6758689535517535,-1.8958173625700283,6.571686316121782,4.713665148642506,3.5,1.346761471040716,0.6,0.0002334323654385558,0.9795065381772712,0.00023831629125512706,198.75945327806346,0.0,0.0,0.0,0.0,8.032021006429584e-05,0.00015311215537425996,0.000616742827162313,0.10117929358102173,0.07198388687544524,0.02919540670557649,0.10117929416284877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538894.4242046765,578.7021432427825,0.0,0.10117929358102173,0.07198388687806613,0.02919540670663951,0.3737737337971016,0.3737737337971016,0.15159603749146675,0.0,3.8990787583433644,5.003740481263719,1.198988784710025,3.9009776956960422,5.001443042425819,1.2110537758439364,26314.58553568554,22367.397705332707,0.85,1.1261098488509511,0.6492656177984912,42257.45940475719,25750.0,0.0,0.0,5355.466267027539,0.07689900279148598,1.9224750697871478,2255.3634198776276,3100.102847149911,5355.466267027539,141.34987815755005,0.4161201449755732,1.177819006182549,1.267883116154223,1.1523885827651905,0.0034218940773168395,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31105.46626702754,,,,,,,,,,,,,,,,,,,,2.0,16549.071064860327,1610.0,0.3737737337971016,0.15159603749146675,6.112871282664199,4.713665148642506
1316.0,-29.80154673276261,4.675656147935964,35.281750662696226,24.302992585022025,5.170107331534209,-26.30438133566361,-39.8378725052811,1.6729419344354166,-0.9574287064116334,-4.857501541151284,40.5606711080861,42388.27839368731,31128.897535685286,31128.897535685286,73517.17592937259,77463.24874416937,77463.24874416937,31128.897535685286,108592.14627985466,108592.14627985466,108592.14627985466,134906.08036164558,134906.08036164558,0.0,0.0,91622.2106251535,56547.24027467222,38972.18927831253,26313.934081790918,65286.12336010345,22366.84396952228,1609.9750710113465,0.0,0.8856126776904019,2.8461826679067443,0.0014959128700940735,0.0,-0.9574287064116334,356630.1215289077,1578850.1685730366,4.427136333309014,1578850.1685730366,4.427136333309014,0.85,0.10117676587928741,4.028046144702076,101325.0,128397.03918448406,1.2671802534861492,1.0,0.0,4.0280461447007285,1.2839128353307576,1.28421255774397,3.137320567143005,22746.06777920368,2319.453409594885,19334.15495559945,1971.5351272452317,0.85,0.849999883200749,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5537.973530784834,4632.441516551485,5.62099066791201,4.675656147935964,-1.8963014036660186,6.571957551601983,4.713059564899591,3.5,1.346588447114169,0.6,0.0002334323654385558,0.9795731454123922,0.00023830008665691086,198.75998776292042,0.0,0.0,0.0,0.0,8.031478377752551e-05,0.0001531175816610303,0.0006167646844958183,0.1011767658787997,0.07198371275837658,0.029193053120423123,0.10117676616089678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538893.1639752319,578.7025561998987,0.0,0.1011767658787997,0.07198371275872353,0.029193053120563875,0.37377365652273536,0.37377365652273536,0.1515841519084849,0.0,3.8994565072593446,5.003389560000301,1.2009218821858099,3.9000728347396603,5.001325545476561,1.208032465104452,26313.934081790918,22366.84396952228,0.85,1.1260766016672261,0.6492693425811666,42257.45940475719,25750.0,0.0,0.0,5353.360861790494,0.07686832611357225,1.9217081528393045,2254.4831037387116,3098.8777580517826,5353.360861790494,141.42676258692958,0.4159541456362132,1.1777982726076313,1.267884150528933,1.1523885827651905,0.0034218416555842593,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31103.360861790494,,,,,,,,,,,,,,,,,,,,2.0,16549.064593404055,1609.9750710113465,0.37377365652273536,0.1515841519084849,6.112871282664199,4.713059564899591
1317.0,-29.802200417924187,4.675440723601606,35.281648081540176,24.302349239029013,5.169471282359848,-26.305033258576564,-39.838504361081846,1.672304123012303,-0.9559457013875772,-4.858133702072561,40.560513471093095,42388.255893703965,31127.107295592843,31127.107295592843,73515.36318929681,77463.21917232832,77463.21917232832,31127.107295592843,108590.32646792116,108590.32646792116,108590.32646792116,134904.33521772994,134904.33521772994,0.0,0.0,91622.1881881231,56547.22490949898,38972.18142069346,26314.00874980877,65286.19017050223,22366.907437337453,1609.9981755177805,0.0,0.8856100139556787,2.8460881907124587,0.0014959128700940735,0.0,-0.9559457013875772,356621.3447612331,1578843.2915445273,4.427226005222997,1578843.2915445273,4.427226005222997,0.85,0.10117455469296247,4.028046144702076,101325.0,128397.09836817127,1.2671808375837283,1.0,0.0,4.028046144702523,1.283915815053511,1.2842155381623235,3.137313286022725,22746.062209001753,2319.4528415923637,19334.14900651549,1971.534520607495,0.85,0.8499998298107179,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5537.547397550129,4632.441516551485,5.621099931237394,4.675440723601606,-1.8969817352996121,6.572422458901219,4.712455150128081,3.5,1.3464157571794517,0.6,0.0002334323654385558,0.9796396858528694,0.0002382839005091252,198.76052167551356,0.0,0.0,0.0,0.0,8.030904910790156e-05,0.00015312331633065423,0.0006167877840096882,0.10117455468950952,0.07198376906969724,0.02919078561981228,0.10117455527518107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538892.384126138,578.7028117438641,0.0,0.10117455468950952,0.071983769072154,0.029190785620808467,0.37377357590767324,0.37377357590767324,0.15157222670920276,0.0,3.900287829831086,5.003117970400069,1.2042145770532784,3.902188000684987,5.000832603534548,1.2162564210962046,26314.00874980877,22366.907437337453,0.85,1.1260476832436257,0.6492683335174294,42257.45940475719,25750.0,0.0,0.0,5351.256375469951,0.07683767336139978,1.9209418340349929,2253.603021882988,3097.6533535869635,5351.256375469951,141.50361635099813,0.41578827576515004,1.1777775641965527,1.2678851607937063,1.1523885827651905,0.003421790456477666,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31101.25637546995,,,,,,,,,,,,,,,,,,,,2.0,16549.058120726582,1609.9981755177805,0.37377357590767324,0.15157222670920276,6.112871282664199,4.712455150128081
1318.0,-29.802853683057137,4.675226112292635,35.281545675897796,24.301810736674838,5.168952947036647,-26.305673030023918,-39.83911934830246,1.6717722940034283,-0.9557071671634958,-4.858641472886709,40.56031342076847,42388.164946836754,31124.90725866263,31124.90725866263,73513.07220549938,77463.1375716326,77463.1375716326,31124.90725866263,108588.04483029523,108588.04483029523,108588.04483029523,134901.80632943392,134901.80632943392,0.0,0.0,91622.16121926763,56547.18859447177,38972.19180532872,26313.76149913871,65285.95330446743,22366.697274267903,1610.0,0.0,0.8856081411631684,2.8460250744218394,0.0014959128700940735,0.0,-0.9557071671634958,356614.29511739884,1578834.5642358554,4.42728905109117,1578834.5642358554,4.42728905109117,0.85,0.10117221184030481,4.028046144702076,101325.0,128397.14819827482,1.267181329368614,1.0,0.0,4.028046144701267,1.2839182996589686,1.2842180233477984,3.137307214775267,22746.05551373201,2319.452158864853,19334.144370073052,1971.5340478219425,0.85,0.8499998761719738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5537.120435368546,4632.441516551485,5.621136043899502,4.675226112292635,-1.8975764310902896,6.572802543382925,4.711849590700443,3.5,1.3462427402001267,0.6,0.0002334323654385558,0.9797061884087432,0.00023826772577368417,198.76105524790424,0.0,0.0,0.0,0.0,8.030346789958535e-05,0.00015312889753897043,0.000616810265374329,0.10117221183836704,0.07198372467719853,0.029188487161168505,0.10117221227905304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538891.3944536205,578.7031360434013,0.0,0.10117221183836704,0.07198372467857729,0.029188487161727526,0.3737734971988944,0.3737734971988944,0.1515603535878538,0.0,3.901055488913073,5.002787816044076,1.2074326896324692,3.9029343057231927,5.00050411696742,1.2193983674597462,26313.76149913871,22366.697274267903,0.85,1.126016677165821,0.6492692960942976,42257.45940475719,25750.0,0.0,0.0,5349.153901586011,0.07680704450763848,1.9201761126909602,2252.72385879566,3096.430042790351,5349.153901586011,141.58043947366852,0.4156225352144936,1.177756880908901,1.2678861834915303,1.1523885827651905,0.0034217386280256776,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31099.15390158601,,,,,,,,,,,,,,,,,,,,2.0,16549.051640342757,1610.0,0.3737734971988944,0.1515603535878538,6.112871282664199,4.711849590700443
1319.0,-29.803506312780645,4.675014257793512,35.28144258549697,24.301334260404133,5.16850417847825,-26.30630527337,-39.83972567422313,1.6713031390675865,-0.9561697685990111,-4.85907577459579,40.56008866493347,42388.040615525126,31122.475489945147,31122.475489945147,73510.51610547028,77463.02531711184,77463.02531711184,31122.475489945147,108585.50080705699,108585.50080705699,108585.50080705699,134898.829806453,134898.829806453,0.0,0.0,91622.13150300528,56547.146801418334,38972.2052239855,26313.328999396013,65285.53422338151,22366.32964948661,1609.9895452372195,0.0,0.8856067342833268,2.8459800258108734,0.0014959128700940735,0.0,-0.9561697685990111,356608.2655710181,1578824.7591782692,4.427336412548319,1578824.7591782692,4.427336412548319,0.85,0.10116979281535728,4.028046144702076,101325.0,128397.19123589493,1.2671817541169004,1.0,0.0,4.0280461447019835,1.2839204914708868,1.2842202156713831,3.1373018590017674,22746.048136392907,2319.4514065856238,19334.144137243737,1971.5340240799599,0.85,0.8500001416206343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5536.693371009753,4632.441516551485,5.621130412043965,4.675014257793512,-1.898119684270418,6.573133942063929,4.711243917494906,3.5,1.3460696907128304,0.6,0.0002334323654385558,0.9797726311427771,0.00023825156778087113,198.76158830416722,0.0,0.0,0.0,0.0,8.029796564640083e-05,0.00015313439979215498,0.0006168324287040562,0.10116979281402058,0.07198362057274296,0.029186172241277612,0.1011697931793392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538890.2825605829,578.7035003923701,0.0,0.10116979281402058,0.07198362057369405,0.02918617224166323,0.37377341628115407,0.37377341628115407,0.1515485197993225,0.0,3.901636339940012,5.002450036925268,1.2100310047275684,3.9029060059967833,5.000275185101657,1.2196485537666035,26313.328999396013,22366.32964948661,0.85,1.125984752670417,0.6492715594620068,42257.45940475719,25750.0,0.0,0.0,5347.052950050429,0.07677643952499888,1.9194109881249704,2251.8453082694086,3095.2076417810204,5347.052950050429,141.6572319788262,0.41545692383657373,1.1777362227043446,1.267887202330679,1.1523885827651905,0.003421686995872592,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31097.052950050427,,,,,,,,,,,,,,,,,,,,2.0,16549.045146583994,1609.9895452372195,0.37377341628115407,0.1515485197993225,6.112871282664199,4.711243917494906
1320.0,-29.804158819550153,4.674801805171338,35.28134031209575,24.300753569137328,5.167938410719812,-26.306949106767043,-39.840345027018316,1.6707286979370783,-0.9554467167200187,-4.859633722056771,40.55990628041927,42387.97089154058,31120.447557629715,31120.447557629715,73508.41844917029,77462.96485865928,77462.96485865928,31120.447557629715,108583.412416289,108583.412416289,108583.412416289,134896.62503310046,134896.62503310046,0.0,0.0,91622.10616040505,56547.11219328797,38972.21551901897,26313.212616811463,65285.428135830436,22366.230724289744,1610.0,0.0,0.8856045403271492,2.8459044972716256,0.0014959128700940735,0.0,-0.9554467167200187,356600.5195280909,1578816.8026199015,4.42741027048765,1578816.8026199015,4.42741027048765,0.85,0.10116751409707997,4.028046144702076,101325.0,128397.2424022247,1.2671822590893136,1.0,0.0,4.028046144702764,1.2839231751721565,1.284222899999148,3.137295301303343,22746.041844856183,2319.4507650274236,19334.132905451144,1971.532878755859,0.85,0.8499998829389029,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5536.266618901879,4632.441516551485,5.621197406096469,4.674801805171338,-1.8987482614930231,6.573550066664361,4.7106387182414915,3.5,1.3458967766404262,0.6,0.0002334323654385558,0.979839066218777,0.00023823541384135357,198.76212126286188,0.0,0.0,0.0,0.0,8.02923455374801e-05,0.0001531400199010757,0.0006168550667621271,0.10116751409521693,0.07198361670633362,0.02918389738888332,0.1011675145864916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538889.3802837834,578.7037960533817,0.0,0.10116751409521693,0.07198361670765922,0.029183897389420746,0.37377333291357256,0.37377333291357256,0.1515366820214063,0.0,3.9024033324431002,5.00214824782131,1.2131795270382781,3.90418700533678,4.999882832473986,1.224777055172808,26313.212616811463,22366.230724289744,0.85,1.1259544518300686,0.6492715465287252,42257.45940475719,25750.0,0.0,0.0,5344.953242968816,0.07674585838623203,1.9186464596557993,2250.9671968393877,3093.9860461294284,5344.953242968816,141.73399389032934,0.4152914414839393,1.1777155895426326,1.2678882080832639,1.1523885827651905,0.003421636027645533,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31094.953242968815,,,,,,,,,,,,,,,,,,,,2.0,16549.0386437791,1610.0,0.37377333291357256,0.1515366820214063,6.112871282664199,4.7106387182414915
1321.0,-29.804811050933445,4.674592617946932,35.28123712797869,24.30029392652216,5.167508610138458,-26.307579094396893,-39.84095103861762,1.6702766536017022,-0.9560950231095262,-4.8600478335697925,40.55967520770698,42387.84679762252,31117.95772234066,31117.95772234066,73505.80451996319,77462.84414499372,77462.84414499372,31117.95772234066,108580.80186733438,108580.80186733438,108580.80186733438,134893.5331387684,134893.5331387684,0.0,0.0,91622.07550495221,56547.07815758033,38972.21927485765,26312.73127143401,65284.95054629166,22365.821580718908,1609.9862834313726,0.0,0.8856032597332163,2.8458643213974306,0.0014959128700940735,0.0,-0.9560950231095262,356594.77046007704,1578806.7220722754,4.427453380865081,1578806.7220722754,4.427453380865081,0.85,0.10116507787197869,4.028046144702076,101325.0,128397.28477173175,1.2671826772438366,1.0,0.0,4.028046144700472,1.283925287062172,1.2842250123821728,3.13729014086084,22746.034234354283,2319.449988972206,19334.128954099968,1971.5324758301733,0.85,0.8499999936208145,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5535.839468622414,4632.441516551485,5.62118137614354,4.674592617946932,-1.8992768449295672,6.5738694628765,4.710032985463458,3.5,1.3457237101324167,0.6,0.0002334323654385558,0.979905478112788,0.00023821926772786905,198.7626539994813,0.0,0.0,0.0,0.0,8.028684684072916e-05,0.00015314551859782664,0.0006168772157663756,0.10116507787109585,0.07198349639415969,0.029181581476936173,0.10116507821472857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538888.2371415143,578.7041706417373,0.0,0.10116507787109585,0.07198349639478788,0.02918158147719081,0.3737732495443264,0.3737732495443264,0.15152487616343,0.0,3.9029162515948883,5.001811848784655,1.215543175894311,3.9039528104602823,4.999680807052812,1.2242580009668131,26312.73127143401,22365.821580718908,0.85,1.125922649935108,0.6492743954453414,42257.45940475719,25750.0,0.0,0.0,5342.855255412027,0.07671530106412958,1.9178825266032378,2250.0898220966606,3092.7654333153664,5342.855255412027,141.81072523200896,0.4151260880093589,1.1776949813835935,1.2678892166763913,1.1523885827651905,0.0034215849162000335,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31092.855255412025,,,,,,,,,,,,,,,,,,,,2.0,16549.032121683056,1609.9862834313726,0.3737732495443264,0.15152487616343,6.112871282664199,4.710032985463458
1322.0,-29.80546309799182,4.6743823010082055,35.281135001351274,24.29969779858368,5.166925548382197,-26.308224243650113,-39.84157060096038,1.669686694040125,-0.9551813955404782,-4.860624119319945,40.55949964037899,42387.779728415655,31115.996469589238,31115.996469589238,73503.7761980049,77462.79125821912,77462.79125821912,31115.996469589238,108578.78772780836,108578.78772780836,108578.78772780836,134891.45236035116,134891.45236035116,0.0,0.0,91622.0505452991,56547.03901549427,38972.23503311648,26312.664632542794,65284.89966565927,22365.764937661374,1610.0,0.0,0.88560094703793,2.8457840779118504,0.0014959128700940735,0.0,-0.9551813955404782,356586.7700650993,1578799.0629817918,4.427531236488562,1578799.0629817918,4.427531236488562,0.85,0.1011628228838181,4.028046144702076,101325.0,128397.3340450743,1.2671831635339186,1.0,0.0,4.028046144702126,1.2839280432839282,1.2842277692473538,3.1372834060072887,22746.02803788776,2319.4493571084686,19334.12433376372,1971.5320046869952,0.85,0.8500000220504047,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5535.412741353117,4632.441516551485,5.621260405232767,4.6743823010082055,-1.8999174402474872,6.574299741255693,4.709427883659381,3.5,1.3455508239026803,0.6,0.0002334323654385558,0.9799718760921324,0.00023820312718505972,198.76318658840032,0.0,0.0,0.0,0.0,8.02812255500562e-05,0.0001531511398884996,0.0006168998585845991,0.10116282288116761,0.07198350764667424,0.02917931523449337,0.10116282340004652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538887.3685909326,578.7044552508748,0.0,0.10116282288116761,0.07198350764856022,0.029179315235257876,0.3737731638728864,0.3737731638728864,0.15151305032476425,0.0,3.9036851275452022,5.0015207232066246,1.2186732884517255,3.9054427237794584,4.999263171999587,1.2301642893888811,26312.664632542794,22365.764937661374,0.85,1.125892458660986,0.6492738741346675,42257.45940475719,25750.0,0.0,0.0,5340.758436942001,0.0766847675315232,1.9171191882880785,2249.2128400694846,3091.5455968725164,5340.758436942001,141.88742602766874,0.41496086326581794,1.177674398187136,1.2678902097684435,1.1523885827651905,0.003421534591001809,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31090.758436942,,,,,,,,,,,,,,,,,,,,2.0,16549.02558335369,1610.0,0.3737731638728864,0.15151305032476425,6.112871282664199,4.709427883659381
1323.0,-29.806114307638037,4.674175791048582,35.28103172472001,24.29925628183412,5.166516021264685,-26.308851284254796,-39.842172351758904,1.669252997881357,-0.9560148349994506,-4.861016807713445,40.55926189160479,42387.642284884176,31113.444605098255,31113.444605098255,73501.08688998243,77462.66171288711,77462.66171288711,31113.444605098255,108576.10631798537,108576.10631798537,108576.10631798537,134888.23845869472,134888.23845869472,0.0,0.0,91622.01885308379,56546.99942508061,38972.24380889242,26312.132140709364,65284.37594960178,22365.31231960296,1609.9828635041752,0.0,0.8855998003557953,2.845748912154574,0.0014959128700940735,0.0,-0.9560148349994506,356581.31857514195,1578788.6912804893,4.427569839017781,1578788.6912804893,4.427569839017781,0.85,0.1011603652677728,4.028046144702076,101325.0,128397.37368645275,1.2671835547639057,1.0,0.0,4.028046144702171,1.2839300694689733,1.2842297959054008,3.1372784550236874,22746.02016999991,2319.448554807188,19334.115419969923,1971.5310957329898,0.85,0.8499999241832203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5534.98550590847,4632.441516551485,5.621233257410587,4.674175791048582,-1.9004304991825731,6.574606290231156,4.708822092412777,3.5,1.3453777406893648,0.6,0.0002334323654385558,0.9800381936418966,0.00023818700837678923,198.76371849617374,0.0,0.0,0.0,0.0,8.027576621186648e-05,0.00015315659922668931,0.0006169218490507468,0.10116036526702832,0.07198337035793555,0.02917699490909277,0.10116036559123634,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538886.1924225676,578.7048406608408,0.0,0.10116036526702832,0.07198337035846535,0.029176994909307464,0.3737730788820152,0.3737730788820152,0.15150125657611074,0.0,3.9041434054799424,5.001183390384256,1.2208530221476508,3.9050019727139897,4.99908924215174,1.2288703568969481,26312.132140709364,22365.31231960296,0.85,1.1258602969066256,0.6492769773522317,42257.45940475719,25750.0,0.0,0.0,5338.663409943427,0.07665425776128497,1.9163564440321226,2248.3366405114857,3090.3267694319416,5338.663409943427,141.96409630108536,0.4147957671065201,1.1776538399132486,1.2678912082246903,1.1523885827651905,0.003421483994686983,0.017415074648680477,2.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,42257.45940475719,31088.663409943427,,,,,,,,,,,,,,,,,,,,2.0,16549.019026975926,1609.9828635041752,0.3737730788820152,0.15150125657611074,6.112871282664199,4.708822092412777
1324.0,-29.806794871796615,4.651999778610224,35.2808689168684,24.288365186098986,5.154376756059421,-26.31067777466938,-39.84443448772652,1.6582596589254597,-1.0842312532915344,-4.873810917037487,40.55732140937286,42394.281012666775,31079.679067728826,31079.679067728826,73473.9600803956,77467.71509323074,77467.71509323074,31079.679067728826,108547.39416095956,108547.39416095956,108547.39416095956,134854.3112726466,134854.3112726466,0.0,0.0,91622.432725643,56548.99864505189,38970.4823117679,26306.917111687035,65277.39942345493,22360.879544933978,1610.0,0.0,0.88554132832314,2.845958213783125,0.0014959128700940735,0.0,-1.0842312532915344,356403.74034761393,1578704.040392656,4.4295383624562605,1578704.040392656,4.4295383624562605,0.85,0.10116219330890927,4.028046144702076,101325.0,128398.68073841966,1.2671964543638752,1.0,0.0,4.028046144701202,1.2839814313838838,1.2842811698104688,3.1371529573917756,22746.122917720353,2319.459032158826,19334.206041498568,1971.5403365571901,0.85,0.85000006864626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5534.5588112489895,4632.441516551485,5.615565779978593,4.651999778610224,-1.9163153920729803,6.568315170683205,4.708217099076638,3.5,1.345204885450468,0.6,0.0002334323654385558,0.9801075057549213,0.0002381701640563971,198.76427438374316,0.0,0.0,0.0,0.0,8.025524622592262e-05,0.00015317711921263317,0.0006170045045010173,0.10116219187348208,0.07198628564523338,0.029175906228248692,0.10116220293177744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538876.5926757402,578.707986320813,0.0,0.10116219187348208,0.07198628666667287,0.0291759066422364,0.37377299143827586,0.37377299143827586,0.15148943292989112,0.0,3.886048509957334,5.008158626545821,1.141780108223088,3.78957966374594,5.011788948792287,0.8029697395108997,26306.917111687035,22360.879544933978,0.85,1.1255650612514374,0.6494480691189118,42257.45940475719,25750.0,0.0,0.0,2668.5575751261795,0.0383158033534001,0.9578950838350018,1123.8452965801894,1544.71227854599,2668.5575751261795,142.00241786449405,0.4146731964653688,1.1776435707861272,1.267892188608709,1.1523885827651905,0.0034214343148719468,0.017415074648680477,2.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,42257.45940475719,28418.55757512618,,,,,,,,,,,,,,,,,,,,2.0,16549.012465639415,1610.0,0.37377299143827586,0.15148943292989112,6.112871282664199,4.708217099076638
1325.0,-29.8075524624889,4.608337281648697,35.28052493149296,24.265025078225904,5.128269640778373,-26.31397025201832,-39.84870960758997,1.6346874303077867,-1.4261054704869593,-4.9013675878302525,40.55171899833134,42408.96702531568,30989.499635383294,30989.499635383294,73398.46666069898,77478.9179721424,77478.9179721424,30989.499635383294,108468.4176075257,108468.4176075257,108468.4176075257,134754.9346147466,134754.9346147466,0.0,0.0,91623.37261737409,56553.42167054722,38966.61216314096,26286.517007220897,65253.12917036186,22343.53945613776,1609.515217757055,0.0,0.8854204706624913,2.8472975692022002,0.0014959128700940735,0.0,-1.4261054704869593,356021.498078645,1578459.6621049878,4.433607719262803,1578459.6621049878,4.433607719262803,0.85,0.10116552773192294,4.028046144702076,101325.0,128401.50568771889,1.2672243344457823,1.0,0.0,4.028046144702938,1.284091576909548,1.2843913410490022,3.1368838618165107,22746.356254603128,2319.4828258990715,19334.399334098864,1971.5600469170272,0.85,0.8499998469067416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5529.455900318939,4632.441516551485,5.604439242131549,4.608337281648697,-1.950996059080607,6.559333340729304,4.700984294976148,3.5,1.343138369993185,0.6,0.0002334323654385558,0.9801846688614336,0.00023815141457956795,198.76489319055537,0.0,0.0,0.0,0.0,8.021647956953125e-05,0.00015321588586902454,0.0006171606583818376,0.10116552773190964,0.07199097827470805,0.02917454945720159,0.10116552773197025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538848.8772678885,578.7170680438642,0.0,0.10116552773190964,0.07199097827471751,0.029174549457205427,0.3737733454365384,0.3737733454365384,0.15147265749148542,0.0,3.8141825646771395,5.026467337877591,0.8512249967541834,3.475262117343277,5.047402700763882,2.864908310584724e-11,26286.517007220897,22343.53945613776,0.85,1.1248267722007843,0.649914687073397,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679974725274292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,16549.005294527182,1609.515217757055,0.3737733454365384,0.15147265749148542,6.112871282664199,4.700984294976148
1326.0,-29.808388538400838,4.56562973832543,35.27994454228477,24.24004910225051,5.100337725455176,-26.317515911860852,-39.85330509077755,1.6094650989152128,-1.841430377936888,-4.930848710020619,40.54414613616825,42424.66569267185,30874.905198792112,30874.905198792112,73299.57089146395,77490.88561262797,77490.88561262797,30874.905198792112,108365.79081142008,108365.79081142008,108365.79081142008,134621.90270823485,134621.90270823485,0.0,0.0,91624.36997443545,56558.150054479454,38962.46657772888,26256.111896814753,65218.57847454364,22317.69511229254,1608.515217757055,0.0,0.8852967893393624,2.8494124122226148,0.0014959128700940735,0.0,-1.841430377936888,355612.9177275802,1578129.3777756551,4.437772924167486,1578129.3777756551,4.437772924167486,0.85,0.10116363436568108,4.028046144702076,101325.0,128404.52489090772,1.2672541316645223,1.0,0.0,4.028046144703999,1.2842094537706037,1.284509245427765,3.136595929017043,22746.60385778977,2319.5080743974518,19334.61114678566,1971.5816458001113,0.85,0.8499999062569666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5519.745214145907,4632.441516551485,5.593538107459461,4.56562973832543,-1.988620963954816,6.554250702280246,4.687232774690437,3.5,1.3392093641972678,0.6,0.0002334323654385558,0.9802698335530908,0.00023813072426441575,198.76557610926514,0.0,0.0,0.0,0.0,8.017482717418781e-05,0.000153257538264368,0.0006173284361523184,0.10116363436575784,0.07199431679217096,0.029169317573586883,0.10116363436526962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538811.4145128891,578.7293435082302,0.0,0.10116363436575784,0.07199431679211633,0.02916931757356475,0.37377474480272027,0.37377474480272027,0.15143903798407057,0.0,3.6801834580552395,5.050808375474617,0.33383801781815237,3.08941833208371,5.092182689068068,1.4210854715202004e-12,26256.111896814753,22317.69511229254,0.85,1.1239062948922525,0.6504996993951839,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268204799556911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,16548.996557631253,1608.515217757055,0.37377474480272027,0.15143903798407057,6.112871282664199,4.687232774690437
1327.0,-29.809291937243138,4.5238727849399325,35.279139933964856,24.216052062716358,5.0735157636213595,-26.32101130306428,-39.857802575547225,1.585235129442176,-2.231592517551917,-4.959152644864205,40.53645551701864,42439.68451789172,30760.834406265163,30760.834406265163,73200.51892415689,77502.32290795965,77502.32290795965,30760.834406265163,108263.15731422481,108263.15731422481,108263.15731422481,134489.22995608367,134489.22995608367,0.0,0.0,91625.31307893962,56562.67468887057,38958.48710007673,26226.07264185885,65184.559741935576,22292.161745580022,1607.515217757055,0.0,0.8851794562781548,2.851343248660307,0.0014959128700940735,0.0,-2.231592517551917,355220.99836462364,1577794.0110101686,4.441725062071389,1577794.0110101686,4.441725062071389,0.85,0.10115581377495286,4.028046144702076,101325.0,128407.4202147889,1.2672827062895524,1.0,0.0,4.028046144700918,1.2843227131996215,1.2846225312965756,3.1363193248113173,22746.837992273413,2319.531949470351,19334.814028639674,1971.602333991697,0.85,0.8500000762834498,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5510.17543183535,4632.441516551485,5.582550825613048,4.5238727849399325,-2.0250751469483466,6.548947931888279,4.673696561257333,3.5,1.3353418746449521,0.6,0.0002334323654385558,0.9803618648919766,0.0002381083697745394,198.76631402357788,0.0,0.0,0.0,0.0,8.013408237338677e-05,0.00015329828306516902,0.0006174925580901016,0.10115580781916686,0.07199726084169714,0.029158546977469724,0.1011558418224708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538773.3698913562,578.7418093421178,0.0,0.10115580781916686,0.07199726508070334,0.02915854869424953,0.3737773586301719,0.3737773586301719,0.15137798838474775,0.0,3.5001775866911657,5.078525383590716,-1.4551915228366852e-11,2.7275601273123016,5.1355994300961925,-1.4551915228366852e-11,26226.07264185885,22292.161745580022,0.85,1.122973281003298,0.6510695889626258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684076342644897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.986223161734,1607.515217757055,0.3737773586301719,0.15137798838474775,6.112871282664199,4.673696561257333
1328.0,-29.810275462071107,4.483054373831579,35.27812451925706,24.192779673635982,5.047519589315461,-26.32449595679,-39.86225315658373,1.5617400840343363,-2.6066171526360904,-4.986574939502542,40.52870788061627,42454.18396906865,30648.209333002385,30648.209333002385,73102.39330207102,77513.3506389022,77513.3506389022,30648.209333002385,108161.55997190459,108161.55997190459,108161.55997190459,134357.88509048132,134357.88509048132,0.0,0.0,91626.21449765346,56567.04782781981,38954.6296331485,26196.32511857673,65150.95475172523,22266.87635079022,1606.515217757055,0.0,0.8850667482468887,2.8531883209287945,0.0014959128700940735,0.0,-2.6066171526360904,354841.6102661987,1577456.2123292745,4.445522077148399,1577456.2123292745,4.445522077148399,0.85,0.10114545080521992,4.028046144702076,101325.0,128410.22990883858,1.2673104358138523,1.0,0.0,4.028046144701799,1.28443255641366,1.2847324001529101,3.1360511103432485,22747.06177787106,2319.5547692505656,19335.006127865367,1971.6219226611909,0.85,0.8500001589952585,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5500.747231716613,4632.441516551485,5.571644731517328,4.483054373831579,-2.0605659560348855,6.543620329866465,4.66037592988325,3.5,1.3315359799666429,0.6,0.0002334323654385558,0.9804620694487365,0.00023808403477536142,198.7671173926339,0.0,0.0,0.0,0.0,8.009378133951725e-05,0.00015333858409903855,0.0006176548925142072,0.10114545080519909,0.0719999997680877,0.02914545103711139,0.10114545080524626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538735.043898871,578.7543670741551,0.0,0.10114545080519909,0.07199999976810252,0.029145451037117392,0.3737811650628759,0.3737811650628759,0.15130578509088619,0.0,3.2862860856111524,5.108758630343971,-3.865352482534945e-12,2.3799577868664414,5.177532915909524,-3.865352482534945e-12,26196.32511857673,22266.87635079022,0.85,1.1220463856692022,0.6516279635632575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268605994647026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,16548.974512120312,1606.515217757055,0.3737811650628759,0.15130578509088619,6.112871282664199,4.66037592988325
1329.0,-29.811329875595888,4.4431525112489005,35.27691347378011,24.169903224706673,5.0219792216881425,-26.327998965737113,-39.86669130446387,1.5386483118293783,-2.9803824057923975,-5.013511473311185,40.52098063922499,42468.34464109566,30538.22350992141,30538.22350992141,73006.56815101707,77524.13602005286,77524.13602005286,30538.22350992141,108062.35952997426,108062.35952997426,108062.35952997426,134229.1253117087,134229.1253117087,0.0,0.0,91627.08625868306,56571.29487972597,38950.879309952325,26166.765781734426,65117.64509168675,22241.75091447426,1605.515217757055,0.0,0.8849563579449515,2.855088501903142,0.0014959128700940735,0.0,-2.9803824057923975,354469.25233300735,1577119.3573041847,4.449241639222786,1577119.3573041847,4.449241639222786,0.85,0.10113719475531681,4.028046144702076,101325.0,128412.97757972023,1.267337553217076,1.0,0.0,4.028046144701167,1.2845405325684363,1.284840401514128,3.1357874995567525,22747.278200672157,2319.5768382344795,19335.183800612565,1971.6400402392833,0.85,0.8499998826251324,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5491.459639904312,4632.441516551485,5.561039416189451,4.4431525112489005,-2.0953743435354304,6.538526854784331,4.64726883050713,3.5,1.3277910944306086,0.6,0.0002334323654385558,0.9805695086376748,0.00023805794834765782,198.76797867266293,0.0,0.0,0.0,0.0,8.005361154977438e-05,0.00015337875388878142,0.0006178166982809145,0.1011371947553417,0.0720027741761535,0.029134420579188202,0.10113719475544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538696.8194830356,578.7668912272865,0.0,0.1011371947553417,0.07200277417613578,0.02913442057918103,0.3737860967095979,0.3737860967095979,0.15124468912246422,0.0,3.045471099370843,5.140811622270348,1.1084466677857563e-11,2.0331290675188143,5.217747066628988,1.1084466677857563e-11,26166.765781734426,22241.75091447426,0.85,1.121148776928628,0.6521787540274148,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687999352841175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,16548.961165775017,1605.515217757055,0.3737860967095979,0.15124468912246422,6.112871282664199,4.64726883050713
1330.0,-29.81244633280923,4.404146715587722,35.275520896095856,24.147442553099268,4.9969155646512,-26.331510274894743,-39.8711193940602,1.5159795067239028,-3.351683164502276,-5.0399380345219,40.51327277715539,42482.21193029071,30430.69547934013,30430.69547934013,72912.90740963083,77534.67472429162,77534.67472429162,30430.69547934013,107965.37020363176,107965.37020363176,107965.37020363176,134102.7731372015,134102.7731372015,0.0,0.0,91627.92893389321,56575.46613984042,38947.18088228088,26137.402933569745,65084.58381585062,22216.79249353428,1604.515217757055,0.0,0.8848484202367387,2.857030323738029,0.0014959128700940735,0.0,-3.351683164502276,354104.24207580916,1576783.4012328656,4.452879163461975,1576783.4012328656,4.452879163461975,0.85,0.1011305839786148,4.028046144702076,101325.0,128415.68048702288,1.2673642288381237,1.0,0.0,4.028046144702004,1.2846465486066623,1.284946442301217,3.135528717273188,22747.48740264748,2319.5981708990817,19335.363198151652,1971.6583336972008,0.85,0.8499999519024372,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5482.3095275306205,4632.441516551485,5.5507072934364095,4.404146715587722,-2.129491670242749,6.533638385830471,4.634370192584408,3.5,1.3241057693098308,0.6,0.0002334323654385558,0.9806832835955114,0.00023803032981526415,198.7688906401756,0.0,0.0,0.0,0.0,8.001355135958298e-05,0.0001534188140789728,0.000617978062575571,0.10113057896278099,0.07200555531216361,0.02912502365061738,0.10113060805114578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538658.6916141314,578.7793834518164,0.0,0.10113057896278099,0.07200555888346548,0.029125025095149325,0.3737920590809059,0.3737920590809059,0.15119247901439423,0.0,2.783513818612164,5.173993932792939,2.631850293255411e-11,1.688254870019648,5.256374811335377,2.631850293255411e-11,26137.402933569745,22216.79249353428,0.85,1.1202792295012527,0.652723109522975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689895581241355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.94636650867,1604.515217757055,0.3737920590809059,0.15119247901439423,6.112871282664199,4.634370192584408
1331.0,-29.813630550423085,4.366017658625271,35.273959916754436,24.125410231668525,4.972343319704473,-26.3350332911285,-39.87553030075503,1.4937460604103785,-3.7195094978363272,-5.065841490030185,40.50558458772531,42495.73338189509,30325.48683548877,30325.48683548877,72821.22021738386,77544.95822197547,77544.95822197547,30325.48683548877,107870.44505746424,107870.44505746424,107870.44505746424,133978.68665420046,133978.68665420046,0.0,0.0,91628.74334535011,56579.51850527182,38943.58315564255,26108.241596736207,65051.82475237876,22192.005357225775,1603.515217757055,0.0,0.8847430083973811,2.8590014575318032,0.0014959128700940735,0.0,-3.7195094978363272,353746.7434238018,1576448.356482624,4.456432139062776,1576448.356482624,4.456432139062776,0.85,0.1011252373380703,4.028046144702076,101325.0,128418.31881005727,1.2673902670620012,1.0,0.0,4.0280461447010145,1.2847505455863133,1.2850504635583926,3.1352749049534925,22747.689587882614,2319.618788055311,19335.536358528305,1971.6759911415525,0.85,0.8500000091801887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5473.294043380364,4632.441516551485,5.5406281108112045,4.366017658625271,-2.162916414644858,6.528934073270129,4.621675365078701,3.5,1.3204786757367717,0.6,0.0002334323654385558,0.9808039793855899,0.00023800103827554414,198.7698579662762,0.0,0.0,0.0,0.0,7.997366504537637e-05,0.00015345870039317941,0.0006181387264897372,0.10112523257063533,0.07200831629173034,0.029116916278904982,0.1011252597676709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538620.6617378047,578.7918432763728,0.0,0.10112523257063533,0.07200831968648184,0.02911691765158845,0.3737989359125388,0.3737989359125388,0.15114737759460584,0.0,2.5052444198898343,5.2077865221486945,-4.035882739117369e-12,1.3463319921938819,5.2935622875178865,-4.035882739117369e-12,26108.241596736207,22192.005357225775,0.85,1.1194339358592857,0.653259667098595,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691749580592009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.930289153308,1603.515217757055,0.3737989359125388,0.15114737759460584,6.112871282664199,4.621675365078701
