time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1332.0,-29.814880846594583,4.32874714493193,35.272242774387614,24.10381956668573,4.948277215184746,-26.3385651672907,-39.87992737730963,1.4719615358684446,-4.083173175084767,-5.091207477760934,40.49791613088305,42508.92976824403,30222.46164319751,30222.46164319751,72731.39141144154,77554.98034609422,77554.98034609422,30222.46164319751,107777.44198929172,107777.44198929172,107777.44198929172,133856.7292611051,133856.7292611051,0.0,0.0,91629.52804422144,56583.47746632085,38940.05619766732,26079.28727181337,65019.34346948069,22167.394181041363,1602.515217757055,0.0,0.8846402029832736,2.8609939668912854,0.0014959128700940735,0.0,-4.083173175084767,353396.9370348577,1576114.225247836,4.459897809166281,1576114.225247836,4.459897809166281,0.85,0.10112085516303199,4.028046144702076,101325.0,128420.9065791989,1.2674158063577488,1.0,0.0,4.028046144700882,1.2848524590663353,1.2851524008295578,3.1350262174297736,22747.884396691436,2319.6386530253894,19335.69863576263,1971.6925388142363,0.85,0.8499998636609437,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5464.41054068421,4632.441516551485,5.530781667699017,4.32874714493193,-2.195645711789745,6.524392856721676,4.609180010754341,3.5,1.3169085745012403,0.6,0.0002334323654385558,0.9809314273114376,0.00023797011589113146,198.77087927874965,0.0,0.0,0.0,0.0,7.993392208757655e-05,0.00015349844335097926,0.0006182988129576821,0.10112085061649333,0.07201102801369541,0.029109822602797916,0.10112087638198827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538582.7301452715,578.8042706078343,0.0,0.10112085061649333,0.07201103125141475,0.029109823911617237,0.3738066034575546,0.3738066034575546,0.15110796312543998,0.0,2.21466192679884,5.241794833756273,7.73070496506989e-12,1.0080343026761511,5.329415815636537,7.73070496506989e-12,26079.28727181337,22167.394181041363,0.85,1.1186115935726233,0.6537889726339242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693562246204146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.91281711602,1602.515217757055,0.3738066034575546,0.15110796312543998,6.112871282664199,4.609180010754341
1333.0,-29.816196642618326,4.292317915415573,35.270380904343945,24.08267370136457,4.924720816956491,-26.342105023260203,-39.8843105189502,1.4506291975983792,-4.442106491993968,-5.116027214337086,40.49026845285712,42521.80289969894,30121.50754196135,30121.50754196135,72643.31044166029,77564.73998992298,77564.73998992298,30121.50754196135,107686.24753188432,107686.24753188432,107686.24753188432,133736.79147884992,133736.79147884992,0.0,0.0,91630.2831439141,56587.34605369018,38936.59676691547,26050.543946965598,64987.14071388107,22142.962354920757,1601.515217757055,0.0,0.8845400522252731,2.8630007871476835,0.0014959128700940735,0.0,-4.442106491993968,353054.9264839559,1575781.0526842398,4.463274506256887,1575781.0526842398,4.463274506256887,0.85,0.10111719224640603,4.028046144702076,101325.0,128423.43850521896,1.2674407945247368,1.0,0.0,4.028046144703269,1.2849522727752989,1.2852522378394846,3.134782691968875,22748.071857228264,2319.6577686802593,19335.864721683924,1971.7094748649054,0.85,0.8500001601471949,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5455.656575588272,4632.441516551485,5.521151693591236,4.292317915415573,-2.2276801335165444,6.519998048932118,4.5968801018878915,3.5,1.313394314825112,0.6,0.0002334323654385558,0.9810655712053794,0.00023793757755839984,198.77195410653346,0.0,0.0,0.0,0.0,7.98943232525263e-05,0.0001535380421860295,0.0006184583188925409,0.10111718793185623,0.07201366504110848,0.029103522890747753,0.10111721231121748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538544.9020061927,578.8166637548427,0.0,0.10111718793185623,0.07201366811384545,0.029103524132560572,0.3738149391888196,0.3738149391888196,0.15107309821677464,0.0,1.9150792203448077,5.275733118648191,3.0127011996228248e-12,0.6739207223430981,5.364074729948925,3.0127011996228248e-12,26050.543946965598,22142.962354920757,0.85,1.1178105336482957,0.6543110288066021,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26953344206728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.893981831035,1601.515217757055,0.3738149391888196,0.15107309821677464,6.112871282664199,4.5968801018878915
1334.0,-29.81758086031984,4.256713461690292,35.26838500759292,24.0619761281647,4.9016783835428885,-26.345654936230265,-39.88867249628527,1.4297524594532611,-4.79585701606112,-5.140297448166789,40.48264311284148,42534.31083094871,30022.534447033806,30022.534447033806,72556.84527798252,77574.23367244382,77574.23367244382,30022.534447033806,107596.76811947762,107596.76811947762,107596.76811947762,133618.7819956339,133618.7819956339,0.0,0.0,91631.00858322368,56591.085741728326,38933.247601661504,26022.01387615627,64955.261477817774,22118.71179473283,1600.515217757055,0.0,0.884442573863692,2.865015684129029,0.0014959128700940735,0.0,-4.79585701606112,352720.73923081916,1575448.906264398,4.466561591189652,1575448.906264398,4.466561591189652,0.85,0.10111404854355252,4.028046144702076,101325.0,128425.9088534798,1.267465174966492,1.0,0.0,4.028046144700608,1.2850499697536357,1.2853499576246457,3.134544367542622,22748.251954298536,2319.676133470506,19336.013211871767,1971.7246166501066,0.85,0.8499999582701128,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5447.029867716773,4632.441516551485,5.511725688337068,4.256713461690292,-2.2590237434255496,6.515737205115841,4.58477186289201,3.5,1.3099348179691457,0.6,0.0002334323654385558,0.9812067119705745,0.00023790335164926616,198.77308483814093,0.0,0.0,0.0,0.0,7.985493362772401e-05,0.00015357743181083178,0.0006186169821188669,0.10111404854354537,0.07201620618752466,0.029097842356020708,0.10111404854451221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538507.1850271223,578.8290201950915,0.0,0.10111404854354537,0.07201620618752975,0.029097842356022762,0.37382382789300417,0.37382382789300417,0.15104187295650878,0.0,1.6092377640549103,5.30939926678235,4.8828496801434085e-11,0.3444404321056709,5.397661260292068,4.8828496801434085e-11,26022.01387615627,22118.71179473283,0.85,1.1170279916856418,0.6548247187870097,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697066903140535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,16548.87379268914,1600.515217757055,0.37382382789300417,0.15104187295650878,6.112871282664199,4.58477186289201
1335.0,-29.81902596795933,4.22191805514942,35.26626510231466,24.041734809894137,4.87915785578969,-26.34920758546717,-39.893012191727735,1.4093394732975348,-5.144168208500446,-5.164012512902745,40.475041379161134,42546.479612534386,29925.44878490465,29925.44878490465,72471.92839743904,77583.46145261581,77583.46145261581,29925.44878490465,107508.91023752047,107508.91023752047,107508.91023752047,133502.61033217097,133502.61033217097,0.0,0.0,91631.70356675818,56594.72172667663,38929.97982231283,25993.700094650507,64923.67991696334,22094.64508045293,1599.515217757055,0.0,0.88434779906974,2.867035357043243,0.0014959128700940735,0.0,-5.144168208500446,352394.4362108927,1575117.84074878,4.4697579725865495,1575117.84074878,4.4697579725865495,0.85,0.10111127171030382,4.028046144702076,101325.0,128428.31806939017,1.2674889520788568,1.0,0.0,4.02804614470107,1.2851455108752465,1.2854455210498075,3.1343113372109754,22748.42449043877,2319.693727260458,19336.162872268145,1971.7398777633693,0.85,0.8500000903532986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5438.528262532677,4632.441516551485,5.5024902584524975,4.22191805514942,-2.289678603833157,6.511596658982577,4.572851715877244,3.5,1.3065290616792125,0.6,0.0002334323654385558,0.9813540847058108,0.00023786762502602096,198.77426532288837,0.0,0.0,0.0,0.0,7.981576302947956e-05,0.00015361660240907624,0.0006187747630961111,0.10111127171032824,0.0720186309991907,0.029092640711137534,0.10111127171042288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538469.5854754054,578.8413378779777,0.0,0.10111127171032824,0.07201863099917331,0.029092640711130508,0.37383316509141773,0.37383316509141773,0.15101355941496553,0.0,1.2993788661057124,5.342647352710571,7.844391802791506e-12,0.019844304402283797,5.430259073859872,7.844391802791506e-12,25993.700094650507,22094.64508045293,0.85,1.1162634109793195,0.6553306846893284,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26987604580592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,3.0,16548.8521889731,1599.515217757055,0.37383316509141773,0.15101355941496553,6.112871282664199,4.572851715877244
1336.0,-29.8204965753601,4.188208480412424,35.26390212270348,24.031473195087187,4.8678478816269095,-26.35166219901723,-39.895808359701164,1.3990135052842745,-5.175871275953909,-5.175871275907226,40.463725647902336,42552.13589136903,29795.14896844084,29795.14896844084,72347.28485980986,77587.70588669571,77587.70588669571,29795.14896844084,107382.85485513655,107382.85485513655,107382.85485513655,133320.72605402383,133320.72605402383,0.0,0.0,91631.96405842177,56596.39406309613,38928.41110591738,25937.871198887275,64866.282304804656,22047.190519054184,1598.515217757055,0.0,0.8843279168805664,2.8684633832940394,0.0014959128700940735,0.0,-5.175871275953909,352231.35665418574,1574625.123111518,4.470428578729451,1574625.123111518,4.470428578729451,0.85,0.10109610438246025,4.028046144702076,101325.0,128429.50636424999,1.2675006796373056,1.0,0.0,4.02804614470173,1.2851938460386776,1.2854938674968175,3.1341934581445643,22748.489159922246,2319.7003217125366,19336.2117587532,1971.74486279751,0.85,0.8499998229693111,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5430.14973946924,4632.441516551485,5.486984779051989,4.188208480412424,-2.3117166491177494,6.499925129530173,4.561116290673564,3.5,1.3031760830495895,0.6,0.0002334323654385558,0.9815040824323192,0.00023783127306009182,198.77546665236775,0.0,0.0,0.0,0.0,7.979053390082281e-05,0.00015364183153773297,0.0006188763871905311,0.10109610436011156,0.07201193004786045,0.0290841743122511,0.1010961155711431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538413.6170468323,578.859672708225,0.0,0.10109610436011156,0.07201193006377907,0.02908417431868118,0.37384285816687274,0.37384285816687274,0.15098757524839515,0.0,0.9608935033887178,5.373924699666077,-4.666844688472338e-11,-4.666844688472338e-11,5.476342619953243,-4.666844688472338e-11,25937.871198887275,22047.190519054184,0.85,1.1153296025175639,0.655997759998297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700415813748422,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.829319288045,1598.515217757055,0.37384285816687274,0.15098757524839515,6.112871282664199,4.561116290673564
1337.0,-29.822001815910603,4.155467858096567,35.26135562662055,24.01873347060757,4.853760651503755,-26.354425652113296,-39.899020025599725,1.3861844877067482,-5.1906645917213154,-5.190664591706807,40.453658155029636,42559.37699121688,29678.874677904238,29678.874677904238,72238.25166912112,77593.16158682786,77593.16158682786,29678.874677904238,107272.0362647321,107272.0362647321,107272.0362647321,133163.89046227702,133163.89046227702,0.0,0.0,91632.3256376163,56598.54104200659,38926.42732845524,25891.854197544908,64818.28152600015,22008.07606791317,1598.0235212193802,0.0,0.8842882673048047,2.869161384480927,0.0014959128700940735,0.0,-5.1906645917213154,352028.0047052321,1574186.8550638368,4.4717659789083255,1574186.8550638368,4.4717659789083255,0.85,0.10108507177375445,4.028046144702076,101325.0,128431.00366142776,1.267515456811525,1.0,0.0,4.028046144703102,1.2852539028740713,1.2855539383521501,3.13404700479384,22748.578925327492,2319.709475236446,19336.291750815617,1971.7530197178055,0.85,0.8499999852424737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5421.955341908392,4632.441516551485,5.473832373443714,4.155467858096567,-2.3354085342439657,6.490876392340533,4.549650432386486,3.5,1.2999001235389962,0.6,0.0002334323654385558,0.9816576382538438,0.00023779407029703492,198.77669628847656,0.0,0.0,0.0,0.0,7.976156493462923e-05,0.00015367080050392656,0.0006189930755231232,0.10108507110615679,0.07200792774616716,0.029077143359989635,0.10108507918080967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538363.8237305767,578.8759840850865,0.0,0.10108507110615679,0.07200792822173041,0.02907714355202403,0.37385273855118717,0.37385273855118717,0.15096345458180221,0.0,0.6139636379597277,5.408216013803553,-1.4495071809506044e-11,-1.4495071809506044e-11,5.5170520469797,-1.4495071809506044e-11,25891.854197544908,22008.07606791317,0.85,1.1144734165799295,0.6565952689465441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270201977995016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.805890587515,1598.0235212193802,0.37385273855118717,0.15096345458180221,6.112871282664199,4.549650432386486
1338.0,-29.823549757344566,4.123694619602939,35.25863182607004,24.0071234171279,4.840948125821218,-26.357100048370217,-39.902090177033074,1.3744984168465901,-5.204107394311734,-5.204107394293511,40.44340461299777,42565.85761471315,29562.78861923405,29562.78861923405,72128.6462339472,77598.03000837212,77598.03000837212,29562.78861923405,107160.81862760618,107160.81862760618,107160.81862760618,133005.64112564715,133005.64112564715,0.0,0.0,91632.63338527788,56600.46099161753,38924.63599295594,25844.82249804097,64769.45849099691,21968.09912333482,1597.427534381455,0.0,0.8842562753286801,2.87000190066544,0.0014959128700940735,0.0,-5.204107394311734,351843.29711205437,1573740.5824824327,4.472845142709173,1573740.5824824327,4.472845142709173,0.85,0.10107331674609263,4.028046144702076,101325.0,128432.3534726344,1.2675287784123799,1.0,0.0,4.028046144702571,1.2853086140866186,1.28560866233673,3.133913599081054,22748.655326552933,2319.7172659932735,19336.359733038713,1971.7599519753142,0.85,0.8500001189287314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5413.921681796089,4632.441516551485,5.460512795860483,4.123694619602939,-2.3577913563339017,6.481485975936841,4.53842069212189,3.5,1.29669162632054,0.6,0.0002334323654385558,0.9818155771986223,0.0002377558177520463,198.7779608229486,0.0,0.0,0.0,0.0,7.973388150753318e-05,0.0001536984839310226,0.0006191045856449096,0.1010733163520463,0.07200322586867376,0.029070090483372543,0.10107332413057754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538313.1114192003,578.8925959914038,0.0,0.1010733163520463,0.072003226149388,0.029070090596704616,0.3738629724814962,0.3738629724814962,0.15094082471519643,0.0,0.2589705497246655,5.443260408487845,-1.8246737454319373e-11,-1.8246737454319373e-11,5.55768262895873,-1.8246737454319373e-11,25844.82249804097,21968.09912333482,0.85,1.1136212640093823,0.6571902653876579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703577894189464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.78171904931,1597.427534381455,0.3738629724814962,0.15094082471519643,6.112871282664199,4.53842069212189
1339.0,-29.8251197890015,4.092854586199694,35.25575103124906,23.995577834453456,4.828212378702824,-26.359786649267054,-39.90516214454544,1.3628792389755326,-5.217468258668873,-5.217468258673447,40.4333878463261,42572.2561406272,29450.804008390412,29450.804008390412,72023.0601490176,77602.84864257378,77602.84864257378,29450.804008390412,107053.65265096418,107053.65265096418,107053.65265096418,132853.53250825478,132853.53250825478,0.0,0.0,91632.93136929104,56602.338867373575,38922.88055768607,25799.879857290605,64722.76041497667,21929.897878697015,1596.8796884932246,0.0,0.8842238278448252,2.8707762205704532,0.0014959128700940735,0.0,-5.217468258668873,351659.7907571127,1573304.7075673954,4.4739397250397,1573304.7075673954,4.4739397250397,0.85,0.10106220513608376,4.028046144702076,101325.0,128433.69431998991,1.2675420115469027,1.0,0.0,4.028046144702159,1.285363016741414,1.2856630776915272,3.1337809570044817,22748.729303861644,2319.724809579382,19336.41889179688,1971.7659844897983,0.85,0.849999955316822,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5406.050050555888,4632.441516551485,5.447749046526505,4.092854586199694,-2.379756623910531,6.472611210110225,4.527428211606473,3.5,1.2935509176018496,0.6,0.0002334323654385558,0.9819757980462498,0.00023771702510692777,198.77924341966013,0.0,0.0,0.0,0.0,7.970619059547087e-05,0.00015372617484308491,0.0006192161259164855,0.10106220472505252,0.07199883732426672,0.029063367400785804,0.1010622119389253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538263.5713233133,578.9088234101524,0.0,0.10106220472505252,0.0719988376170943,0.029063367518989452,0.37387355779636344,0.37387355779636344,0.15091938748857825,0.0,4.547473508864641e-12,5.479060064571684,4.547473508864641e-12,4.547473508864641e-12,5.596643933591395,4.547473508864641e-12,25799.879857290605,21929.897878697015,0.85,1.1127933927297646,0.6577632948235023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705090209311192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.756641895387,1596.8796884932246,0.37387355779636344,0.15091938748857825,6.112871282664199,4.527428211606473
1340.0,-29.826730319161193,4.062924738685934,35.25272777266805,23.98441369822251,4.8159104323211865,-26.3624663222162,-39.908210398256756,1.3516464353696893,-5.2303664925128714,-5.230366492579653,40.42348016291115,42578.392286870214,29341.58170165095,29341.58170165095,71919.97398852116,77607.45518740074,77607.45518740074,29341.58170165095,106949.0368890517,106949.0368890517,106949.0368890517,132705.0498830804,132705.0498830804,0.0,0.0,91633.20927932717,56604.1463787703,38921.181000618744,25756.01299402871,64677.19399464746,21892.611044924404,1596.332083581534,0.0,0.884193365072179,2.8715489837729646,0.0014959128700940735,0.0,-5.2303664925128714,351482.7097318932,1572873.6690977158,4.474967403937124,1572873.6690977158,4.474967403937124,0.85,0.10105126238264434,4.028046144702076,101325.0,128434.9862280594,1.267554761688225,1.0,0.0,4.02804614469989,1.2854156147149303,1.285715687943752,3.1336527256947826,22748.798297618458,2319.7318449846234,19336.48060964982,1971.7722779593257,0.85,0.8500000904080341,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5398.334678938157,4632.441516551485,5.435302449129069,4.062924738685934,-2.401049954166618,6.4639746928525526,4.516664292562499,3.5,1.290475512160714,0.6,0.0002334323654385558,0.982140181049742,0.00023767723787561162,198.78055911777264,0.0,0.0,0.0,0.0,7.96787222290183e-05,0.00015375364320953752,0.0006193267697640761,0.10105126202791187,0.07199445700652193,0.02905680502138993,0.10105126888642914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538214.571853816,578.9248732514349,0.0,0.10105126202791187,0.07199445725925235,0.029056805123391986,0.37388449340099866,0.37388449340099866,0.15089890437395173,0.0,6.679101716144942e-11,5.515078951930548,6.679101716144942e-11,6.679101716144942e-11,5.634411019723643,6.679101716144942e-11,25756.01299402871,21892.611044924404,0.85,1.1119835222671086,0.6583215760781753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706558331312654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.731070602615,1596.332083581534,0.37388449340099866,0.15089890437395173,6.112871282664199,4.516664292562499
1341.0,-29.828360962491782,4.033879611998809,35.24957704866657,23.97352351052689,4.803920185524886,-26.365132922451302,-39.911234099976696,1.3406921454838683,-5.2429332788291845,-5.2429332788291925,40.41372419615706,42584.34485757927,29235.415202456235,29235.415202456235,71819.7600600355,77611.9090257219,77611.9090257219,29235.415202456235,106847.32422817814,106847.32422817814,106847.32422817814,132560.8092241887,132560.8092241887,0.0,0.0,91633.46884235958,56605.904674214784,38919.515742383104,25713.48499601056,64633.00073839366,21856.462246608975,1595.799096933451,0.0,0.8841640526236983,2.872299916404836,0.0014959128700940735,0.0,-5.2429332788291845,351310.24650658283,1572449.3183288297,4.475956320560566,1572449.3183288297,4.475956320560566,0.85,0.10104059075988366,4.028046144702076,101325.0,128436.24623372743,1.2675671969773248,1.0,0.0,4.028046144701919,1.2854669126848444,1.285766997888896,3.1335276738387936,22748.862736560586,2319.7384159280273,19336.531981916174,1971.7775164726156,0.85,0.849999940913076,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5390.772142376845,4632.441516551485,5.423233338437126,4.033879611998809,-2.4217723640926847,6.455651976091493,4.506123546206181,3.5,1.2874638703446233,0.6,0.0002334323654385558,0.9823066472007215,0.00023763696001016368,198.78189126477878,0.0,0.0,0.0,0.0,7.965148375084692e-05,0.00015378088168770888,0.0006194364876110618,0.10104059045073646,0.07199018210315528,0.029050408347581186,0.10104059678726024,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538166.323814024,578.9406764856067,0.0,0.10104059045073646,0.0719901823234181,0.029050408436465554,0.3738957464039163,0.3738957464039163,0.15087918454892096,0.0,0.0,5.551064102462078,0.0,0.0,5.670880847106162,0.0,25713.48499601056,21856.462246608975,0.85,1.111193341474748,0.6588638059672058,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707983336388649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.70463565545,1595.799096933451,0.3738957464039163,0.15087918454892096,6.112871282664199,4.506123546206181
1342.0,-29.830029445047106,4.005695437984443,35.24631246485208,23.96292829597371,4.792266315246588,-26.367799942160584,-39.914238977339096,1.3300368123596435,-5.255141978983829,-5.255141978937421,40.40410936379678,42590.06596972226,29132.10088172476,29132.10088172476,71722.16685144702,77616.19526061925,77616.19526061925,29132.10088172476,106748.29614234401,106748.29614234401,106748.29614234401,132420.46218938817,132420.46218938817,0.0,0.0,91633.71230321107,56607.583012312345,38917.92143433191,25672.166047044167,64590.087481376075,21821.34113998754,1595.2759137694934,0.0,0.8841360684537247,2.8730350894526224,0.0014959128700940735,0.0,-5.255141978983829,351142.76118045615,1572031.1910599028,4.476900465711205,1572031.1910599028,4.476900465711205,0.8499999999999999,0.10103012026011267,4.028046144702076,101325.0,128437.46832397592,1.2675792580703273,1.0,0.0,4.028046144704376,1.2855168145951392,1.285816911448518,3.133406034809952,22748.923177986213,2319.744579238192,19336.583913614286,1971.7828120320687,0.85,0.8499999653753284,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5383.358437428127,4632.441516551485,5.411510532009544,4.005695437984443,-2.4419148421132895,6.447610280097733,4.495799807553375,3.5,1.2845142307295359,0.6,0.0002334323654385558,0.982477007718694,0.000237595754002004,198.78325434285713,0.0,0.0,0.0,0.0,7.962442337671224e-05,0.00015380794206184357,0.0006195454880467692,0.10103011998210806,0.07198598140273191,0.029044138579376155,0.1010301259918744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538118.7748201005,578.9562502918692,0.0,0.10103011998210806,0.0719859816008166,0.029044138659296073,0.37390727529135065,0.37390727529135065,0.150860075355559,0.0,-4.638422979041934e-11,5.586765898281783,-4.638422979041934e-11,-4.638422979041934e-11,5.70612057548243,-4.638422979041934e-11,25672.166047044167,21821.34113998754,0.85,1.1104206488670172,0.6593901267280787,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709366418399057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.677744090088,1595.2759137694934,0.37390727529135065,0.150860075355559,6.112871282664199,4.495799807553375
1343.0,-29.831717280264765,3.9783488680009746,35.242946879916325,23.952611500304215,4.780928914140896,-26.3704527328856,-39.91721532130612,1.319664366761102,-5.267013072873453,-5.267013072836443,40.39464110424214,42595.59019807828,29031.588398015527,29031.588398015527,71627.17859609381,77620.32739848841,77620.32739848841,29031.588398015527,106651.91579650395,106651.91579650395,106651.91579650395,132283.96376158952,132283.96376158952,0.0,0.0,91633.9376289362,56609.200428523654,38916.37466712505,25632.047965085578,64548.422632210626,21787.24077032274,1594.763595917305,0.0,0.8841092875645895,2.873752616322931,0.0014959128700940735,0.0,-5.267013072873453,350979.9674216673,1571619.5200146209,4.477804051210927,1571619.5200146209,4.477804051210927,0.85,0.10101983873559836,4.028046144702076,101325.0,128438.65138528301,1.2675909339776266,1.0,0.0,4.0280461447013725,1.2855653953855015,1.2858655035797997,3.1332876251652593,22748.97911719769,2319.75028345028,19336.630090029925,1971.787520716037,0.85,0.8499999050687901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5376.089875522345,4632.441516551485,5.400130777239805,3.9783488680009746,-2.4615008541819545,6.439849722182929,4.485687381079039,3.5,1.2816249660225825,0.6,0.0002334323654385558,0.9826493766709007,0.00023755407674444054,198.78463325024384,0.0,0.0,0.0,0.0,7.959762833802694e-05,0.00015383473710052885,0.0006196534196990426,0.1010198384897208,0.07198186035680808,0.02903797813291273,0.10101984414478903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538071.9517193224,578.9715858975143,0.0,0.1010198384897208,0.07198186053200892,0.029037978203589443,0.3739190316863128,0.3739190316863128,0.1508414546675333,0.0,-3.700506567838602e-11,5.622014842304679,-3.700506567838602e-11,-3.700506567838602e-11,5.740190797534069,-3.700506567838602e-11,25632.047965085578,21787.24077032274,0.85,1.109665824124272,0.6599013339300788,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710708691592612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.650040124143,1594.763595917305,0.3739190316863128,0.1508414546675333,6.112871282664199,4.485687381079039
1344.0,-29.83343973032367,3.9518173159905885,35.23949226271774,23.94256868809464,4.7699039194133634,-26.373105438456864,-39.92017654292283,1.3095696275402853,-5.278552848561731,-5.278552848533292,40.38531920904263,42600.91140786686,28933.78624124832,28933.78624124832,71534.69764911517,77624.30394520376,77624.30394520376,28933.78624124832,106558.09018645209,106558.09018645209,106558.09018645209,132151.1748996674,132151.1748996674,0.0,0.0,91634.14785328392,56610.75531592159,38914.88059706926,25593.08471321533,64507.96531028459,21754.12200623303,1594.2614174095531,0.0,0.884083679117656,2.874453168611606,0.0014959128700940735,0.0,-5.278552848561731,350821.77397458674,1571214.292338753,4.478668112694084,1571214.292338753,4.478668112694084,0.85,0.10100972120054655,4.028046144702076,101325.0,128439.80393609095,1.2676023087697108,1.0,0.0,4.028046144703945,1.285612679025257,1.2859127982576617,3.1331723857578266,22749.031307351474,2319.7556053648773,19336.67571887317,1971.792173563161,0.85,0.8499999607730294,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5368.962809738839,4632.441516551485,5.389083006640483,3.9518173159905885,-2.480543707608785,6.432361023599373,4.475780658197333,3.5,1.2787944737706667,0.6,0.0002334323654385558,0.9828253142722063,0.0002375115516956492,198.78604045657156,0.0,0.0,0.0,0.0,7.957097771350403e-05,0.00015386138772505175,0.0006197607696444061,0.10100972097235653,0.07197781184991307,0.02903190912244346,0.10100972640594331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,538025.8534329978,578.9866836765152,0.0,0.10100972097235653,0.07197781201251775,0.029031909188028802,0.37393096641548546,0.37393096641548546,0.15082322478377994,0.0,-2.8421709430404007e-11,5.656676831105187,-2.8421709430404007e-11,-2.8421709430404007e-11,5.773126395244844,-2.8421709430404007e-11,25593.08471321533,21754.12200623303,0.85,1.1089281347664874,0.6603976920207548,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712011251353856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.62189284378,1594.2614174095531,0.37393096641548546,0.15082322478377994,6.112871282664199,4.475780658197333
1345.0,-29.83518001539531,3.9260788264238435,35.235959814391364,23.93279179176318,4.759181078211941,-26.375743976133624,-39.923109266068764,1.2997450389560856,-5.289771473538849,-5.289771473525522,40.376145249785985,42606.04191907241,28838.61874800821,28838.61874800821,71444.66066708062,77628.1338051953,77628.1338051953,28838.61874800821,106466.75255320352,106466.75255320352,106466.75255320352,132021.99791620026,132021.99791620026,0.0,0.0,91634.3409608996,56612.24907480017,38913.435428999364,25555.245362996735,64468.6807919961,21721.958558547223,1593.7692851580994,0.0,0.8840591855444878,2.875136615089581,0.0014959128700940735,0.0,-5.289771473538849,350668.0366947132,1570815.572600004,4.479494588118205,1570815.572600004,4.479494588118205,0.85,0.10099975180933177,4.028046144702076,101325.0,128440.91990770555,1.2676133225532253,1.0,0.0,4.0280461447032865,1.2856587006225746,1.2859588305984688,3.133060230332912,22749.07924811698,2319.7604939624625,19336.714914821685,1971.7961704375791,0.85,0.8499998924757471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5361.973710668352,4632.441516551485,5.378358847718702,3.9260788264238435,-2.4990591381441845,6.425137964568028,4.4660742214542015,3.5,1.2760212061297718,0.6,0.0002334323654385558,0.9830031081210225,0.0002374685934460105,198.78746225397248,0.0,0.0,0.0,0.0,7.95445917022039e-05,0.0001538877737363519,0.0006198670537154977,0.100999751611928,0.07197383270427261,0.029025918907655383,0.10099975669150157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537980.4876855684,579.0015411194695,0.0,0.100999751611928,0.07197383284494577,0.029025918964386003,0.37394303170270565,0.37394303170270565,0.1508053075434444,0.0,-1.3301360013429075e-11,5.690660857920648,-1.3301360013429075e-11,-1.3301360013429075e-11,5.805001373634582,-1.3301360013429075e-11,25555.245362996735,21721.958558547223,0.85,1.108207268853415,0.6608796922111368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713275157802901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.59299585159,1593.7692851580994,0.37394303170270565,0.1508053075434444,6.112871282664199,4.4660742214542015
1346.0,-29.83694431944278,3.901112096151576,35.232359978700536,23.92327490905302,4.748753684257539,-26.378374589814044,-39.92602190757168,1.29018395463422,-5.300677172604082,-5.300677172585979,40.36711956889787,42610.99186528851,28746.007632673278,28746.007632673278,71356.99949796179,77631.8200563628,77631.8200563628,28746.007632673278,106377.82768903609,106377.82768903609,106377.82768903609,131896.3210070033,131896.3210070033,0.0,0.0,91634.51978714672,56613.691596094395,38912.03132339148,25518.493317967237,64430.524641358716,21690.71932027215,1593.2868561940895,0.0,0.8840357637798235,2.8758032592641487,0.0014959128700940735,0.0,-5.300677172604082,350518.6383730908,1570423.3719688589,4.480284926524522,1570423.3719688589,4.480284926524522,0.85,0.10098991533776659,4.028046144702076,101325.0,128442.00592558195,1.2676240407163282,1.0,0.0,4.028046144703235,1.2857034910430902,1.2860036314750627,3.132951083016913,22749.12364339963,2319.7650210214124,19336.754358323626,1971.8001925554217,0.85,0.8499999675343072,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5355.119139713325,4632.441516551485,5.367949224414854,3.901112096151576,-2.517061261814876,6.418173357966452,4.456562805961552,3.5,1.2733036588461577,0.6,0.0002334323654385558,0.9831833912537878,0.00023742504960430134,198.78890369542432,0.0,0.0,0.0,0.0,7.9518394373577e-05,0.0001539139710649788,0.0006199725777640747,0.10098991516050126,0.07196991820397632,0.029019996956524942,0.1009899199829685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537935.8561235004,579.0161577074041,0.0,0.10098991516050126,0.07196991833030368,0.02901999700746291,0.3739551834146627,0.3739551834146627,0.15078764041784354,0.0,-1.807620719773695e-11,5.723902935641263,-1.807620719773695e-11,-1.807620719773695e-11,5.83586361006229,-1.807620719773695e-11,25518.493317967237,21690.71932027215,0.85,1.1075030025777082,0.6613478953101061,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714501442023178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.56368414965,1593.2868561940895,0.3739551834146627,0.15078764041784354,6.112871282664199,4.456562805961552
1347.0,-29.838740614951533,3.876896417200853,35.228702493244114,23.914006689470284,4.738610244132475,-26.381005598099975,-39.92891953149808,1.2808752272809776,-5.311279311768487,-5.311279311759776,40.3582424885768,42615.74970992357,28655.881474084665,28655.881474084665,71271.63118400823,77635.36362209084,77635.36362209084,28655.881474084665,106291.2450961755,106291.2450961755,106291.2450961755,131774.03989298295,131774.03989298295,0.0,0.0,91634.68385405895,56615.0699418919,38910.68212463005,25482.79479680747,64393.47692143753,21660.375577286348,1592.813927921304,0.0,0.8840133648375514,2.876453273186247,0.0014959128700940735,0.0,-5.311279311768487,350373.44645335805,1570037.7007853563,4.481040777142228,1570037.7007853563,4.481040777142228,0.85,0.10098020041157701,4.028046144702076,101325.0,128443.05297019298,1.2676343742432072,1.0,0.0,4.028046144701763,1.285747102255733,1.2860472528685039,3.132844816554682,22749.16437453982,2319.769174441815,19336.791774022153,1971.8040078948625,0.85,0.8500000903621456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5348.395755554314,4632.441516551485,5.357846125041422,3.876896417200853,-2.5345647406295644,6.411461157830417,4.447241307040124,3.5,1.2706403734400353,0.6,0.0002334323654385558,0.983366980037155,0.0002373807237555769,198.79037129546802,0.0,0.0,0.0,0.0,7.949234003310613e-05,0.00015394002540544967,0.0006200775258497611,0.10098020025435801,0.07196606493298849,0.029014135321369528,0.1009802048174378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537891.960293868,579.0305329536242,0.0,0.10098020025435801,0.0719660650450339,0.02901413536654311,0.37396738191084866,0.37396738191084866,0.15077017338402923,0.0,-8.697043085703626e-12,5.756358161300909,-8.697043085703626e-12,-8.697043085703626e-12,5.8657423443826815,-8.697043085703626e-12,25482.79479680747,21660.375577286348,0.85,1.1068144568581428,0.6618022779219763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715691104962712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.53383325805,1592.813927921304,0.37396738191084866,0.15077017338402923,6.112871282664199,4.447241307040124
1348.0,-29.840559703655565,3.853411716424036,35.22499641880559,23.904982453119032,4.728744732311204,-26.38362932790057,-39.931797213479854,1.2718143565563331,-5.321584675153417,-5.321584675154306,40.34951377645152,42620.332347143994,28568.164093218973,28568.164093218973,71188.49644036297,77638.76964476181,77638.76964476181,28568.164093218973,106206.93373798078,106206.93373798078,106206.93373798078,131655.0476844114,131655.0476844114,0.0,0.0,91634.83212900549,56616.39483138812,38909.37477513041,25448.113946430625,64357.488721561036,21630.89685446603,1592.3501037038864,0.0,0.8839919550961837,2.877087145556345,0.0014959128700940735,0.0,-5.321584675153417,350232.36400747334,1569658.545354162,4.481763271085559,1569658.545354162,4.481763271085559,0.85,0.1009705961105623,4.028046144702076,101325.0,128444.07251081397,1.2676444363268096,1.0,0.0,4.028046144701011,1.2857895551063034,1.2860897156294595,3.1327413795712897,22749.201185177342,2319.7729280822036,19336.822698796266,1971.807161344217,0.85,0.8500000743496666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5341.800303416852,4632.441516551485,5.3480404490122,3.853411716424036,-2.5515821795873768,6.404993896011413,4.438104764050242,3.5,1.2680299325857833,0.6,0.0002334323654385558,0.9835529360672014,0.00023733584322563244,198.79185753997402,0.0,0.0,0.0,0.0,7.946647281390084e-05,0.00015396589262465496,0.0006201817202023551,0.10097059597740923,0.07196226868160246,0.02900832729580676,0.10097060025801023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537848.7990022071,579.0446672689354,0.0,0.10097059597740923,0.07196226877650137,0.02900832733406094,0.37397959226011124,0.37397959226011124,0.150752866423645,0.0,9.094947017729282e-13,5.78800054150787,9.094947017729282e-13,9.094947017729282e-13,5.894692209709092,9.094947017729282e-13,25448.113946430625,21630.89685446603,0.85,1.106141613889813,0.6622435585008359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716845120104798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.50328266071,1592.3501037038864,0.37397959226011124,0.150752866423645,6.112871282664199,4.438104764050242
1349.0,-29.84239382874714,3.8306384934595106,35.22125019848077,23.89619951080533,4.719152947261038,-26.386239217070273,-39.93465016884727,1.262998335589626,-5.331601422847484,-5.33160142285431,40.340933570174904,42624.75151014295,28482.786755742483,28482.786755742483,71107.53826588544,77642.0444859025,77642.0444859025,28482.786755742483,106124.83124164498,106124.83124164498,106124.83124164498,131539.25127580378,131539.25127580378,0.0,0.0,91634.96613668844,56617.67316095087,38908.10330637507,25414.420034158797,64322.523340533866,21602.257029034976,1591.8952042826602,0.0,0.8839714923734027,2.87770511539162,0.0014959128700940735,0.0,-5.331601422847484,350095.2755108098,1569285.908114819,4.4824538286760305,1569285.908114819,4.4824538286760305,0.85,0.10096109540425727,4.028046144702076,101325.0,128445.0605387661,1.2676541874045508,1.0,0.0,4.0280461447019915,1.2858308634544697,1.2861310336208334,3.1326407377409367,22749.23445383369,2319.77632054103,19336.84566166542,1971.8095029052142,0.85,0.8499998406938385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5335.32962529897,4632.441516551485,5.338524281739468,3.8306384934595106,-2.568126903418891,6.398765396878401,4.429148373344571,3.5,1.2654709638127346,0.6,0.0002334323654385558,0.9837404675953519,0.00023729059963260044,198.79335609211404,0.0,0.0,0.0,0.0,7.944083554167064e-05,0.00015399152989688516,0.0006202849883179228,0.10096109528520203,0.07195852717107434,0.02900256811412768,0.10096109935632663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537806.3728845369,579.0585604643538,0.0,0.10096109528520203,0.0719585272559287,0.02900256814832856,0.37399178441602804,0.37399178441602804,0.15073568752200486,0.0,6.821210263296962e-12,5.818820079349791,6.821210263296962e-12,6.821210263296962e-12,5.922764525131072,6.821210263296962e-12,25414.420034158797,21602.257029034976,0.85,1.1054842778699865,0.6626722537684134,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717964431526687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.472215563175,1591.8952042826602,0.37399178441602804,0.15073568752200486,6.112871282664199,4.429148373344571
1350.0,-29.844256009712613,3.808557772662597,35.217471690912454,23.887646162789338,4.70982282291202,-26.388848192348878,-39.937491703871615,1.2544150055482246,-5.341338651105161,-5.341338651093013,40.33250174170895,42629.009402868985,28399.686495631857,28399.686495631857,71028.69589850084,77645.18946178621,77645.18946178621,28399.686495631857,106044.87595741807,106044.87595741807,106044.87595741807,131426.55923901184,131426.55923901184,0.0,0.0,91635.08756894941,56618.90751003173,38906.86673213076,25381.683281593767,64288.550013724525,21574.4307893547,1591.4491224244896,0.0,0.8839519305407266,2.8783073646252233,0.0014959128700940735,0.0,-5.341338651105161,349962.05287809693,1568919.7800317754,4.483114003729658,1568919.7800317754,4.483114003729658,0.85,0.10095169349141561,4.028046144702076,101325.0,128446.02334544802,1.267663689567708,1.0,0.0,4.028046144703407,1.2858710840561618,1.2861712636118043,3.132542752260962,22749.264600524322,2319.7793946479505,19336.877377063185,1971.8127369757447,0.85,0.8500001084262526,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5328.980648074611,4632.441516551485,5.329290603802964,3.808557772662597,-2.5842126725309407,6.392770445193538,4.420367470610978,3.5,1.2629621344602795,0.6,0.0002334323654385558,0.9839309071799796,0.00023724467209551393,198.79487759011778,0.0,0.0,0.0,0.0,7.941530849572596e-05,0.00015401705694282985,0.0006203878124369258,0.10095169338840902,0.07195483912019651,0.028996854268212507,0.10095169724331522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537764.6812638938,579.0722127805318,0.0,0.10095169338840902,0.07195483919361603,0.028996854297799572,0.3740039331930849,0.3740039331930849,0.1507186110673598,0.0,-1.2164491636212915e-11,5.8488127585596885,-1.2164491636212915e-11,-1.2164491636212915e-11,5.9499773432453935,-1.2164491636212915e-11,25381.683281593767,21574.4307893547,0.85,1.1048420890397654,0.6630886743248745,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271904995680664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.440786600386,1591.4491224244896,0.3740039331930849,0.1507186110673598,6.112871282664199,4.420367470610978
1351.0,-29.84612456463677,3.7871511796692294,35.21366818698653,23.879321326408558,4.700751274634536,-26.39143704513504,-39.94030006052924,1.2460637551382214,-5.350801530091076,-5.350801530113972,40.32421748216238,42633.103705160196,28318.79115920437,28318.79115920437,70951.89486436457,77648.21262098412,77648.21262098412,28318.79115920437,105967.00378018849,105967.00378018849,105967.00378018849,131316.87399022194,131316.87399022194,0.0,0.0,91635.19446057307,56620.08554477112,38905.67657311327,25349.870210033434,64255.5467831467,21547.38967852842,1591.0114336333982,0.0,0.8839332463025946,2.878894535225849,0.0014959128700940735,0.0,-5.350801530091076,349832.62196713756,1568560.1225730279,4.48374457977328,1568560.1225730279,4.48374457977328,0.85,0.10094238403863245,4.028046144702076,101325.0,128446.95708920916,1.2676729049021382,1.0,0.0,4.0280461447030165,1.2859102195717043,1.2862104082633183,3.132447416152964,22749.29113736621,2319.782100652742,19336.895993085247,1971.8146352816964,0.85,0.8499999352210131,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5322.750374484299,4632.441516551485,5.320330499614698,3.7871511796692294,-2.599850268231352,6.387001447900581,4.411757517326342,3.5,1.2605021478075265,0.6,0.0002334323654385558,0.9841220385849153,0.00023719859558699844,198.79640431938483,0.0,0.0,0.0,0.0,7.939008696001374e-05,0.00015404227847854205,0.0006204894059466149,0.10094238394505291,0.07195120167297801,0.028991182272074898,0.10094238762876903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537723.7200977063,579.0856255598195,0.0,0.10094238394505291,0.07195120173968109,0.028991182298951375,0.37401601765065534,0.37401601765065534,0.15070161657030923,0.0,2.290789780090563e-11,5.877986011724488,2.290789780090563e-11,2.290789780090563e-11,5.976391458856028,2.290789780090563e-11,25349.870210033434,21547.38967852842,0.85,1.1042143194861773,0.6634929720392986,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272010258926919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.408734447417,1591.0114336333982,0.37401601765065534,0.15070161657030923,6.112871282664199,4.411757517326342
1352.0,-29.848026616807903,3.766400811083528,35.2098464563255,23.871213651169114,4.691927663987882,-26.394031252909404,-39.94309783503411,1.2379323000886446,-5.359999398723403,-5.359999398725677,40.316080201801135,42637.01851648025,28240.04423028445,28240.04423028445,70877.0627467647,77651.11112246016,77651.11112246016,28240.04423028445,105891.15535274461,105891.15535274461,105891.15535274461,131210.1078658781,131210.1078658781,0.0,0.0,91635.2906339915,56621.198028008606,38904.547339981,25318.95251313348,64223.49985311448,21521.10963616346,1590.5820719855508,0.0,0.8839153938617255,2.879466811965805,0.0014959128700940735,0.0,-5.359999398723403,349706.85182043177,1568206.906806119,4.484347099985806,1568206.906806119,4.484347099985806,0.85,0.10093316498147484,4.028046144702076,101325.0,128447.85514459452,1.2676817680196844,1.0,0.0,4.028046144702125,1.2859483273742618,1.2862485249619335,3.1323545891823033,22749.31501331375,2319.7845353218227,19336.91835024663,1971.8169150776903,0.85,0.8500000258878099,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5316.6359012345965,4632.441516551485,5.311637801589295,3.766400811083528,-2.6150531805806776,6.3814539916642055,4.40331412472778,3.5,1.2580897499222228,0.6,0.0002334323654385558,0.9843166375037553,0.00023715170154041537,198.79795844213686,0.0,0.0,0.0,0.0,7.936496782489394e-05,0.00015406739761366186,0.0006205905869819925,0.10093316491015195,0.07194761469991523,0.02898555021023672,0.10093316831789848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537683.4864280608,579.0987997889525,0.0,0.10093316491015195,0.07194761475075584,0.028985550230719002,0.3740280209359094,0.3740280209359094,0.15068468763933757,0.0,2.2737367544323206e-12,5.906345001883665,2.2737367544323206e-12,2.2737367544323206e-12,6.001994827622525,2.2737367544323206e-12,25318.95251313348,21521.10963616346,0.85,1.1036001293742568,0.6638850049280302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721123194291502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.376492530115,1590.5820719855508,0.3740280209359094,0.15068468763933757,6.112871282664199,4.40331412472778
