time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1353.0,-29.84994744503232,3.7462893069971934,35.20601275991549,23.863321320991986,4.683349514464918,-26.396617812121686,-39.94587940452618,1.230019881558677,-5.368937918733309,-5.368937918770487,40.3080886373022,42640.78985458436,28163.38049036057,28163.38049036057,70804.17034494493,77653.88780910683,77653.88780910683,28163.38049036057,105817.2682994674,105817.2682994674,105817.2682994674,131106.16653531417,131106.16653531417,0.0,0.0,91635.37197778674,56622.274023282094,38903.44217167183,25288.898235846766,64192.3404075186,21495.56350046975,1590.1606670405708,0.0,0.8838983489478591,2.880024815713053,0.0014959128700940735,0.0,-5.368937918733309,349584.6619768192,1567860.0746437735,4.484922381256354,1567860.0746437735,4.484922381256354,0.85,0.10092403233269401,4.028046144702076,101325.0,128448.73182036,1.2676904201367876,1.0,0.0,4.02804614470212,1.2859854108374762,1.2862856170820791,3.1322642626862143,22749.335207669104,2319.786594572979,19336.93173147916,1971.8182795836663,0.85,0.8499998595545958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5310.634392000222,4632.441516551485,5.303204553637703,3.7462893069971934,-2.6298321170418104,6.376121424039004,4.395033015503875,3.5,1.255723718715393,0.6,0.0002334323654385558,0.9845131995274903,0.00023710435324847845,198.7995279310273,0.0,0.0,0.0,0.0,7.934000146641191e-05,0.0001540923639721439,0.0006206911526260233,0.10092403227163964,0.07194407639305858,0.028979955878581057,0.10092403550325832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537643.9739676451,579.1117375443885,0.0,0.10092403227163964,0.0719440764365813,0.02897995589611271,0.3740399293335235,0.3740399293335235,0.15066781116122568,0.0,3.717559593496844e-11,5.933897566652888,3.717559593496844e-11,3.717559593496844e-11,6.026813058066693,3.717559593496844e-11,25288.898235846766,21495.56350046975,0.85,1.1030002940452364,0.6642660103040893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27221126154741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.34351726613,1590.1606670405708,0.3740399293335235,0.15066781116122568,6.112871282664199,4.395033015503875
1354.0,-29.85188018565952,3.7267997826029178,35.202172919016384,23.855636722315126,4.675006852532872,-26.399191544581868,-39.94864019388331,1.2223182114509417,-5.377624569056991,-5.377624569045159,40.30024251432744,42644.4266771557,28088.7429273135,28088.7429273135,70733.1696044692,77656.5520943188,77656.5520943188,28088.7429273135,105745.29502163231,105745.29502163231,105745.29502163231,131004.97886754606,131004.97886754606,0.0,0.0,91635.44108153724,56623.31566435688,38902.36157464484,25259.683845913747,64162.045420558585,21470.731269026684,1589.747174285089,0.0,0.8838820741728219,2.880568717125153,0.0014959128700940735,0.0,-5.377624569056991,349465.9473159227,1567519.611004358,4.4854716834178285,1567519.611004358,4.4854716834178285,0.85,0.10091498575030403,4.028046144702076,101325.0,128449.58706082954,1.2676988607039679,1.0,0.0,4.028046144701075,1.286021508631387,1.2863217233028221,3.13217634204953,22749.352363319267,2319.7883439624406,19336.948960637157,1971.820036468841,0.85,0.8499999759033043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5304.743094513017,4632.441516551485,5.295024174943968,3.7267997826029178,-2.64419885690697,6.370998639509888,4.386910046456304,3.5,1.253402870416087,0.6,0.0002334323654385558,0.9847110233088192,0.00023705672010675575,198.8011071784321,0.0,0.0,0.0,0.0,7.931522880252049e-05,0.0001541171366360353,0.0006207909380593051,0.10091498570126468,0.07194058735848415,0.028974398342780535,0.10091498874095703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537605.1813200274,579.1244393006755,0.0,0.10091498570126468,0.07194058739344308,0.02897439835686094,0.37405173180387863,0.37405173180387863,0.15065097664540497,0.0,-1.1823431123048067e-11,5.960660739741286,-1.1823431123048067e-11,-1.1823431123048067e-11,6.050896415161162,-1.1823431123048067e-11,25259.683845913747,21470.731269026684,0.85,1.1024145059721728,0.6646363344191599,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723071671144441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.310102453474,1589.747174285089,0.37405173180387863,0.15065097664540497,6.112871282664199,4.386910046456304
1355.0,-29.85383044337024,3.707915853671344,35.19833229982774,23.848156921472423,4.666896772131983,-26.401757782362072,-39.951381041295804,1.2148241111238365,-5.386065018768136,-5.386065018745256,40.29254023394246,42647.90953211606,28016.071471789972,28016.071471789972,70663.98100390602,77659.10405280121,77659.10405280121,28016.071471789972,105675.17552459118,105675.17552459118,105675.17552459118,130906.45445679853,130906.45445679853,0.0,0.0,91635.49912354899,56624.304602864075,38901.32724520546,25231.278932207348,64132.6061774128,21446.587092376245,1589.34124710837,0.0,0.8838665463837283,2.881099128439828,0.0014959128700940735,0.0,-5.386065018768136,349350.6276333673,1567185.4434128215,4.485995786037442,1567185.4434128215,4.485995786037442,0.85,0.10090602261528833,4.028046144702076,101325.0,128450.40817185392,1.267706964439713,1.0,0.0,4.0280461446996,1.286056635489357,1.2863568583609644,3.1320907909855507,22749.366772789683,2319.789813319501,19336.959752858824,1971.8211369691817,0.85,0.8499999119090906,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5298.95932692805,4632.441516551485,5.287089359116036,3.707915853671344,-2.658163714395623,6.366079568066967,4.378941188775693,3.5,1.2511260539359124,0.6,0.0002334323654385558,0.9849106834995947,0.00023700866418579353,198.80270076452464,0.0,0.0,0.0,0.0,7.929064215196726e-05,0.00015414172328658855,0.0006208899742222772,0.10090602257307724,0.07193714642594135,0.02896887614713589,0.10090602547572379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537567.1005407482,579.1369076759328,0.0,0.10090602257307724,0.0719371464560339,0.02896887615925444,0.3740634200110412,0.3740634200110412,0.15063417569941212,0.0,-2.2851054382044822e-11,5.9866487110385265,-2.2851054382044822e-11,-2.2851054382044822e-11,6.07425116441209,-2.2851054382044822e-11,25231.278932207348,21446.587092376245,0.85,1.1018417185234168,0.664995734215717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724001157580473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.276384968074,1589.34124710837,0.3740634200110412,0.15063417569941212,6.112871282664199,4.378941188775693
1356.0,-29.85580317946625,3.689621562537486,35.19449586625354,23.840873641334497,4.659010670638925,-26.404321854609,-39.954106452036626,1.2075293457771918,-5.394267064123255,-5.394267064133297,40.28498082313283,42651.2372578007,27945.31493606294,27945.31493606294,70596.55219386364,77661.54466176692,77661.54466176692,27945.31493606294,105606.85959782987,105606.85959782987,105606.85959782987,130810.51898275533,130810.51898275533,0.0,0.0,91635.5455918308,56625.23818784639,38900.34155998268,25203.65938492546,64104.00094490814,21423.11047718664,1588.942820952808,0.0,0.8838517290355528,2.881616276522185,0.0014959128700940735,0.0,-5.394267064123255,349238.59383142734,1566857.5266374731,4.486495920876871,1566857.5266374731,4.486495920876871,0.85,0.1008971432452895,4.028046144702076,101325.0,128451.2038945797,1.2677148176124322,1.0,0.0,4.028046144700767,1.2860908298539178,1.2863910607080122,3.1320075154875386,22749.378308973763,2319.790989682895,19336.967891895147,1971.8219669199113,0.85,0.8499998386447093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5293.280484596455,4632.441516551485,5.279394322175885,3.689621562537486,-2.671738313823802,6.361359876361288,4.371122536519007,3.5,1.2488921532911448,0.6,0.0002334323654385558,0.9851126893742274,0.00023696006350993096,198.80431274404947,0.0,0.0,0.0,0.0,7.926620096203085e-05,0.00015416616447652494,0.0006209884244631725,0.10089714320673952,0.07193375440539604,0.028963388801343488,0.10089714598898254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537529.7267811599,579.1491442741161,0.0,0.10089714320673952,0.07193375443288048,0.028963388812409015,0.37407498762085645,0.37407498762085645,0.1506174016092838,0.0,1.0061285138363019e-11,6.011874034847324,1.0061285138363019e-11,1.0061285138363019e-11,6.096879139570547,1.0061285138363019e-11,25203.65938492546,21423.11047718664,0.85,1.1012815292845026,0.6653443876998529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724901847760601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.242252132415,1588.942820952808,0.37407498762085645,0.1506174016092838,6.112871282664199,4.371122536519007
1357.0,-29.857786216896407,3.6719014306444118,35.19066819167356,23.83378482135015,4.651345130789907,-26.406873141342444,-39.95681485449893,1.2004320552357266,-5.402235691094575,-5.402235691059347,40.277562847419176,42654.45270692626,27876.415827168043,27876.415827168043,70530.8685340943,77663.87954197841,77663.87954197841,27876.415827168043,105540.29536914645,105540.29536914645,105540.29536914645,130717.0940330693,130717.0940330693,0.0,0.0,91635.5798029658,56626.15296791283,38899.36315005886,25176.798663922844,64076.1618139817,21400.278864334417,1588.5516014865611,0.0,0.8838376018516259,2.882120698723462,0.0014959128700940735,0.0,-5.402235691094575,349129.77536576724,1566535.795527284,4.486972770758657,1566535.795527284,4.486972770758657,0.85,0.10088834613448858,4.028046144702076,101325.0,128451.97723551597,1.2677224498940634,1.0,0.0,4.028046144703444,1.2861241002964454,1.2864243389173422,3.131926494320129,22749.386802206904,2319.7918557516487,19336.975247457845,1971.8227169785653,0.85,0.8499998446367785,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5287.7040250535765,4632.441516551485,5.271931956684281,3.6719014306444118,-2.684932125091166,6.356833555735578,4.363450285116412,3.5,1.2467000814618319,0.6,0.0002334323654385558,0.9853157951389848,0.0002369112183019747,198.80593316743793,0.0,0.0,0.0,0.0,7.924191920053005e-05,0.00015419044623802576,0.0006210862325189724,0.10088834611388259,0.07193041071717278,0.028957935396709805,0.10088834867153246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537493.0529122439,579.1611514453341,0.0,0.10088834611388259,0.07193041073186439,0.028957935402624188,0.37408642981082707,0.37408642981082707,0.1506006490038498,0.0,-3.524291969370097e-11,6.036352315358556,-3.524291969370097e-11,-3.524291969370097e-11,6.118813558497607,-3.524291969370097e-11,25176.798663922844,21400.278864334417,0.85,1.100734915097617,0.6656836411449799,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725774494860547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.20760397118,1588.5516014865611,0.37408642981082707,0.1506006490038498,6.112871282664199,4.363450285116412
1358.0,-29.85978464507345,3.6547403938248544,35.18685349625332,23.826883232127898,4.643892120710025,-26.409417026843293,-39.95950328009201,1.1935245024799632,-5.409977687424487,-5.409977687390485,40.27028517731028,42657.522857809156,27809.32441834737,27809.32441834737,70466.84727615652,77666.11206779491,77666.11206779491,27809.32441834737,105475.43648614228,105475.43648614228,105475.43648614228,130626.11084629799,130626.11084629799,0.0,0.0,91635.60393753294,56627.01472754774,38898.43245553911,25150.674360155717,64049.106815694824,21378.073206132358,1588.167501032776,0.0,0.8838241340376475,2.882612660153154,0.0014959128700940735,0.0,-5.409977687424487,349024.0772331783,1566220.1982431132,4.48742737366151,1566220.1982431132,4.48742737366151,0.85,0.1008796318238411,4.028046144702076,101325.0,128452.72724816913,1.2677298519434408,1.0,0.0,4.02804614470159,1.286156482945496,1.2864567291259446,3.1318476391591417,22749.39279383815,2319.792466728001,19336.985102965344,1971.8237219606435,0.85,0.8500000539883824,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5282.227480610748,4632.441516551485,5.264696478980865,3.6547403938248544,-2.6977557078606864,6.35249610168554,4.355920747932897,3.5,1.244548785123685,0.6,0.0002334323654385558,0.9855205229487329,0.0002368620033808256,198.80756619397798,0.0,0.0,0.0,0.0,7.921782333929844e-05,0.00015421454209925737,0.0006211832917599096,0.10087963180438808,0.07192711613633751,0.028952515668050564,0.10087963426951499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537457.0733139633,579.1729310451481,0.0,0.10087963180438808,0.07192711615020712,0.028952515673633984,0.37409774316117783,0.37409774316117783,0.15058391358616655,0.0,-3.399236447876319e-11,6.060099596909254,-3.399236447876319e-11,-3.399236447876319e-11,6.140068683489801,-3.399236447876319e-11,25150.674360155717,21378.073206132358,0.85,1.1002003115973051,0.6660127670563581,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726619829715906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.172683682013,1588.167501032776,0.37409774316117783,0.15058391358616655,6.112871282664199,4.355920747932897
1359.0,-29.86179782882305,3.6381238242535296,35.18305564942048,23.820164997037523,4.636647440605798,-26.411953359684297,-39.96217176374046,1.1868029714633321,-5.417498277098787,-5.417498277100591,40.26314604929818,42660.45019145567,27743.9883485573,27743.9883485573,70404.43854001297,77668.24357451849,77668.24357451849,27743.9883485573,105412.2319230758,105412.2319230758,105412.2319230758,130537.49291234635,130537.49291234635,0.0,0.0,91635.61737229014,56627.82398921247,38897.54820341964,25125.260989270555,64022.8091926902,21356.47184087997,1587.790245545294,0.0,0.8838113052332994,2.8830926751306327,0.0014959128700940735,0.0,-5.417498277098787,348921.42592705577,1565910.6555413147,4.487860415509933,1565910.6555413147,4.487860415509933,0.85,0.10087099925346919,4.028046144702076,101325.0,128453.4509817063,1.267736994638108,1.0,0.0,4.028046144702423,1.2861879950889588,1.2864882486257447,3.1317709075829754,22749.396129141845,2319.7928068343263,19336.9877137159,1971.8239881831105,0.85,0.8500000441306365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5276.848445287741,4632.441516551485,5.257681480947754,3.6381238242535296,-2.7102183541233886,6.348342178376918,4.348530337543404,3.5,1.2424372392981156,0.6,0.0002334323654385558,0.9857268087825164,0.00023681243460028348,198.809211305241,0.0,0.0,0.0,0.0,7.919391291267937e-05,0.00015423845252587643,0.0006212796040616707,0.10087099923919016,0.07192387027971368,0.02894712895947647,0.10087100157528982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537421.7792329508,579.1844859544615,0.0,0.10087099923919016,0.07192387028989491,0.028947128963574282,0.3741089254114161,0.3741089254114161,0.15056719191868664,0.0,1.8189894035458565e-12,6.0831297581740955,1.8189894035458565e-12,1.8189894035458565e-12,6.160652722775524,1.8189894035458565e-12,25125.260989270555,21356.47184087997,0.85,1.0996774341487563,0.6663320577367984,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727438563879514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.137388963634,1587.790245545294,0.3741089254114161,0.15056719191868664,6.112871282664199,4.348530337543404
1360.0,-29.863830269845216,3.622037485208761,35.179278204066804,23.813623620104067,4.629604193068548,-26.414486881192808,-39.9648322496563,1.1802608044120664,-5.424803785193603,-5.424803785190614,40.256143993773634,42663.26642361644,27680.36068537265,27680.36068537265,70343.6271089891,77670.27540596164,77670.27540596164,27680.36068537265,105350.6360913343,105350.6360913343,105350.6360913343,130451.17274239722,130451.17274239722,0.0,0.0,91635.62048084082,56628.61149847916,38896.67664706852,25100.53665106293,63997.21329813145,21335.456153403487,1587.4197133279263,0.0,0.8837990882446878,2.8835610487669356,0.0014959128700940735,0.0,-5.424803785193603,348821.733045897,1565607.1010211012,4.488272813021954,1565607.1010211012,4.488272813021954,0.85,0.10086244877594389,4.028046144702076,101325.0,128454.15884755681,1.267743980730884,1.0,0.0,4.028046144702716,1.28621866781423,1.2865189285113954,3.131696223587894,22749.396900868527,2319.7928855285472,19336.98527834918,1971.8237398448177,0.85,0.849999908244202,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5271.564580642674,4632.441516551485,5.250881453110841,3.622037485208761,-2.7223299673297454,6.344367452538506,4.341275573045762,3.5,1.2403644494416464,0.6,0.0002334323654385558,0.9859351151105955,0.00023676240135982066,198.81087218056774,0.0,0.0,0.0,0.0,7.917008079022495e-05,0.00015426228464833085,0.0006213756009506433,0.100862448774007,0.07192067370878934,0.028941775065217668,0.10086245092448821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537387.1633700152,579.1958185775766,0.0,0.100862448774007,0.0719206737101702,0.028941775065773685,0.37411997510778805,0.37411997510778805,0.15055048125137155,0.0,-3.0127011996228248e-12,6.105455085748247,-3.0127011996228248e-12,-3.0127011996228248e-12,6.180569412833677,-3.0127011996228248e-12,25100.53665106293,21335.456153403487,0.85,1.0991670337471233,0.6666425649640294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728231388546207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.101732027684,1587.4197133279263,0.37411997510778805,0.15055048125137155,6.112871282664199,4.341275573045762
1361.0,-29.8658702048909,3.606467556286073,35.175524412447714,23.807257774192863,4.622759886409128,-26.417007251435603,-39.96746814865617,1.1738969329533229,-5.43189888109157,-5.431898881072008,40.249277370825695,42665.95015350323,27618.391470722912,27618.391470722912,70284.34162422614,77672.21267851448,77672.21267851448,27618.391470722912,105290.60414923739,105290.60414923739,105290.60414923739,130367.08312869164,130367.08312869164,0.0,0.0,91635.61261699896,56629.35009198563,38895.847250014805,25076.47897945425,63972.32622946905,21315.00713253611,1587.0556732471182,0.0,0.8837874650905555,2.8840182323212917,0.0014959128700940735,0.0,-5.43189888109157,348724.93291220296,1565309.4609889225,4.488665172051274,1565309.4609889225,4.488665172051274,0.85,0.10085397975856444,4.028046144702076,101325.0,128454.83948779776,1.2677506981277844,1.0,0.0,4.028046144701,1.2862485060104694,1.2865487736731982,3.1316235749775787,22749.394948596488,2319.7926864522024,19336.987857248037,1971.8240028193154,0.85,0.8500000945493728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5266.37360685659,4632.441516551485,5.244290195204715,3.606467556286073,-2.734099127059134,6.340566683345207,4.334153067141013,3.5,1.2383294477545752,0.6,0.0002334323654385558,0.9861442372563383,0.00023671219342924314,198.81253920778389,0.0,0.0,0.0,0.0,7.914647545140983e-05,0.00015428588998714598,0.000621470684344652,0.10085397975699398,0.07191752622195142,0.028936453535042546,0.10085398183557884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537353.2175852001,579.2069315935528,0.0,0.10085397975699398,0.07191752622307085,0.028936453535493588,0.3741308913545972,0.3741308913545972,0.15053377938418583,0.0,-1.9554136088117957e-11,6.127090301930139,-1.9554136088117957e-11,-1.9554136088117957e-11,6.199846404451705,-1.9554136088117957e-11,25076.47897945425,21315.00713253611,0.85,1.0986679048080237,0.666943859450417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272899897668459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.065622198246,1587.0556732471182,0.3741308913545972,0.15053377938418583,6.112871282664199,4.334153067141013
1362.0,-29.867928681750477,3.5914005686931936,35.171797252726975,23.801060404535406,4.616107236251796,-26.419525146509315,-39.97009234791619,1.1677037010144105,-5.438790160998224,-5.438790161016166,40.24254471169786,42668.510197668205,27558.038511145798,27558.038511145798,70226.548708814,77674.05600206256,77674.05600206256,27558.038511145798,105232.09451320836,105232.09451320836,105232.09451320836,130285.16311405595,130285.16311405595,0.0,0.0,91635.59589553809,56630.05009115893,38895.05089375462,25053.06860084759,63948.11949460221,21295.10831072045,1586.6980698443879,0.0,0.8837764071149046,2.884464430450627,0.0014959128700940735,0.0,-5.438790160998224,348630.9336813637,1565017.6692585046,4.489038458901858,1565017.6692585046,4.489038458901858,0.85,0.10084559311025405,4.028046144702076,101325.0,128455.50058572988,1.2677572226570923,1.0,0.0,4.0280461447017295,1.2862775454607902,1.2865778199026194,3.1315528743519248,22749.39079733797,2319.7922631416404,19336.980679403303,1971.8232708828502,0.85,0.8499999341374025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5261.273309214982,4632.441516551485,5.237902859537559,3.5914005686931936,-2.74553561866027,6.336936187353464,4.327159534391351,3.5,1.236331295540386,0.6,0.0002334323654385558,0.9863553087036306,0.00023666153908104024,198.8142214156389,0.0,0.0,0.0,0.0,7.91229813511023e-05,0.0001543093840874535,0.000621565319664819,0.10084559310759834,0.07191442871086974,0.028931164396728604,0.10084559511961047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537319.9345858017,579.2178274035869,0.0,0.10084559310759834,0.07191442871276324,0.028931164397490817,0.3741416738585501,0.3741416738585501,0.15051708455710291,0.0,1.7962520360015333e-11,6.148047540295465,1.7962520360015333e-11,1.7962520360015333e-11,6.2184816877860385,1.7962520360015333e-11,25053.06860084759,21295.10831072045,0.85,1.0981800444459004,0.6672363555783655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272974198180891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16548.0292944905,1586.6980698443879,0.3741416738585501,0.15051708455710291,6.112871282664199,4.327159534391351
1363.0,-29.86999457831468,3.5768234485478394,35.16809943504167,23.795029485505097,4.6096431888260065,-26.422030856611276,-39.97269590673966,1.1616794671227137,-5.445481902163294,-5.4454819021028,40.23594417594649,42670.95431664804,27499.25441744217,27499.25441744217,70170.2087340902,77675.80947394753,77675.80947394753,27499.25441744217,105175.0638913897,105175.0638913897,105175.0638913897,130205.34792521807,130205.34792521807,0.0,0.0,91635.5686958342,56630.713538535136,38894.28350811007,25030.28403382837,63924.56754193844,21275.741428754114,1586.3466543350396,0.0,0.8837658990709367,2.8849001046693967,0.0014959128700940735,0.0,-5.445481902163294,348539.67526029726,1564731.6436256438,4.489393187323845,1564731.6436256438,4.489393187323845,0.85,0.10083728793948936,4.028046144702076,101325.0,128456.13601698296,1.267763493875973,1.0,0.0,4.028046144701451,1.2863057937541131,1.2866060747903516,3.131484102972226,22749.384044757953,2319.7915745701084,19336.97438123584,1971.8226286485028,0.85,0.8499999095883908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5256.261524827476,4632.441516551485,5.231713507319209,3.5768234485478394,-2.7566474483133065,6.3334708968611455,4.320291772394642,3.5,1.2343690778270404,0.6,0.0002334323654385558,0.986567189949332,0.00023661071219137583,198.81590971557225,0.0,0.0,0.0,0.0,7.909967841346898e-05,0.0001543326870250868,0.000621659184972913,0.10083728794879934,0.07191138075631252,0.028925907192486815,0.10083728978947554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537287.3052427957,579.2285090095424,0.0,0.10083728794879934,0.07191138074967349,0.028925907189815872,0.37415232266104115,0.37415232266104115,0.15050039536210552,0.0,-6.048139766789973e-11,6.16834020715055,-6.048139766789973e-11,-6.048139766789973e-11,6.236498241529489,-6.048139766789973e-11,25030.28403382837,21275.741428754114,0.85,1.0977032998784737,0.667520422232865,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730461041042935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.992527330585,1586.3466543350396,0.37415232266104115,0.15050039536210552,6.112871282664199,4.320291772394642
1364.0,-29.872076843632044,3.562723461517652,35.1644334277114,23.789158136956416,4.603360630067592,-26.424533149786875,-39.97529139798132,1.1558169362192707,-5.451979975228653,-5.451979975180042,40.229474149636005,42673.29866460709,27441.998443621873,27441.998443621873,70115.29710822896,77677.47436322112,77677.47436322112,27441.998443621873,105119.472806843,105119.472806843,105119.472806843,130127.57973718058,130127.57973718058,0.0,0.0,91635.53301973216,56631.35732110536,38893.52855402978,25008.106930337577,63901.635484367354,21256.89089078694,1586.001346479969,0.0,0.8837559165694325,2.8853254902840937,0.0014959128700940735,0.0,-5.451979975228653,348451.07593186945,1564451.311788822,4.489730179781995,1564451.311788822,4.489730179781995,0.85,0.100829064793345,4.028046144702076,101325.0,128456.75713948013,1.2677696238784124,1.0,0.0,4.0280461447018485,1.2863332849956457,1.286633572449564,3.131417177559633,22749.375187833095,2319.790671415121,19336.97180193761,1971.8223656332805,0.85,0.8500001271366556,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5251.336153000904,4632.441516551485,5.225717349657762,3.562723461517652,-2.7674436011690324,6.330167062686685,4.313546675431948,3.5,1.232441907266271,0.6,0.0002334323654385558,0.9867807996818153,0.00023655949276052535,198.8176114214565,0.0,0.0,0.0,0.0,7.907645399950018e-05,0.0001543559114390556,0.000621752733984063,0.10082906479956572,0.07190838291531643,0.028920681884249295,0.10082906659305339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537255.3215480308,579.2389790458578,0.0,0.10082906479956572,0.07190838291087998,0.028920681882465018,0.37416283815651674,0.37416283815651674,0.15048371067276953,0.0,-4.860112312599085e-11,6.187980217757229,-4.860112312599085e-11,-4.860112312599085e-11,6.2538988792397845,-4.860112312599085e-11,25008.106930337577,21256.89089078694,0.85,1.0972379122500189,0.6677966587419585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273115677303139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.955542913358,1586.001346479969,0.37416283815651674,0.15048371067276953,6.112871282664199,4.313546675431948
1365.0,-29.87416558165417,3.549088245948104,35.16080146298192,23.78344457773494,4.597256781233137,-26.427023399506652,-39.9778624420054,1.1501145990857047,-5.458288361241159,-5.45828836121183,40.22313270225424,42675.51532293177,27386.22586834546,27386.22586834546,70061.74119127724,77679.0545040946,77679.0545040946,27386.22586834546,105065.28037244006,105065.28037244006,105065.28037244006,130051.79753734253,130051.79753734253,0.0,0.0,91635.48756152096,56631.94838035872,38892.821312402484,24986.517164902474,63879.33847730496,21238.539590167104,1585.6619020474254,0.0,0.8837464462001645,2.885741030628305,0.0014959128700940735,0.0,-5.458288361241159,348365.0798479027,1564176.5878216398,4.490049888193628,1564176.5878216398,4.490049888193628,0.85,0.10082092265602242,4.028046144702076,101325.0,128457.35320773527,1.2677755066147078,1.0,0.0,4.028046144701627,1.2863600261658703,1.286660319862368,3.1313520808852293,22749.36390240846,2319.7895206220737,19336.956485398507,1971.8208037809557,0.85,0.8499998755284457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5246.495143936834,4632.441516551485,5.219908742314311,3.549088245948104,-2.77793159175532,6.327019837703424,4.306921218425422,3.5,1.2305489195501205,0.6,0.0002334323654385558,0.9869951235443267,0.0002365081243768396,198.8193184463463,0.0,0.0,0.0,0.0,7.905345455413349e-05,0.0001543789108844223,0.0006218453768113025,0.10082092266708112,0.07190543464688384,0.02891548802019727,0.10082092435371585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537223.9739295078,579.2492406584299,0.0,0.10082092266708112,0.0719054346389965,0.02891548801702593,0.3741732209403455,0.3741732209403455,0.1504670295879681,0.0,-2.9331204132176936e-11,6.206980778760055,-2.9331204132176936e-11,-2.9331204132176936e-11,6.2707056258184934,-2.9331204132176936e-11,24986.517164902474,21238.539590167104,0.85,1.0967825099843318,0.6680644530796687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731829780560706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.918161712223,1585.6619020474254,0.3741732209403455,0.1504670295879681,6.112871282664199,4.306921218425422
1366.0,-29.876269330322913,3.535905755743584,35.15720556108367,23.77788332467901,4.5913260338057125,-26.429509846299176,-39.98042541844768,1.1445665497785429,-5.464412750751592,-5.464412750752353,40.216918131064894,42677.63747609287,27331.898824542914,27331.898824542914,70009.53630063578,77680.55044907311,77680.55044907311,27331.898824542914,105012.44927361602,105012.44927361602,105012.44927361602,129977.94694333646,129977.94694333646,0.0,0.0,91635.43407789653,56632.52110490225,38892.1255255492,24965.49766972044,63857.62319526964,21220.673019262373,1585.3282496009879,0.0,0.8837374648020877,2.8861469355759404,0.0014959128700940735,0.0,-5.464412750751592,348281.60795122536,1563907.3957514276,4.49035309372536,1563907.3957514276,4.49035309372536,0.85,0.10081286196935824,4.028046144702076,101325.0,128457.93402074081,1.2677812387933955,1.0,0.0,4.028046144698949,1.2863860448688353,1.2866863446392567,3.131288745528012,22749.35062460018,2319.7881666624367,19336.952340905755,1971.8203811603103,0.85,0.8500001894557638,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5241.73650682775,4632.441516551485,5.214283241620612,3.535905755743584,-2.788120005493421,6.324025761237005,4.300412467497805,3.5,1.2286892764279442,0.6,0.0002334323654385558,0.9872110383970826,0.00023645639722341018,198.82103776834361,0.0,0.0,0.0,0.0,7.903053343313327e-05,0.00015440183200542254,0.0006219377041443799,0.1008128619823703,0.07190253641425438,0.028910325568115916,0.10081286358646152,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537193.2539423071,579.2592966237236,0.0,0.1008128619823703,0.07190253640497345,0.028910325564384793,0.3741834718549212,0.3741834718549212,0.15045035138679475,0.0,7.389644451905042e-13,6.225352988365216,7.389644451905042e-13,7.389644451905042e-13,6.286917783144247,7.389644451905042e-13,24965.49766972044,21220.673019262373,0.85,1.096337959315433,0.6683248661728187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732480648957782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.88058143239,1585.3282496009879,0.3741834718549212,0.15045035138679475,6.112871282664199,4.300412467497805
1367.0,-29.878378792326657,3.5231642869081337,35.15364753967116,23.772471758443885,4.585564795051699,-26.43198448508099,-39.9829677195288,1.1391704878089512,-5.470357250371137,-5.470357250374143,40.21082858384332,42679.650845848424,27278.976260252814,27278.976260252814,69958.62710610124,77681.96622046847,77681.96622046847,27278.976260252814,104960.94248072128,104960.94248072128,104960.94248072128,129905.97310544521,129905.97310544521,0.0,0.0,91635.37135926251,56633.05598465417,38891.4615273426,24945.03062472394,63836.49215206654,21203.276031015346,1585.0002032669588,0.0,0.8837289579916761,2.886543559588339,0.0014959128700940735,0.0,-5.470357250371137,348200.60286900663,1563643.6532148325,4.490640281295195,1563643.6532148325,4.490640281295195,0.85,0.10080488205623467,4.028046144702076,101325.0,128458.49373250699,1.2677867627190427,1.0,0.0,4.028046144701862,1.2864113518060454,1.2867116574842326,3.1312271452260876,22749.3350541147,2319.7865789147877,19336.93472114339,1971.8185844445748,0.85,0.8499999967096133,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5237.058298087683,4632.441516551485,5.208835706528942,3.5231642869081337,-2.7980161833446253,6.321180470252759,4.294017563362687,3.5,1.2268621609607677,0.6,0.0002334323654385558,0.9874275907900395,0.00023640454005522256,198.82276178951233,0.0,0.0,0.0,0.0,7.90078032852533e-05,0.0001544245621533025,0.0006220292622289162,0.1008048820751877,0.07189968787970383,0.02890519419548387,0.10080488356322582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537163.1524036097,579.269149959293,0.0,0.1008048820751877,0.07189968786618577,0.028905194190048902,0.37419359182115025,0.37419359182115025,0.15043367549252454,0.0,3.0127011996228248e-12,6.2431095213428875,3.0127011996228248e-12,3.0127011996228248e-12,6.30255739377219,3.0127011996228248e-12,24945.03062472394,21203.276031015346,0.85,1.0959033735665018,0.6685776333727759,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273310994879735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.84263081467,1585.0002032669588,0.37419359182115025,0.15043367549252454,6.112871282664199,4.294017563362687
1368.0,-29.88049785529452,3.5108524448137666,35.15012903008622,23.767205757927172,4.579968437607173,-26.434451277558015,-39.985493815597124,1.1339218598741228,-5.476126744218618,-5.476126744194827,40.2048622762891,42681.55778591381,27227.421051324403,27227.421051324403,69908.97883723822,77683.30372689624,77683.30372689624,27227.421051324403,104910.72477822064,104910.72477822064,104910.72477822064,129835.82455460499,129835.82455460499,0.0,0.0,91635.30101438388,56633.55507341539,38890.82882329832,24925.09977638435,63815.928599682666,21186.3348099267,1584.6776570045874,0.0,0.8837209070743834,2.886931147047689,0.0014959128700940735,0.0,-5.476126744218618,348121.9967187765,1563385.2808732968,4.490912081422556,1563385.2808732968,4.490912081422556,0.85,0.10079698285739616,4.028046144702076,101325.0,128459.03095113153,1.2677920646546412,1.0,0.0,4.028046144698797,1.2864359682491493,1.2867362796739101,3.1311672279999154,22749.31759034291,2319.7847981056643,19336.921682556873,1971.8172548787684,0.85,0.850000076079882,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5232.458627936941,4632.441516551485,5.203561649957977,3.5108524448137666,-2.807627888152964,6.318480332966731,4.2877337298569,3.5,1.2250667799591142,0.6,0.0002334323654385558,0.9876451803893137,0.00023635245741445378,198.82449368746074,0.0,0.0,0.0,0.0,7.898522400902059e-05,0.0001544471414295352,0.0006221202125954956,0.10079698287981763,0.07189688912987344,0.02890009374994419,0.1007969842754954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537133.6604674201,579.2788035719777,0.0,0.10079698287981763,0.07189688911388023,0.028900093743515935,0.37420358192579306,0.37420358192579306,0.15041700144377518,0.0,-2.3817392502678558e-11,6.260262516081923,-2.3817392502678558e-11,-2.3817392502678558e-11,6.317632907940492,-2.3817392502678558e-11,24925.09977638435,21186.3348099267,0.85,1.0954785172175,0.6688229525524141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733718234617126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.804495614855,1584.6776570045874,0.37420358192579306,0.15041700144377518,6.112871282664199,4.2877337298569
1369.0,-29.88262599968463,3.4989591437372436,35.14665148510463,23.76208141157406,4.5745327316171265,-26.43691017733008,-39.988003636803455,1.1288169092628868,-5.481725639264255,-5.481725639228546,40.19901727673531,42683.3603725784,27177.196129182328,27177.196129182328,69860.55650176073,77684.56444638163,77684.56444638163,27177.196129182328,104861.76057556395,104861.76057556395,104861.76057556395,129767.44912900821,129767.44912900821,0.0,0.0,91635.22260567013,56634.01853186805,38890.226748668974,24905.68855344426,63795.91530211324,21169.83527042762,1584.3604623596082,0.0,0.8837132963684452,2.887309995586434,0.0014959128700940735,0.0,-5.481725639264255,348045.728203952,1563132.1930888193,4.491169022976304,1563132.1930888193,4.491169022976304,0.85,0.10078916383316669,4.028046144702076,101325.0,128459.55174530845,1.267797204493545,1.0,0.0,4.028046144699796,1.2864599117390492,1.2867602287532864,3.1311089509636747,22749.298124648893,2319.7828131572855,19336.89902805123,1971.8149447620983,0.85,0.8499998075588836,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5227.935653930926,4632.441516551485,5.198456509071144,3.4989591437372436,-2.8169624265806843,6.3159215703179274,4.281558264636612,3.5,1.2233023613247462,0.6,0.0002334323654385558,0.987863754544363,0.00023630016220832283,198.82623303797,0.0,0.0,0.0,0.0,7.896279611226427e-05,0.00015446956932629153,0.0006222105531985587,0.100789163854411,0.07189413990500812,0.02889502394940289,0.10078916520243132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537104.768560324,579.2882606062785,0.0,0.100789163854411,0.07189413988985432,0.028895023943312365,0.37421344336420237,0.37421344336420237,0.15040032887144072,0.0,-3.5697667044587433e-11,6.276823034155655,-3.5697667044587433e-11,-3.5697667044587433e-11,6.332151983911217,-3.5697667044587433e-11,24905.68855344426,21169.83527042762,0.85,1.0950631583688024,0.6690610232715717,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273430604646333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.76609776032,1584.3604623596082,0.37421344336420237,0.15040032887144072,6.112871282664199,4.281558264636612
1370.0,-29.884766680641555,3.487473593141205,35.14321619089749,23.7570941093378,4.569252762149151,-26.439364786696512,-39.9905052507296,1.1238508682067958,-5.487158406198887,-5.487158406154526,40.193291644269436,42685.07817802381,27128.266071523874,27128.266071523874,69813.34424954769,77685.74925223735,77685.74925223735,27128.266071523874,104814.01532376122,104814.01532376122,104814.01532376122,129700.79638367236,129700.79638367236,0.0,0.0,91635.13641061165,56634.46533640882,38889.634526892034,24886.781059911136,63776.41558680317,21153.763900924467,1584.0484858381433,0.0,0.8837061098817773,2.887680375106058,0.0014959128700940735,0.0,-5.487158406198887,347971.73523895885,1562884.3039071679,4.491411645356498,1562884.3039071679,4.491411645356498,0.8500000000000001,0.100781424471316,4.028046144702076,101325.0,128460.06402104314,1.2678022602619605,1.0,0.0,4.02804614470271,1.286483204563788,1.2867835270156074,3.13105225968953,22749.276725922216,2319.7806310944325,19336.88502963693,1971.8135173210967,0.85,0.8499999917625094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5223.487581550557,4632.441516551485,5.193515950404736,3.487473593141205,-2.8260270334974424,6.313500626638648,4.275488539553217,3.5,1.221568154158062,0.6,0.0002334323654385558,0.9880836689296103,0.0002362475696935997,198.82798266542395,0.0,0.0,0.0,0.0,7.894044741497154e-05,0.00015449191802358427,0.0006223005747825278,0.1007814244966963,0.07189143996494608,0.028889984531750214,0.10078142575275105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537076.4670642416,579.2975242208755,0.0,0.1007814244966963,0.07189143994684097,0.02888998452447503,0.37422317736137034,0.37422317736137034,0.1503836574802391,0.0,-4.433786671143025e-11,6.292800817464183,-4.433786671143025e-11,-4.433786671143025e-11,6.346118935860773,-4.433786671143025e-11,24886.781059911136,21153.763900924467,0.85,1.0946576976331939,0.6692925242863029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734873909896773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.727447339195,1584.0484858381433,0.37422317736137034,0.1503836574802391,6.112871282664199,4.275488539553217
1371.0,-29.886910831912743,3.476385305363315,35.13982427996044,23.752243222575657,4.564127040944098,-26.44180709465553,-39.992986189294584,1.119023303689393,-5.492428731196924,-5.492428731190326,40.18768348081763,42686.69598589118,27080.594533346582,27080.594533346582,69767.29051923777,77686.86190460548,77686.86190460548,27080.594533346582,104767.45643795206,104767.45643795206,104767.45643795206,129635.81842346923,129635.81842346923,0.0,0.0,91635.04191699244,56634.87599828849,38889.07324300439,24868.361985517167,63757.43522852156,21138.107687689593,1583.7415654510132,0.0,0.8836993355379399,2.888042590166683,0.0014959128700940735,0.0,-5.492428731196924,347899.96649672126,1562641.529304017,4.49164035581689,1562641.529304017,4.49164035581689,0.8500000000000001,0.10077376391107026,4.028046144702076,101325.0,128460.5500176618,1.2678070566756654,1.0,0.0,4.02804614469965,1.2865058486837682,1.2868061764217333,3.1309971492342563,22749.253267000495,2319.778238950151,19336.8666427511,1971.811642380538,0.85,0.8500000600371654,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5219.1126618505,4632.441516551485,5.188735382413613,3.476385305363315,-2.8348282745307807,6.311213579894096,4.269521997029641,3.5,1.2198634277227547,0.6,0.0002334323654385558,0.9883039927644376,0.00023619490272988751,198.8297351601129,0.0,0.0,0.0,0.0,7.891828920087191e-05,0.00015451407623768388,0.0006223898290914052,0.10077376393291682,0.07188878879358217,0.028884975139334645,0.10077376516071196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537048.7465738378,579.3065975043686,0.0,0.10077376393291682,0.07188878877799747,0.028884975133072796,0.37423278509331487,0.37423278509331487,0.1503669870339439,0.0,-6.59383658785373e-12,6.308207630247409,-6.59383658785373e-12,-6.59383658785373e-12,6.359555128736474,-6.59383658785373e-12,24868.361985517167,21138.107687689593,0.85,1.094261246067623,0.6695171446732774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735422336632618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.688474830702,1583.7415654510132,0.37423278509331487,0.1503669870339439,6.112871282664199,4.269521997029641
1372.0,-29.88906337928035,3.4656840524324566,35.136476750592784,23.747522883955412,4.5591491679730725,-26.444242174384918,-39.99545476455239,1.1143279630743692,-5.497541578129017,-5.497541578159086,40.18219114760432,42688.22830737513,27034.150351703214,27034.150351703214,69722.37865907834,77687.90464585734,77687.90464585734,27034.150351703214,104722.05499756055,104722.05499756055,104722.05499756055,129572.47364949781,129572.47364949781,0.0,0.0,91634.94077043704,56635.26443194138,38888.52926499517,24850.418651937256,63738.94791693243,21122.855854146666,1583.4396759452432,0.0,0.8836929536412081,2.8883967480963673,0.0014959128700940735,0.0,-5.497541578129017,347830.3533216754,1562403.7965561822,4.491855818894743,1562403.7965561822,4.491855818894743,0.85,0.10076618243814256,4.028046144702076,101325.0,128461.02048065039,1.2678116997843611,1.0,0.0,4.02804614470149,1.2865278733605015,1.2868282062400067,3.13094354821908,22749.228156425354,2319.775678384092,19336.845658819017,1971.809502614962,0.85,0.8500000758644405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5214.809193811679,4632.441516551485,5.184111124100986,3.4656840524324566,-2.8433735091460317,6.309057561578488,4.26365615287188,3.5,1.2181874722491084,0.6,0.0002334323654385558,0.9885252326551012,0.00023614204041264055,198.83149454831948,0.0,0.0,0.0,0.0,7.889624711544734e-05,0.00015453611832310846,0.0006224786156286209,0.10076618246555993,0.07188618671223364,0.02887999575332629,0.10076618359401741,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,537021.5989664113,579.3154831251372,0.0,0.10076618246555993,0.07188618669267438,0.028879995745468175,0.3742422678260577,0.3742422678260577,0.15035031734357668,0.0,3.007016857736744e-11,6.323055262815217,3.007016857736744e-11,3.007016857736744e-11,6.372469941694703,3.007016857736744e-11,24850.418651937256,21122.855854146666,0.85,1.0938740116944476,0.6697353769159858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735951824158824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.64936144421,1583.4396759452432,0.3742422678260577,0.15035031734357668,6.112871282664199,4.26365615287188
1373.0,-29.891226752768763,3.4553598949187285,35.13317445464075,23.742930159810953,4.554316283541732,-26.446672498157927,-39.99791129082439,1.1097620289337717,-5.50250032197971,-5.502500322015504,40.176812380645664,42689.666806200345,26988.898901647557,26988.898901647557,69678.5657078479,77688.8770116927,77688.8770116927,26988.898901647557,104677.77591334026,104677.77591334026,104677.77591334026,129510.71060735558,129510.71060735558,0.0,0.0,91634.83233552036,56635.62213003963,38888.011339423036,24832.934694015312,63720.94603343835,21107.994489913013,1583.1425941748405,0.0,0.8836869550629396,2.888743234875615,0.0014959128700940735,0.0,-5.50250032197971,347762.8487609837,1562171.0059572316,4.49205834241054,1562171.0059572316,4.49205834241054,0.85,0.10075867845734152,4.028046144702076,101325.0,128461.47953003987,1.2678162302495917,1.0,0.0,4.02804614470313,1.2865492917468384,1.2868496296263485,3.130891424480841,22749.201236446585,2319.7729333102116,19336.824909712606,1971.8073867949408,0.85,0.8500001696205932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5210.575515432793,4632.441516551485,5.179638760000938,3.4553598949187285,-2.8516688693598438,6.307028764278572,4.257888583746676,3.5,1.2165395953561933,0.6,0.0002334323654385558,0.9887476390903835,0.00023608892320926923,198.83326281664637,0.0,0.0,0.0,0.0,7.887431826631238e-05,0.0001545580471722434,0.0006225669460448366,0.10075867848732192,0.07188363267897493,0.028875045808346985,0.10075867954131947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536995.013029898,579.3241847623265,0.0,0.10075867848732192,0.07188363265758643,0.028875045799755084,0.3742516269070479,0.3742516269070479,0.15033364825795179,0.0,3.581135388230905e-11,6.337352637226957,3.581135388230905e-11,3.581135388230905e-11,6.384863902834354,3.581135388230905e-11,24832.934694015312,21107.994489913013,0.85,1.0934954680566609,0.6699471596639262,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273646285778457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.610008384218,1583.1425941748405,0.3742516269070479,0.15033364825795179,6.112871282664199,4.257888583746676
