time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1374.0,-29.89339255738681,3.4454031580539404,35.12991812709121,23.7384628498927,4.549625089594696,-26.449090841054208,-40.00034717665983,1.1053233732621697,-5.507308854735868,-5.507308854737059,40.171545484020484,42691.00971245587,26944.808423774677,26944.808423774677,69635.81813623055,77689.78345503232,77689.78345503232,26944.808423774677,104634.591878807,104634.591878807,104634.591878807,129450.4896429721,129450.4896429721,0.0,0.0,91634.71632798632,56635.94258541022,38887.526380640105,24815.8977641651,63703.424144805205,21093.513099540334,1582.8502379717072,0.0,0.8836813258806796,2.8890822266898373,0.0014959128700940735,0.0,-5.507308854735868,347697.39888378466,1561943.0824530534,4.492248396069025,1561943.0824530534,4.492248396069025,0.85,0.10075125157567688,4.028046144702076,101325.0,128461.91692142903,1.2678205469669779,1.0,0.0,4.028046144702562,1.2865701137649501,1.2868704565052462,3.1308407537266794,22749.172436494977,2319.7699965324528,19336.79754781402,1971.8045966577804,0.85,0.8500000429375307,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5206.410010694534,4632.441516551485,5.175314346819999,3.4454031580539404,-2.859720746029179,6.3051239040831195,4.2522169363174225,3.5,1.2149191246621207,0.6,0.0002334323654385558,0.9889703495294438,0.00023603575734057534,198.8350331036012,0.0,0.0,0.0,0.0,7.885257923370815e-05,0.00015457978620484766,0.0006226545118713078,0.1007512516082042,0.07188112651039774,0.02887012509780645,0.10075125258043147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536968.9803609883,579.3327051753477,0.0,0.1007512516082042,0.07188112648719122,0.028870125088485653,0.37426086358272953,0.37426086358272953,0.1503169796561189,0.0,1.1937117960769683e-12,6.351111856894761,1.1937117960769683e-12,1.1937117960769683e-12,6.396760816012602,1.1937117960769683e-12,24815.8977641651,21093.513099540334,0.85,1.0931251980731889,0.67015251198137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736955909249745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.570366689357,1582.8502379717072,0.37426086358272953,0.1503169796561189,6.112871282664199,4.2522169363174225
1375.0,-29.89556548478778,3.435804419023687,35.12670838710593,23.734117356967204,4.545071722607107,-26.45150181179877,-40.002770664263494,1.1010080496178951,-5.5119711694648,-5.511971169475521,40.166388558039145,42692.27220268788,26901.848683631106,26901.848683631106,69594.12088631898,77690.62508685401,77690.62508685401,26901.848683631106,104592.47377048511,104592.47377048511,104592.47377048511,129391.7686698744,129391.7686698744,0.0,0.0,91634.5941945178,56636.24131035077,38887.058760185595,24799.29489938928,63686.353659574874,21079.400664480887,1582.5625069004022,0.0,0.8836760523869308,2.8894139279733535,0.0014959128700940735,0.0,-5.5119711694648,347633.9484440046,1561719.9422500005,4.492426442354653,1561719.9422500005,4.492426442354653,0.85,0.1007439011539636,4.028046144702076,101325.0,128462.33967000563,1.2678247191710401,1.0,0.0,4.028046144704222,1.286590357870784,1.2868907053369556,3.1307914909048495,22749.14211572304,2319.7669046741794,19336.767539797227,1971.8015366916559,0.85,0.8499998567608686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5202.311104880919,4632.441516551485,5.1711341635049894,3.435804419023687,-2.8675355025965725,6.3033399216202595,4.246638920521409,3.5,1.2133254058632599,0.6,0.0002334323654385558,0.9891938467890135,0.0002359824277074632,198.83680924426048,0.0,0.0,0.0,0.0,7.883095634604652e-05,0.00015460140909250928,0.0006227416098605904,0.10074390118511321,0.07187866784557403,0.028865233339539182,0.10074390212448427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536943.4915500705,579.3410474526119,0.0,0.10074390118511321,0.07187866782334926,0.028865233330614342,0.3742699792176929,0.3742699792176929,0.1503003114413172,0.0,1.0743406164692715e-11,6.364343888019562,1.0743406164692715e-11,1.0743406164692715e-11,6.408166881006707,1.0743406164692715e-11,24799.29489938928,21079.400664480887,0.85,1.0927634710934013,0.670351963167691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737431437853037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.530604178417,1582.5625069004022,0.3742699792176929,0.1503003114413172,6.112871282664199,4.246638920521409
1376.0,-29.897743639302302,3.426554506576774,35.12354574474586,23.72989064259457,4.540652761437914,-26.453904045822203,-40.00518150916321,1.0968131679580826,-5.516490878078855,-5.516490878092991,40.16133966687789,42693.4611238959,26859.98949362909,26859.98949362909,69553.45061752498,77691.40346090838,77691.40346090838,26859.98949362909,104551.39295453747,104551.39295453747,104551.39295453747,129334.50616636389,129334.50616636389,0.0,0.0,91634.46533860976,56636.5230015983,38886.6025966794,24783.113211826414,63669.71580850581,21065.64623005245,1582.2792770481446,0.0,0.8836711229852495,2.8897385693357798,0.0014959128700940735,0.0,-5.516490878078855,347572.44744035363,1561501.500051771,4.492592872511098,1561501.500051771,4.492592872511098,0.85,0.10073662628173027,4.028046144702076,101325.0,128462.7520071528,1.2678287886222828,1.0,0.0,4.028046144699294,1.2866100375681835,1.2869103896284726,3.130743603023236,22749.110126042826,2319.763642634623,19336.742283787786,1971.7989612954257,0.85,0.8499999418285547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5198.277262326273,4632.441516551485,5.167094431128713,3.426554506576774,-2.8751191367337436,6.301673643310518,4.241152306177373,3.5,1.2117578017649637,0.6,0.0002334323654385558,0.9894179363678268,0.00023592898092740335,198.8385896893844,0.0,0.0,0.0,0.0,7.88094516983221e-05,0.0001546229137402337,0.00062282823157395,0.10073662630911014,0.07187625613293053,0.028860370176179605,0.10073662723287166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536918.5370098058,579.3492147403077,0.0,0.10073662630911014,0.07187625611339461,0.02886037016833566,0.37427897521012304,0.37427897521012304,0.15028364353614307,0.0,1.4154011296341196e-11,6.377059264454317,1.4154011296341196e-11,1.4154011296341196e-11,6.41909162986218,1.4154011296341196e-11,24783.113211826414,21065.64623005245,0.85,1.0924102571262482,0.6705458094441873,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737889891047307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.490626780906,1582.2792770481446,0.37427897521012304,0.15028364353614307,6.112871282664199,4.241152306177373
1377.0,-29.899928083866655,3.417644490215635,35.12043060970243,23.7257795984857,4.536364752877186,-26.45629884637715,-40.00757995583115,1.0927355153878275,-5.520871639149561,-5.5208716391526425,40.15639691044258,42694.57296475892,26819.201963337113,26819.201963337113,69513.77492809603,77692.1199731775,77692.1199731775,26819.201963337113,104511.3219365146,104511.3219365146,104511.3219365146,129278.66241085205,129278.66241085205,0.0,0.0,91634.33018328196,56636.783174863835,38886.1633426868,24767.340474337438,63653.50381702423,21052.23940318682,1582.000441437252,0.0,0.8836665256965966,2.890056353304608,0.0014959128700940735,0.0,-5.520871639149561,347512.8452901796,1561287.6721814955,4.492748090729687,1561287.6721814955,4.492748090729687,0.85,0.1007294261295797,4.028046144702076,101325.0,128463.1455257804,1.2678326723491775,1.0,0.0,4.028046144703389,1.2866291678788435,1.2869295244049987,3.1306970534041088,22749.076572472943,2319.7602211227018,19336.716022619272,1971.7962834014952,0.85,0.8500000411452864,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5194.306986865655,4632.441516551485,5.163191553974814,3.417644490215635,-2.882477585103971,6.300122075319606,4.235754923287594,3.5,1.210215692367884,0.6,0.0002334323654385558,0.9896427280699635,0.00023587539100479617,198.84037530808126,0.0,0.0,0.0,0.0,7.87880630240892e-05,0.0001546443024144666,0.0006229143861407341,0.10072942616088056,0.07187389088297355,0.028855535277907008,0.10072942700774314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536894.1073303052,579.3572101261872,0.0,0.10072942616088056,0.0718738908606392,0.028855535268940507,0.3742878529661629,0.3742878529661629,0.15026697587867066,0.0,3.069544618483633e-12,6.3892681234721636,3.069544618483633e-12,3.069544618483633e-12,6.429543505469098,3.069544618483633e-12,24767.340474337438,21052.23940318682,0.85,1.092065177243306,0.6707340586857088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738331704447337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.45047223597,1582.000441437252,0.3742878529661629,0.15026697587867066,6.112871282664199,4.235754923287594
1378.0,-29.902120833366013,3.4090656725573685,35.11736329667061,23.721780871879332,4.5322041545518985,-26.45868837987329,-40.00996631858868,1.088771701061634,-5.525117046356115,-5.525117046428935,40.151558344114534,42695.60088399869,26779.458118992123,26779.458118992123,69475.0590029908,77692.77521577779,77692.77521577779,26779.458118992123,104472.2333347699,104472.2333347699,104472.2333347699,129224.19795178535,129224.19795178535,0.0,0.0,91634.18870716104,56637.01437539205,38885.7492575211,24751.96461701545,63637.71387453655,21039.16992446313,1581.725891039907,0.0,0.8836622490375181,2.8903674867547933,0.0014959128700940735,0.0,-5.525117046356115,347455.09234517114,1561078.3730980225,4.492892484497553,1561078.3730980225,4.492892484497553,0.85,0.10072229977992159,4.028046144702076,101325.0,128463.52623890658,1.267836429695599,1.0,0.0,4.028046144698877,1.2866477646625747,1.2869481255300472,3.1306518033382953,22749.041449707256,2319.7566395973404,19336.687671254444,1971.7933923668577,0.85,0.8500001072134525,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5190.398819964843,4632.441516551485,5.159422049801853,3.4090656725573685,-2.8896166482590333,6.298682320816402,4.230444659196278,3.5,1.2086984740560796,0.6,0.0002334323654385558,0.9898684298052054,0.00023582160861973603,198.8421677476902,0.0,0.0,0.0,0.0,7.876678743690245e-05,0.00015466557800165333,0.000623000085187678,0.10072229981044298,0.07187157152478167,0.028850728285661313,0.10072230061709227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536870.1928824396,579.3650367693975,0.0,0.10072229981044298,0.07187157150300295,0.028850728276918626,0.3742966138812848,0.3742966138812848,0.1502503084193587,0.0,7.281641956069507e-11,6.400979417262079,7.281641956069507e-11,7.281641956069507e-11,6.439526829594854,7.281641956069507e-11,24751.96461701545,21039.16992446313,0.85,1.0917277628791433,0.6709166355060178,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738757302335801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.410119075223,1581.725891039907,0.3742966138812848,0.1502503084193587,6.112871282664199,4.230444659196278
1379.0,-29.904315197691552,3.4008095926522737,35.11434403652894,23.71789264669644,4.528168351389519,-26.46106688775489,-40.01233591753987,1.0849200414504578,-5.529230192009095,-5.529230192003722,40.14682215849528,42696.5527858907,26740.729588611055,26740.729588611055,69437.28237450175,77693.37272107927,77693.37272107927,26740.729588611055,104434.10230969032,104434.10230969032,104434.10230969032,129171.0767752669,129171.0767752669,0.0,0.0,91634.04067108098,56637.22073588261,38885.355483553736,24736.97446557658,63622.32994913032,21026.42829574009,1581.4555124745737,0.0,0.8836582836315221,2.890672171240001,0.0014959128700940735,0.0,-5.529230192009095,347399.145825193,1560873.5231738496,4.493026370189356,1560873.5231738496,4.493026370189356,0.8499999999999999,0.10071524622241732,4.028046144702076,101325.0,128463.89164110707,1.2678400359349329,1.0,0.0,4.0280461447001645,1.2866658357719296,1.2869662008580034,3.1306078336069807,22749.00469837057,2319.7528920039535,19336.654428587004,1971.7900025581625,0.85,0.8500000191204857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5186.551339528601,4632.441516551485,5.1557822988871616,3.4008095926522737,-2.8965416824015597,6.297351275053833,4.225219456686394,3.5,1.2072055590532553,0.6,0.0002334323654385558,0.9900943533454138,0.00023576779793745407,198.84396153967327,0.0,0.0,0.0,0.0,7.874566656284461e-05,0.00015468669887571117,0.0006230851610429994,0.10071524625582742,0.07186929743046705,0.02884594882536037,0.100715246994969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536846.7847061986,579.3726976097524,0.0,0.10071524625582742,0.071869297406626,0.028845948815791327,0.3743052592772879,0.3743052592772879,0.15023364111858006,0.0,-5.4001247917767614e-12,6.412204290015097,-5.4001247917767614e-12,-5.4001247917767614e-12,6.449062483577791,-5.4001247917767614e-12,24736.97446557658,21026.42829574009,0.85,1.0913979797662365,0.6710938253916358,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739167098018371,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.36952672412,1581.4555124745737,0.3743052592772879,0.15023364111858006,6.112871282664199,4.225219456686394
1380.0,-29.90651699178404,3.392868002752676,35.11137298015645,23.71411136062818,4.5242537008083366,-26.463439967608487,-40.01469343258066,1.0811766766331292,-5.533214752327581,-5.533214752260506,40.14218648750612,42697.42421325242,26702.990787951574,26702.990787951574,69400.415001204,77693.91279239743,77693.91279239743,26702.990787951574,104396.903580349,104396.903580349,104396.903580349,129119.2627421691,129119.2627421691,0.0,0.0,91633.88725829833,56637.398679154576,38884.987310159726,24722.359161820103,63607.34647197983,21014.005287547086,1581.1892288706094,0.0,0.883654617263127,2.8909705625390103,0.0014959128700940735,0.0,-5.533214752327581,347344.9550530137,1560673.0403915045,4.493150160057186,1560673.0403915045,4.493150160057186,0.85,0.10070826471652268,4.028046144702076,101325.0,128464.24863621747,1.2678435592027384,1.0,0.0,4.028046144702923,1.286683399273205,1.286983768459382,3.1305651001461237,22748.966612217348,2319.7490082971603,19336.624667593074,1971.78696778136,0.85,0.8500001339493077,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5182.763161124919,4632.441516551485,5.152269157936147,3.392868002752676,-2.903258371697156,6.296126374449832,4.220077315369286,3.5,1.205736375819796,0.6,0.0002334323654385558,0.9903210977339894,0.00023571381643053532,198.84576143767848,0.0,0.0,0.0,0.0,7.872465859186434e-05,0.00015470770684669144,0.0006231697821195145,0.10070826474736949,0.07186706815531659,0.028841196592052903,0.10070826547159929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536823.8735622003,579.3801956781683,0.0,0.10070826474736949,0.07186706813330393,0.02884119658321875,0.3743137905559823,0.3743137905559823,0.1502169739446191,0.0,-6.707523425575346e-11,6.422952333981016,-6.707523425575346e-11,-6.707523425575346e-11,6.458152692799445,-6.707523425575346e-11,24722.359161820103,21014.005287547086,0.85,1.0910754629856494,0.6712656097367841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739561493655902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.328828931022,1581.1892288706094,0.3743137905559823,0.1502169739446191,6.112871282664199,4.220077315369286
1381.0,-29.908719112076376,3.385232880292013,35.10845020549734,23.710435022972547,4.520457342500348,-26.465801510312108,-40.01703792074693,1.0775397407380425,-5.53707357852187,-5.537073578524796,40.137649510542936,42698.24021687112,26666.21469527961,26666.21469527961,69364.45491215073,77694.39864442566,77694.39864442566,26666.21469527961,104360.61333970528,104360.61333970528,104360.61333970528,129068.72137121046,129068.72137121046,0.0,0.0,91633.72765733497,56637.56922978835,38884.62047505179,24708.108031505177,63592.728506556974,21001.8918267794,1580.9269214475419,0.0,0.8836512418423231,2.891262864329157,0.0014959128700940735,0.0,-5.53707357852187,347292.4806154034,1560476.8447553068,4.493264127084286,1560476.8447553068,4.493264127084286,0.85,0.10070135411209649,4.028046144702076,101325.0,128464.58653442781,1.2678468939987941,1.0,0.0,4.0280461447013405,1.2867004638796442,1.2870008370494601,3.130523581655328,22748.926989790583,2319.7449679340634,19336.586783910698,1971.7831047208474,0.85,0.8499999491223784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5179.032933305742,4632.441516551485,5.148879151509614,3.385232880292013,-2.9097717332031907,6.295004613495204,4.215016285070661,3.5,1.2042903671630458,0.6,0.0002334323654385558,0.9905479317442564,0.00023565983831545095,198.8475616349341,0.0,0.0,0.0,0.0,7.870377184282373e-05,0.00015472859359573206,0.0006232539149084628,0.10070135414126645,0.07186488297106011,0.028836471170206334,0.10070135483737158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536801.4504365468,579.3875339314415,0.0,0.10070135414126645,0.07186488295024328,0.02883647116185322,0.3743222090964651,0.3743222090964651,0.15020030687211328,0.0,2.8990143619012088e-12,6.433234825449119,2.8990143619012088e-12,2.8990143619012088e-12,6.466817071994967,2.8990143619012088e-12,24708.108031505177,21001.8918267794,0.85,1.0907607920141158,0.6714327442715177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273994088136543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.287909149447,1580.9269214475419,0.3743222090964651,0.15020030687211328,6.112871282664199,4.215016285070661
1382.0,-29.910925690485204,3.377896407568012,35.105575721162054,23.70686129378157,4.516776861944715,-26.46815547871779,-40.01936613405121,1.0740066501771781,-5.540810007054574,-5.540810007021665,40.13320936581979,42698.97078999209,26630.37672687982,26630.37672687982,69329.3475168719,77694.8307858049,77694.8307858049,26630.37672687982,104325.20751268472,104325.20751268472,104325.20751268472,129019.41821448173,129019.41821448173,0.0,0.0,91633.56306133389,56637.703065520625,38884.28888423696,24694.21070179702,63578.49958603398,20990.079096527465,1580.6685020802224,0.0,0.8836481468973089,2.8915492400860514,0.0014959128700940735,0.0,-5.540810007054574,347241.6765401967,1560284.8545509856,4.493368624691475,1560284.8545509856,4.493368624691475,0.85,0.10069451348578137,4.028046144702076,101325.0,128464.91385418049,1.2678501243935898,1.0,0.0,4.028046144702185,1.2867170416742695,1.2870174187140806,3.1304832486409,22748.886127299153,2319.740801119562,19336.556854172395,1971.7800527369077,0.85,0.8500001602701818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5175.359340713721,4632.441516551485,5.145609217389587,3.377896407568012,-2.9160870456574655,6.2939834532254775,4.2100344697996155,3.5,1.2028669913713188,0.6,0.0002334323654385558,0.9907752811905287,0.00023560576234608958,198.84936550932147,0.0,0.0,0.0,0.0,7.86830351544726e-05,0.0001547493302840832,0.0006233374432460296,0.10069451351765603,0.07186274131331559,0.028831772204340436,0.10069451415342849,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536779.5061125398,579.3947153924314,0.0,0.10069451351765603,0.07186274129056769,0.028831772195213688,0.374330516368223,0.374330516368223,0.15018363988077948,0.0,-3.291233952040784e-11,6.443061773183558,-3.291233952040784e-11,-3.291233952040784e-11,6.475059598068867,-3.291233952040784e-11,24694.21070179702,20990.079096527465,0.85,1.0904527154349706,0.6715945023555038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740305642639635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.246909439866,1580.6685020802224,0.374330516368223,0.15018363988077948,6.112871282664199,4.2100344697996155
1383.0,-29.91313837485558,3.3708509622017404,35.102749472429736,23.70338678536939,4.513208843518214,-26.470503696192097,-40.021686035301514,1.0705741648549205,-5.544427449112902,-5.54442744912106,40.128864227463566,42699.641739547005,26595.453443952578,26595.453443952578,69295.09518349958,77695.20943116325,77695.20943116325,26595.453443952578,104290.66287511583,104290.66287511583,104290.66287511583,128971.32021175865,128971.32021175865,0.0,0.0,91633.39297426508,56637.82528264952,38883.96410179506,24680.657336642817,63564.62143843788,20978.558736146395,1580.413899938429,0.0,0.8836453214298108,2.891829829010135,0.0014959128700940735,0.0,-5.544427449112902,347192.4958794539,1560096.9896698461,4.493464024094333,1560096.9896698461,4.493464024094333,0.8500000000000001,0.10068774202822668,4.028046144702076,101325.0,128465.22686517716,1.2678532135719434,1.0,0.0,4.028046144703417,1.2867331478230253,1.2870335286227286,3.130444064114594,22748.843901598975,2319.7364952964544,19336.515668752683,1971.7758529928858,0.85,0.8499999275740582,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5171.741100017385,4632.441516551485,5.142456462846367,3.3708509622017404,-2.9222095654777007,6.293060527679441,4.2051300219950285,3.5,1.2014657205700081,0.6,0.0002334323654385558,0.991003316273733,0.00023555154821911571,198.8511744081873,0.0,0.0,0.0,0.0,7.866237752325524e-05,0.00015476998791530056,0.0006234206531378133,0.10068774205909932,0.07186064269022643,0.028827099368872885,0.1006877426688982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536758.0315516675,579.4017430253767,0.0,0.10068774205909932,0.07186064266819261,0.028827099360034063,0.3743387138436755,0.3743387138436755,0.15016697295437695,0.0,8.185452315956354e-12,6.452441617079728,8.185452315956354e-12,8.185452315956354e-12,6.4828822742206285,8.185452315956354e-12,24680.657336642817,20978.558736146395,0.85,1.090151936964049,0.6717516878614853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274065614930954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.205747015338,1580.413899938429,0.3743387138436755,0.15016697295437695,6.112871282664199,4.2051300219950285
1384.0,-29.91535135018705,3.3640891301579043,35.09997134781919,23.700009437184804,4.509750335873338,-26.472841224200522,-40.02398920767007,1.0672402098869909,-5.547928476576033,-5.547928476571617,40.12461233407622,42700.24223981712,26561.419845260723,26561.419845260723,69261.66208507784,77695.53796284861,77695.53796284861,26561.419845260723,104256.95780810934,104256.95780810934,104256.95780810934,128924.39612876618,128924.39612876618,0.0,0.0,91633.21722994244,56637.92150691188,38883.6619144784,24667.43832065684,63551.100235135236,20967.32257255831,1580.1630033888175,0.0,0.8836427585730451,2.8921048166341086,0.0014959128700940735,0.0,-5.547928476576033,347144.9031329211,1559913.1728427862,4.493550557029203,1559913.1728427862,4.493550557029203,0.85,0.10068103853100216,4.028046144702076,101325.0,128465.52907501177,1.2678561961511154,1.0,0.0,4.028046144700374,1.2867487920267495,1.2870491764785064,3.1304060043899686,22748.800271432803,2319.7320462576727,19336.483286238737,1971.7725508954372,0.85,0.8500001343156922,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5168.176958204046,4632.441516551485,5.139417643797336,3.3640891301579043,-2.9281438781500984,6.292233008308003,4.200301139988817,3.5,1.2000860399968047,0.6,0.0002334323654385558,0.9912314379711558,0.0002354973384584565,198.85298357783498,0.0,0.0,0.0,0.0,7.86418738148663e-05,0.00015479049162368949,0.0006235032430213414,0.100681038564909,0.07185858633105208,0.028822452233856922,0.10068103910933496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536737.0180347355,579.4086196897331,0.0,0.100681038564909,0.07185858630685196,0.028822452224150193,0.3743468029090827,0.3743468029090827,0.15015030607992405,0.0,-4.433786671143025e-12,6.4613849429350125,-4.433786671143025e-12,-4.433786671143025e-12,6.4903059044047495,-4.433786671143025e-12,24667.43832065684,20967.32257255831,0.85,1.0898577967779295,0.6719040595965892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740992763992993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.164388715435,1580.1630033888175,0.3743468029090827,0.15015030607992405,6.112871282664199,4.200301139988817
1385.0,-29.917567035112214,3.3576036904383124,35.09724118124618,23.69672676958146,4.5063986429628295,-26.475170510012813,-40.02627987703306,1.0640021178614514,-5.551315969417317,-5.551315969357679,40.120451873436274,42700.77967063624,26528.252766350943,26528.252766350943,69229.03243698718,77695.817496845,77695.817496845,26528.252766350943,104224.07026319594,104224.07026319594,104224.07026319594,128878.61442796173,128878.61442796173,0.0,0.0,91633.03682841497,56637.999002198056,38883.375362463245,24654.544164765783,63537.91952722902,20956.362540050915,1579.9157187132166,0.0,0.8836404500380681,2.8923743688964385,0.0014959128700940735,0.0,-5.551315969417317,347098.85864517314,1559733.3246587315,4.493628503265093,1559733.3246587315,4.493628503265093,0.85,0.10067440190791677,4.028046144702076,101325.0,128465.81998259935,1.267859067185782,1.0,0.0,4.028046144702919,1.2867639867687037,1.2870643747675898,3.130369039016413,22748.755485072124,2319.727479319862,19336.439921385467,1971.7681289110417,0.85,0.8499999014923766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5164.66569587787,4632.441516551485,5.136489819181175,3.3576036904383124,-2.9338947116017065,6.291498402040019,4.195546072259262,3.5,1.198727449216932,0.6,0.0002334323654385558,0.991459895734708,0.00023544307383767033,198.85479499563263,0.0,0.0,0.0,0.0,7.862148631373981e-05,0.00015481087912481598,0.0006235853648166541,0.10067440193744527,0.07185657154171658,0.028817830395728685,0.10067440248849427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536716.4565920258,579.4153483266527,0.0,0.10067440193744527,0.07185657152064066,0.028817830387276096,0.37435478501758834,0.37435478501758834,0.15013363924702763,0.0,-5.962874638498761e-11,6.469901925049612,-5.962874638498761e-11,-5.962874638498761e-11,6.497338402221146,-5.962874638498761e-11,24654.544164765783,20956.362540050915,0.85,1.0895703377149333,0.672051902050978,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741315839465581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.122950830464,1579.9157187132166,0.37435478501758834,0.15013363924702763,6.112871282664199,4.195546072259262
1386.0,-29.91978511979809,3.3513876057850855,35.094558756327366,23.693537210952513,4.5031520026886005,-26.47749144923133,-40.0285579386167,1.0608583321236853,-5.554592893158997,-5.554592893131699,40.1163810492923,42701.255223696746,26495.93015838749,26495.93015838749,69197.18538208424,77696.04856014594,77696.04856014594,26495.93015838749,104191.97871853343,104191.97871853343,104191.97871853343,128833.94442387193,128833.94442387193,0.0,0.0,91632.85146489688,56638.05812845528,38883.10370715734,24641.965705338498,63525.06941249584,20945.670849537724,1579.6719618063437,0.0,0.8836383870277231,2.892638632470093,0.0014959128700940735,0.0,-5.554592893158997,347054.32163097704,1559557.3664445134,4.493698159744547,1559557.3664445134,4.493698159744547,0.8500000000000001,0.10066783113294381,4.028046144702076,101325.0,128466.09802900942,1.2678618112904951,1.0,0.0,4.028046144702043,1.2867787393218815,1.2870791307646703,3.13033315022349,22748.709466851025,2319.7227867672473,19336.400618627085,1971.7641211450482,0.85,0.8499998932600423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5161.20612426356,4632.441516551485,5.133670215926153,3.3513876057850855,-2.939466783503662,6.290854389288747,4.190863113160782,3.5,1.1973894609030806,0.6,0.0002334323654385558,0.9916886578292949,0.00023538876198253127,198.8566084083935,0.0,0.0,0.0,0.0,7.860121587095814e-05,0.00015483114956759764,0.0006236670150955521,0.10066783116063158,0.07185459768783761,0.028813233472793964,0.10066783169618784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536696.338333379,579.4219318509819,0.0,0.10066783116063158,0.07185459766807485,0.028813233464868953,0.37436266165793647,0.37436266165793647,0.15011697244737382,0.0,-2.7284841053187847e-11,6.478001639555487,-2.7284841053187847e-11,-2.7284841053187847e-11,6.503984272172829,-2.7284841053187847e-11,24641.965705338498,20945.670849537724,0.85,1.0892894100242045,0.6721953335685313,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741625719385226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.08138489746,1579.6719618063437,0.37436266165793647,0.15011697244737382,6.112871282664199,4.190863113160782
1387.0,-29.922005306067756,3.3454340145550043,35.09192381553075,23.69043726883831,4.500006507895493,-26.479804166210155,-40.030823497194774,1.0578053680360187,-5.557762266432178,-5.557762266419585,40.11239823103718,42701.670182417256,26464.430947609995,26464.430947609995,69166.10113002725,77696.23305642279,77696.23305642279,26464.430947609995,104160.66400403279,104160.66400403279,104160.66400403279,128790.35896095802,128790.35896095802,0.0,0.0,91632.66133241517,56638.098458402164,38882.84763779223,24629.694956925232,63512.54259471746,20935.240713386447,1579.4316855293052,0.0,0.8836365598534854,2.892897700710773,0.0014959128700940735,0.0,-5.557762266432178,347011.25061529886,1559385.2267347614,4.493759853519896,1559385.2267347614,4.493759853519896,0.85,0.10066132548845447,4.028046144702076,101325.0,128466.36416073554,1.2678644378064203,1.0,0.0,4.028046144702659,1.2867930660084417,1.2870934607957167,3.130298298231311,22748.662264690254,2319.717973486385,19336.36438719958,1971.7604265676437,0.85,0.8500000642768726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5157.7970835183305,4632.441516551485,5.1309562045736,3.3454340145550043,-2.9448647815263755,6.29029879608138,4.186250600441122,3.5,1.1960716001260348,0.6,0.0002334323654385558,0.9919176936908761,0.00023533441022708813,198.8584235724422,0.0,0.0,0.0,0.0,7.858106147328028e-05,0.00015485130396527552,0.0006237481979394173,0.10066132551636718,0.07185266434559208,0.028808661170775098,0.10066132601412034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536676.6551878579,579.4283729092209,0.0,0.10066132551636718,0.07185266432566792,0.028808661162786544,0.3743704342875117,0.3743704342875117,0.15010030567431937,0.0,-1.261923898709938e-11,6.485693592742564,-1.261923898709938e-11,-1.261923898709938e-11,6.510254628542668,-1.261923898709938e-11,24629.694956925232,20935.240713386447,0.85,1.0890148355638343,0.6723344466761891,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741922738730158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16547.03969703308,1579.4316855293052,0.3743704342875117,0.15010030567431937,6.112871282664199,4.186250600441122
1388.0,-29.924229616201682,3.339736240244537,35.08933605374971,23.68742477791386,4.496959873568081,-26.482110708347918,-40.03308060402048,1.0548409657125948,-5.560826443448832,-5.560826443439897,40.108501518676576,42702.033288042425,26433.732917256068,26433.732917256068,69135.7662052985,77696.37122727379,77696.37122727379,26433.732917256068,104130.10414452986,104130.10414452986,104130.10414452986,128747.82645840273,128747.82645840273,0.0,0.0,91632.46657082609,56638.128631587584,38882.597710265,24617.72231387287,63500.320024137865,20925.06396679194,1579.194756072669,0.0,0.8836349632799377,2.893151788632564,0.0014959128700940735,0.0,-5.560826443448832,346969.61318195227,1559216.8224692629,4.49381376129789,1559216.8224692629,4.49381376129789,0.85,0.10065488343976203,4.028046144702076,101325.0,128466.62205239983,1.2678669829992582,1.0,0.0,4.028046144701543,1.2868069774052693,1.2871073754400837,3.1302644572414966,22748.61391331043,2319.713043017792,19336.32451204172,1971.756360433147,0.85,0.8500001180611647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5154.437441284637,4632.441516551485,5.128344890857383,3.339736240244537,-2.950092854626065,6.289829094870602,4.181706913096356,3.5,1.194773403741816,0.6,0.0002334323654385558,0.9921472121945286,0.00023527996911086124,198.86024214128088,0.0,0.0,0.0,0.0,7.856098701340646e-05,0.00015487137842514935,0.000623829058790119,0.10065488346771327,0.07185077050669807,0.028804112961015205,0.10065488393448549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536657.3977538033,579.4346745830829,0.0,0.10065488346771327,0.07185077048674557,0.028804112953016468,0.3743781043707583,0.3743781043707583,0.15008363892254334,0.0,-8.924416761146858e-12,6.492986055321694,-8.924416761146858e-12,-8.924416761146858e-12,6.516154091137707,-8.924416761146858e-12,24617.72231387287,20925.06396679194,0.85,1.0887467366939012,0.6724695760873401,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742207224181226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.99789313082,1579.194756072669,0.3743781043707583,0.15008363892254334,6.112871282664199,4.181706913096356
1389.0,-29.92645540978804,3.3342877767989236,35.08679512957204,23.684498271346115,4.494010309433719,-26.484408878199673,-40.03532136613501,1.051963777845482,-5.563788101536829,-5.563788101510399,40.104689244981095,42702.322527299824,26403.815613473907,26403.815613473907,69106.13814077374,77696.46461256978,77696.46461256978,26403.815613473907,104100.28022604369,104100.28022604369,104100.28022604369,128706.32003910906,128706.32003910906,0.0,0.0,91632.26692657034,56638.12484130075,38882.380094743996,24606.039813065374,63488.419907809366,20915.133841105566,1578.9611040048096,0.0,0.8836335895263969,2.893401017008857,0.0014959128700940735,0.0,-5.563788101536829,346929.3725508852,1559052.0806914617,4.493860145735543,1559052.0806914617,4.493860145735543,0.8499999999999999,0.10064850400519099,4.028046144702076,101325.0,128466.86496719497,1.2678693803818897,1.0,0.0,4.028046144703817,1.2868204798082852,1.2871208809951615,3.1302316118734663,22748.564349763103,2319.707988942514,19336.27785410213,1971.7516026474004,0.85,0.8499999189752602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5151.126095164381,4632.441516551485,5.125833677078977,3.3342877767989236,-2.9551553139973743,6.289443090796298,4.177230474536957,3.5,1.1934944212962735,0.6,0.0002334323654385558,0.9923769411175012,0.00023522550330088386,198.86206195626747,0.0,0.0,0.0,0.0,7.854106261137833e-05,0.00015489130282717747,0.000623909315200894,0.10064850403285505,0.07184891555531184,0.028799588477543214,0.10064850447548065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536638.5577804444,579.4408395774154,0.0,0.10064850403285505,0.07184891553556365,0.028799588469627335,0.3743856733091472,0.3743856733091472,0.1500669721877894,0.0,-2.6432189770275727e-11,6.49988777972635,-2.6432189770275727e-11,-2.6432189770275727e-11,6.521692698139361,-2.6432189770275727e-11,24606.039813065374,20915.133841105566,0.85,1.0884841399600396,0.6726001779428006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742479493661156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.9559326076,1578.9611040048096,0.3743856733091472,0.1500669721877894,6.112871282664199,4.177230474536957
1390.0,-29.928680142809032,3.3290822830273994,35.084300671511436,23.68165603782984,4.491155464945433,-26.486696621800412,-40.037549275998,1.0491719439381444,-5.566649887967969,-5.566649888014685,40.100959851431114,42702.56263827867,26374.65925258248,26374.65925258248,69077.22189086115,77696.51567742765,77696.51567742765,26374.65925258248,104071.17493001014,104071.17493001014,104071.17493001014,128665.8151734019,128665.8151734019,0.0,0.0,91632.06288069923,56638.10984155554,38882.17004349299,24594.640243391765,63476.81028688475,20905.444206883,1578.730679285976,0.0,0.883632430564957,2.8936454766901627,0.0014959128700940735,0.0,-5.566649887967969,346890.4923770881,1558890.9331854556,4.493899277847199,1558890.9331854556,4.493899277847199,0.85,0.10064218636351537,4.028046144702076,101325.0,128467.10019868931,1.267871701936238,1.0,0.0,4.028046144703562,1.2868335819231558,1.287133986168649,3.130199740888184,22748.513693473727,2319.7028234385575,19336.235269948418,1971.747260272205,0.85,0.8499999397980779,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5147.861969799779,4632.441516551485,5.123420054249881,3.3290822830273994,-2.960056386819758,6.289138669847157,4.172819748464605,3.5,1.1922342138470299,0.6,0.0002334323654385558,0.992606617917952,0.0002351710750510542,198.86388093741647,0.0,0.0,0.0,0.0,7.852125712058177e-05,0.00015491110831797404,0.000623989092631741,0.10064218638981731,0.07184709898854612,0.0287950874012712,0.10064218681675127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536620.1275547789,579.4468704208663,0.0,0.10064218638981731,0.07184709896976943,0.028795087393745932,0.374393142488509,0.374393142488509,0.15005030546665182,0.0,4.672529030358419e-11,6.506408686477414,4.672529030358419e-11,4.672529030358419e-11,6.526885093103488,4.672529030358419e-11,24594.640243391765,20905.444206883,0.85,1.088227678402006,0.6727269761237775,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742739857031187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.913868222215,1578.730679285976,0.374393142488509,0.15005030546665182,6.112871282664199,4.172819748464605
1391.0,-29.93090802664942,3.324113576530444,35.08185227522796,23.678894829377555,4.488392052293133,-26.488978058721848,-40.039768734108634,1.0464620843670114,-5.569414449920998,-5.569414449958247,40.0973116384143,42702.7547574168,26346.244779634722,26346.244779634722,69048.99953705152,77696.52458104875,77696.52458104875,26346.244779634722,104042.76936068348,104042.76936068348,104042.76936068348,128626.28510078327,128626.28510078327,0.0,0.0,91631.854964139,56638.08514051303,38881.966470695515,24583.515740099785,63465.4822107953,20895.988379084818,1578.5034089430992,0.0,0.8836314788859841,2.8938852915431013,0.0014959128700940735,0.0,-5.569414449920998,346852.9363422559,1558733.30568047,4.493931411156905,1558733.30568047,4.493931411156905,0.85,0.1006359294667167,4.028046144702076,101325.0,128467.324350641,1.267873914144002,1.0,0.0,4.028046144700286,1.2868462995865124,1.2871467068008746,3.1301688057045833,22748.462076249703,2319.697559946537,19336.195663263956,1971.743221514376,0.85,0.850000127413084,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5144.644015958793,4632.441516551485,5.121101615176506,3.324113576530444,-2.964800239517293,6.288913816047737,4.1684732374715265,3.5,1.1909923535632934,0.6,0.0002334323654385558,0.9928366774666616,0.0002351165813436563,198.86570252807854,0.0,0.0,0.0,0.0,7.850153135455407e-05,0.00015493083408400175,0.0006240685489275402,0.10063592949561076,0.07184532014900155,0.028790609346609205,0.10063592987832322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536602.0986670607,579.4527698698522,0.0,0.10063592949561076,0.07184532012837366,0.02879060933834304,0.3744005133588612,0.3744005133588612,0.15003363875641287,0.0,3.723243935382925e-11,6.51255724860448,3.723243935382925e-11,3.723243935382925e-11,6.531733951837396,3.723243935382925e-11,24583.515740099785,20895.988379084818,0.85,1.0879772300115997,0.6728500796004853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742988616352937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.87175089037,1578.5034089430992,0.3744005133588612,0.15003363875641287,6.112871282664199,4.1684732374715265
1392.0,-29.933134431542694,3.3193756437411834,35.07944950605841,23.676213423628383,4.485718362394595,-26.491249190955514,-40.04197156811131,1.0438331218072237,-5.572083774650707,-5.572083774670061,40.09374291421236,42702.88383266456,26318.551934710886,26318.551934710886,69021.43576737544,77696.49328199378,77696.49328199378,26318.551934710886,104015.04521670466,104015.04521670466,104015.04521670466,128587.70355559637,128587.70355559637,0.0,0.0,91631.64257765691,56638.03312832688,38881.78827703336,24572.65833889171,63454.44661592507,20886.759588057954,1578.2791817819611,0.0,0.8836307303885697,2.8941206366223295,0.0014959128700940735,0.0,-5.572083774650707,346816.67711621325,1558579.12428428,4.493956684101505,1558579.12428428,4.493956684101505,0.85,0.10062973191460557,4.028046144702076,101325.0,128467.53909333298,1.2678760334895927,1.0,0.0,4.028046144703336,1.2868586378316995,1.2871590479263573,3.1301387940241496,22748.409349325913,2319.692183296632,19336.151130363956,1971.7386804223622,0.85,0.8500001399410781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5141.471209498509,4632.441516551485,5.118875680192316,3.3193756437411834,-2.9693905091514767,6.28876615289266,4.164189481483324,3.5,1.1897684232809496,0.6,0.0002334323654385558,0.9930666417568286,0.0002350621354329171,198.8675229428437,0.0,0.0,0.0,0.0,7.848195786780334e-05,0.00015495040757075246,0.0006241473918353848,0.10062973194223497,0.07184357811679022,0.028786153825444746,0.10062973230556671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536584.4627470599,579.4585406676368,0.0,0.10062973194223497,0.07184357809706454,0.02878615381754103,0.37440778734036967,0.37440778734036967,0.15001697205488784,0.0,1.9326762412674725e-11,6.518342735677152,1.9326762412674725e-11,1.9326762412674725e-11,6.536253015715204,1.9326762412674725e-11,24572.65833889171,20886.759588057954,0.85,1.087732057378832,0.6729691315588193,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743226066173858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.82949627934,1578.2791817819611,0.37440778734036967,0.15001697205488784,6.112871282664199,4.164189481483324
1393.0,-29.935363318849728,3.314862616382117,35.07709190399512,23.67360972510653,4.483132323825734,-26.493513793290813,-40.04416584558783,1.0412827982681314,-5.574660569084756,-5.574660569090397,40.090252071335186,42702.96748783421,26291.563283087915,26291.563283087915,68994.53077092212,77696.4218275763,77696.4218275763,26291.563283087915,103987.98511066422,103987.98511066422,103987.98511066422,128550.04611143561,128550.04611143561,0.0,0.0,91631.42652391734,56637.97218418065,38881.61593304076,24562.061000771395,63443.67693381215,20877.751850655684,1578.057949377663,0.0,0.8836301769073669,2.8943515994480746,0.0014959128700940735,0.0,-5.574660569084756,346781.6776146236,1558428.3187859396,4.493975372360392,1558428.3187859396,4.493975372360392,0.85,0.10062359284791653,4.028046144702076,101325.0,128467.7434245955,1.2678780500823637,1.0,0.0,4.028046144702561,1.2868706072343807,1.28717102012323,3.130109680070141,22748.355711971275,2319.6867138086172,19336.099447548568,1971.7334102418838,0.85,0.8499998721829809,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5138.342553917542,4632.441516551485,5.116740078577064,3.314862616382117,-2.9738312847275234,6.2886939011096405,4.159967061052781,3.5,1.1885620174436515,0.6,0.0002334323654385558,0.9932969200097617,0.00023500764045081477,198.86934542073283,0.0,0.0,0.0,0.0,7.846246489665506e-05,0.00015496990054190073,0.0006242259104226674,0.1006235928727955,0.07184187236686881,0.028781720505926683,0.10062359323282764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536567.2118412757,579.4641854209107,0.0,0.1006235928727955,0.07184187234910581,0.028781720498810708,0.37441496588329126,0.37441496588329126,0.1500003053603334,0.0,5.6274984672199935e-12,6.523773144614779,5.6274984672199935e-12,5.6274984672199935e-12,6.540443773106574,5.6274984672199935e-12,24562.061000771395,20877.751850655684,0.85,1.0874926250397012,0.6730846878938659,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743452493042862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.787197033755,1578.057949377663,0.37441496588329126,0.1500003053603334,6.112871282664199,4.159967061052781
1394.0,-29.93759032272474,3.3105687773750456,35.074778988240304,23.671082022506766,4.480631660081572,-26.49576816319624,-40.04634734066201,1.0388095005530869,-5.577147073676713,-5.577147073666091,40.08683758413617,42703.0054664194,26265.26068084848,26265.26068084848,68968.26614726789,77696.31236493615,77696.31236493615,26265.26068084848,103961.57304578464,103961.57304578464,103961.57304578464,128513.29008530885,128513.29008530885,0.0,0.0,91631.2062645265,56637.89936600973,38881.45210946307,24551.717039524217,63433.16914898729,20868.959483595583,1577.839648351314,0.0,0.883629812404741,2.8945782833308376,0.0014959128700940735,0.0,-5.577147073676713,346747.90711094334,1558280.8225452823,4.493987679777701,1558280.8225452823,4.493987679777701,0.85,0.10061751126818479,4.028046144702076,101325.0,128467.94057364197,1.2678799957921734,1.0,0.0,4.028046144703971,1.286882215345369,1.2871826309440682,3.1300814454266455,22748.301030524504,2319.681137852835,19336.055716084073,1971.7289508735473,0.85,0.8499999929725848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5135.257075412029,4632.441516551485,5.114692467220071,3.3105687773750456,-2.9781262689789,6.288695046353945,4.155804590539031,3.5,1.1873727401540088,0.6,0.0002334323654385558,0.9935270612052048,0.0002349532031421359,198.87116639197134,0.0,0.0,0.0,0.0,7.844308991569003e-05,0.00015498927552286577,0.0006243039537400473,0.1006175112935273,0.07184020227368632,0.028777309019840984,0.1006175116278336,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536550.3384011254,579.4697066036722,0.0,0.1006175112935273,0.07184020225559187,0.028777309012592917,0.37442205039092785,0.37442205039092785,0.1499836386713557,0.0,-1.0629719326971099e-11,6.528857400085258,-1.0629719326971099e-11,-1.0629719326971099e-11,6.544319768021921,-1.0629719326971099e-11,24551.717039524217,20868.959483595583,0.85,1.087258717679392,0.6731967839431392,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274366817663116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.744773843653,1577.839648351314,0.37442205039092785,0.1499836386713557,6.112871282664199,4.155804590539031
