time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1395.0,-29.939819170092683,3.3064885534307638,35.07251025548929,23.668628045730316,4.478214065779292,-26.498015884222866,-40.04851650735361,1.0364107799095486,-5.579545607027171,-5.579545606964877,40.083497835391334,42702.98485617581,26239.62687331399,26239.62687331399,68942.6117294898,77696.16508412338,77696.16508412338,26239.62687331399,103935.79195743737,103935.79195743737,103935.79195743737,128477.41136468406,128477.41136468406,0.0,0.0,91630.98256999448,56637.80234204715,38881.31136438592,24541.619407246686,63422.9307716326,20860.376496159683,1577.624206614899,0.0,0.8836296307716469,2.89480080683876,0.0014959128700940735,0.0,-5.579545607027171,346715.33383712656,1558136.5650026996,4.493993812614737,1558136.5650026996,4.493993812614737,0.85,0.10061148608275235,4.028046144702076,101325.0,128468.12029607121,1.2678817695146432,1.0,0.0,4.028046144704475,1.2868934736383202,1.2871938918652062,3.1300540621392203,22748.245496271924,2319.675474935062,19336.004424211347,1971.7237205581262,0.85,0.8499998132770377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5132.2138244773505,4632.441516551485,5.112730640365739,3.3064885534307638,-2.9822791651514637,6.2887677185822275,4.151700720132535,3.5,1.1862002057521528,0.6,0.0002334323654385558,0.9937574505018272,0.0002348987324026373,198.8729889039824,0.0,0.0,0.0,0.0,7.842382881521445e-05,0.00015500853662334135,0.0006243815383415607,0.10061148610798028,0.07183856713948365,0.028772918968496625,0.10061148642033395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536533.8344259163,579.4751068376589,0.0,0.10061148610798028,0.07183856712147042,0.02877291896128192,0.37442904229063206,0.37442904229063206,0.14996697198683923,0.0,-6.230038707144558e-11,6.533603288079121,-6.230038707144558e-11,-6.230038707144558e-11,6.5478840720306835,-6.230038707144558e-11,24541.619407246686,20860.376496159683,0.85,1.0870297365748038,0.6733051332795823,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743873389445837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.702314088725,1577.624206614899,0.37442904229063206,0.14996697198683923,6.112871282664199,4.151700720132535
1396.0,-29.942045821134673,3.30261651653541,35.07028518451517,23.666246712114685,4.475878001130126,-26.50025347627988,-40.050676628574706,1.0340856562767127,-5.581858207202629,-5.581858207213664,40.08023129628358,42702.93558448324,26214.644427442407,26214.644427442407,68917.58001192565,77695.98172224515,77695.98172224515,26214.644427442407,103910.62614968757,103910.62614968757,103910.62614968757,128442.38767084223,128442.38767084223,0.0,0.0,91630.75491125988,56637.70877350361,38881.162375284744,24531.761521154673,63412.92389643942,20851.997292981472,1577.4115504129811,0.0,0.8836296270339606,2.895019287022548,0.0014959128700940735,0.0,-5.581858207202629,346683.92985369544,1557995.4794479879,4.493993938817642,1557995.4794479879,4.493993938817642,0.85,0.10060551617588029,4.028046144702076,101325.0,128468.30263527685,1.267883569062688,1.0,0.0,4.028046144702631,1.286904386694858,1.2872048074693372,3.1300275190197007,22748.1889778691,2319.669711661893,19335.96453008129,1971.7196524890041,0.85,0.8500001713935365,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5129.211874536379,4632.441516551485,5.1108523236451235,3.30261651653541,-2.9862934236334935,6.288909940168903,4.147654133871635,3.5,1.1850440382490386,0.6,0.0002334323654385558,0.9939876703173343,0.00023484432695632093,198.87480965342897,0.0,0.0,0.0,0.0,7.840465237905977e-05,0.00015502771305949602,0.0006244587819112826,0.10060551619908607,0.07183696624916051,0.028768549949925563,0.10060551650516092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536517.6923522735,579.4803886013224,0.0,0.10060551619908607,0.07183696623259053,0.02876854994328976,0.37443594296586713,0.37443594296586713,0.14995030530588957,0.0,1.1027623258996755e-11,6.538019270315601,1.1027623258996755e-11,1.1027623258996755e-11,6.551148393548942,1.1027623258996755e-11,24531.761521154673,20851.997292981472,0.85,1.0868065337040123,0.673410607185091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27440683971802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.659743169035,1577.4115504129811,0.37443594296586713,0.14995030530588957,6.112871282664199,4.147654133871635
1397.0,-29.944270174800064,3.298947373973575,35.068103240764046,23.663935856334888,4.47362092830657,-26.5024811018964,-40.05282019553704,1.0318318554028658,-5.5840871076947565,-5.584087107699901,40.077036535892354,42702.82679129181,26190.29710742015,26190.29710742015,68893.12389871196,77695.76405994425,77695.76405994425,26190.29710742015,103886.0611673644,103886.0611673644,103886.0611673644,128408.19867970355,128408.19867970355,0.0,0.0,91630.52400182713,56637.58673317455,38881.04140961398,24522.137512339144,63403.17892195312,20843.81688548827,1577.2016362717102,0.0,0.883629794835417,2.8952337967640376,0.0014959128700940735,0.0,-5.5840871076947565,346653.66458497156,1557857.5034392194,4.493988273005429,1557857.5034392194,4.493988273005429,0.85,0.10059960070090859,4.028046144702076,101325.0,128468.47283709416,1.2678852488240233,1.0,0.0,4.028046144702019,1.2869149651719642,1.287215388415931,3.1300017901057102,22748.13165245016,2319.663866095982,19335.9113600065,1971.714230650273,0.85,0.8499999760606214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5126.250322544473,4632.441516551485,5.109055441994157,3.298947373973575,-2.9901725811762554,6.289119955149831,4.143663550330587,3.5,1.183903871523025,0.6,0.0002334323654385558,0.9942177100450613,0.0002347899892348285,198.8766285575811,0.0,0.0,0.0,0.0,7.838562718847698e-05,0.00015504673825007882,0.0006245354162568618,0.1005996007242642,0.07183539908402195,0.028764201640242248,0.10059960101158932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536501.9051010024,579.4855542145219,0.0,0.1005996007242642,0.07183539906734425,0.028764201633564336,0.3744427538111696,0.3744427538111696,0.14993363862780093,0.0,5.172751116333529e-12,6.542114413093998,5.172751116333529e-12,5.172751116333529e-12,6.554123830012486,5.172751116333529e-12,24522.137512339144,20843.81688548827,0.85,1.086587850484859,0.6735123935009213,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744253458639117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.617141954153,1577.2016362717102,0.3744427538111696,0.14993363862780093,6.112871282664199,4.143663550330587
1398.0,-29.94649554256429,3.2954759672088962,35.06596387104528,23.66169352261352,4.471440969356935,-26.504701927946066,-40.05495143411679,1.0296473547385494,-5.58623438365305,-5.5862343836408845,40.07391194207016,42702.66267761265,26166.568811761543,26166.568811761543,68869.23148937419,77695.51161272905,77695.51161272905,26166.568811761543,103862.08042449059,103862.08042449059,103862.08042449059,128374.82093887831,128374.82093887831,0.0,0.0,91630.28994263709,56637.441007519985,38880.94326124122,24512.740514387733,63393.68377562895,20835.82943722957,1576.9943802317248,0.0,0.8836301293131075,2.8954444689737087,0.0014959128700940735,0.0,-5.58623438365305,346624.5096223881,1557722.5667313286,4.49397697937837,1557722.5667313286,4.49397697937837,0.85,0.10059373843927434,4.028046144702076,101325.0,128468.63006638174,1.2678868005564445,1.0,0.0,4.028046144703807,1.2869252185464342,1.2872256441839949,3.1299768523082507,22748.073545074614,2319.6579407926884,19335.86042670464,1971.7090368989043,0.85,0.8499999082731653,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5123.328287027032,4632.441516551485,5.107337915085176,3.2954759672088962,-2.993920012270051,6.289395979478947,4.139727719851993,3.5,1.182779348529141,0.6,0.0002334323654385558,0.9944479121190813,0.00023473563833135503,198.8784483242791,0.0,0.0,0.0,0.0,7.836671564957175e-05,0.00015506564978898403,0.0006246115928082394,0.10059373846153497,0.07183386485708328,0.028759873604451685,0.10059373873850493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536486.4646977478,579.4906062898305,0.0,0.10059373846153497,0.07183386484118687,0.028759873598087474,0.37444947627225367,0.37444947627225367,0.14991697195199633,0.0,-1.2164491636212915e-11,6.545895870682159,-1.2164491636212915e-11,-1.2164491636212915e-11,6.556810191253078,-1.2164491636212915e-11,24512.740514387733,20835.82943722957,0.85,1.0863737108751244,0.673610683814359,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744428826212482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.574512541687,1576.9943802317248,0.37444947627225367,0.14991697195199633,6.112871282664199,4.139727719851993
1399.0,-29.948719969875174,3.292197268094822,35.06386651037788,23.659517929796152,4.469336010137714,-26.506914408592618,-40.057073906622804,1.0275304488564951,-5.588302065484186,-5.588302065397153,40.07085606466612,42702.46590267721,26143.443893689167,26143.443893689167,68845.90979636638,77695.2256004179,77695.2256004179,26143.443893689167,103838.66949410707,103838.66949410707,103838.66949410707,128342.23411593727,128342.23411593727,0.0,0.0,91630.05229873987,56637.29260100459,38880.844108594756,24503.564621830195,63384.408730424955,20828.029928555665,1576.7897243113744,0.0,0.8836306252379695,2.8956513959301167,0.0014959128700940735,0.0,-5.588302065484186,346596.4371807879,1557590.6061111814,4.493960234503875,1557590.6061111814,4.493960234503875,0.85,0.10058792839716499,4.028046144702076,101325.0,128468.77710694418,1.2678882517339667,1.0,0.0,4.0280461447017535,1.2869351548076602,1.2872355827647866,3.129952686158527,22748.0145477621,2319.651924741079,19335.808951079707,1971.7037878459728,0.85,0.8499998498981934,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5120.444908082328,4632.441516551485,5.1056977202163125,3.292197268094822,-2.9975390104804642,6.289736278575287,4.135845424434605,3.5,1.18167012126703,0.6,0.0002334323654385558,0.994678074369924,0.00023468132198090611,198.88026735521493,0.0,0.0,0.0,0.0,7.834788608867536e-05,0.00015508447934988042,0.0006246874391484145,0.1005879284184779,0.07183236294130206,0.02875556547717584,0.10058792868365374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536471.3639690713,579.4955471776027,0.0,0.1005879284184779,0.07183236292608208,0.028755565471082902,0.3744561117258233,0.3744561117258233,0.14990030527801826,0.0,-8.702727427589707e-11,6.549371054983737,-8.702727427589707e-11,-8.702727427589707e-11,6.559216003180154,-8.702727427589707e-11,24503.564621830195,20828.029928555665,0.85,1.0861647394893166,0.6737061488463445,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744594745925477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.531788668315,1576.7897243113744,0.3744561117258233,0.14990030527801826,6.112871282664199,4.135845424434605
1400.0,-29.950942568815428,3.2891063778880656,35.06181058268333,23.657408134918683,4.467304832390246,-26.509117865071765,-40.05918373642487,1.0254801286465305,-5.5902920274845656,-5.590292027498511,40.06786745010802,42702.223965644574,26120.90682481072,26120.90682481072,68823.1307904553,77694.90721108844,77694.90721108844,26120.90682481072,103815.81403589917,103815.81403589917,103815.81403589917,128310.4179432013,128310.4179432013,0.0,0.0,91629.81141143458,56637.128165990354,38880.75916160469,24494.603907302142,63375.36306890684,20820.41332120682,1576.587600611525,0.0,0.8836312782064206,2.8958546832702696,0.0014959128700940735,0.0,-5.5902920274845656,346569.42160938634,1557461.5582448754,4.4939381870806505,1557461.5582448754,4.4939381870806505,0.85,0.10058216948310367,4.028046144702076,101325.0,128468.91980477133,1.267889660052024,1.0,0.0,4.02804614470173,1.2869447786775834,1.2872452088813495,3.1299292801367486,22747.954745243303,2319.6458265812794,19335.757947415386,1971.6985869196299,0.85,0.8499998423576334,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5117.599346781898,4632.441516551485,5.10413282767756,3.2891063778880656,-3.001032710489566,6.290139088377632,4.132015476813873,3.5,1.1805758505182493,0.6,0.0002334323654385558,0.9949081048325472,0.0002346270618408971,198.88208492423072,0.0,0.0,0.0,0.0,7.832917283329545e-05,0.00015510319260526035,0.0006247628170046025,0.10058216950224419,0.07183089263583049,0.028751276866413697,0.10058216976616284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536456.595724988,579.5003792334411,0.0,0.10058216950224419,0.07183089262216115,0.028751276860942525,0.37446266151377383,0.37446266151377383,0.14988363860549792,0.0,1.3926637620897964e-11,6.552547575381766,1.3926637620897964e-11,1.3926637620897964e-11,6.561349965702277,1.3926637620897964e-11,24494.603907302142,20820.41332120682,0.85,1.085960339440189,0.6737984904199326,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744751457616674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.489009456436,1576.587600611525,0.37446266151377383,0.14988363860549792,6.112871282664199,4.132015476813873
1401.0,-29.953166051704233,3.2861985130196234,35.059795503469786,23.655361832957738,4.4653451624737555,-26.51131496630444,-40.061288816481806,1.023494077075046,-5.592206543946986,-5.592206543946352,40.06494470075671,42701.95887437852,26098.943784213065,26098.943784213065,68800.90265859159,77694.55650254454,77694.55650254454,26098.943784213065,103793.5002867576,103793.5002867576,103793.5002867576,128279.35327620502,128279.35327620502,0.0,0.0,91629.56751420908,56636.96988604754,38880.664031290595,24485.852989447416,63366.517020738014,20812.975041030302,1576.3879767977128,0.0,0.8836320815220803,2.8960543865050763,0.0014959128700940735,0.0,-5.592206543946986,346543.43184151145,1557335.3622410877,4.4939110632266175,1557335.3622410877,4.4939110632266175,0.85,0.10057646091538486,4.028046144702076,101325.0,128469.0620015137,1.2678910634247589,1.0,0.0,4.028046144700136,1.286954101018201,1.2872545333982164,3.129906607792152,22747.894195483757,2319.6396522241293,19335.714237890268,1971.6941297884873,0.85,0.8500001833896816,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5114.7907851909495,4632.441516551485,5.102641511707252,3.2861985130196234,-3.004404485722282,6.290602998741905,4.1282367203816595,3.5,1.1794962058233314,0.6,0.0002334323654385558,0.9951382842003551,0.00023457279168606274,198.88390324935256,0.0,0.0,0.0,0.0,7.831050582437993e-05,0.00015512185961417588,0.0006248380085778978,0.1005764609358704,0.07182945346463604,0.028747007471234362,0.10057646116827362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536442.1530522619,579.5051047222462,0.0,0.1005764609358704,0.07182945345000571,0.02874700746537915,0.374469126967075,0.374469126967075,0.14986697193415438,0.0,-6.252776074688882e-13,6.555431977168382,-6.252776074688882e-13,-6.252776074688882e-13,6.563213580539866,-6.252776074688882e-13,24485.852989447416,20812.975041030302,0.85,1.0857611542082242,0.6738883701056729,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744899194982278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.446192725336,1576.3879767977128,0.374469126967075,0.14986697193415438,6.112871282664199,4.1282367203816595
1402.0,-29.95538789958206,3.2834690160424422,35.05782067978183,23.65337748723107,4.463455041910475,-26.513503640851575,-40.06337758675215,1.0215707831788527,-5.594047258081275,-5.594047258049665,40.0620864006797,42701.6325181591,26077.53963726191,26077.53963726191,68779.17215542101,77694.17493501537,77694.17493501537,26077.53963726191,103771.71457227728,103771.71457227728,103771.71457227728,128249.02073576907,128249.02073576907,0.0,0.0,91629.3202554424,56636.77783858144,38880.60268540108,24477.30616349179,63357.90884889287,20805.710238968022,1576.1907778149364,0.0,0.8836330318449273,2.896250619948566,0.0014959128700940735,0.0,-5.594047258081275,346518.4453913192,1557211.9564485436,4.493878975735339,1557211.9564485436,4.493878975735339,0.85,0.10057080152371341,4.028046144702076,101325.0,128469.18816354117,1.2678923085471618,1.0,0.0,4.028046144701854,1.2869631289088759,1.287263563396403,3.1298846518759,22747.832811190285,2319.6333927682017,19335.65687488175,1971.6882803895064,0.85,0.8499999553966305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5112.018423414442,4632.441516551485,5.1012217635640065,3.2834690160424422,-3.007657216740829,6.291126232783271,4.124508025109493,3.5,1.1784308643169978,0.6,0.0002334323654385558,0.9953683516918791,0.00023451857299036958,198.88572027060377,0.0,0.0,0.0,0.0,7.82919875093223e-05,0.0001551403779292335,0.0006249126012054719,0.10057080154339677,0.0718280446628389,0.02874275688055787,0.10057080176777196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536428.0289475996,579.5097259382445,0.0,0.10057080154339677,0.0718280446487809,0.028742756874932513,0.3744755093484746,0.3744755093484746,0.14985030526374535,0.0,-3.1604940886609256e-11,6.558031354557841,-3.1604940886609256e-11,-3.1604940886609256e-11,6.564817370251603,-3.1604940886609256e-11,24477.30616349179,20805.710238968022,0.85,1.0855656918768852,0.6739747774820267,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745038186253566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.403284199172,1576.1907778149364,0.3744755093484746,0.14985030526374535,6.112871282664199,4.124508025109493
1403.0,-29.957607890310715,3.280913348886458,35.05588551215216,23.651453770604007,4.46163293996906,-26.515683842480865,-40.06545374924315,1.0197088921404078,-5.595815905079064,-5.595815905029199,40.05929117382845,42701.26145283387,26056.68005871825,26056.68005871825,68757.94151155211,77693.76366311665,77693.76366311665,26056.68005871825,103750.4437218349,103750.4437218349,103750.4437218349,128219.40174629891,128219.40174629891,0.0,0.0,91629.07007752804,56636.567867250196,38880.55801141983,24468.95802446401,63349.51603588384,20798.614320794408,1575.9959407794963,0.0,0.8836341252076594,2.8964434786924698,0.0014959128700940735,0.0,-5.595815905079064,346494.4385364979,1557091.2809604378,4.493842058583062,1557091.2809604378,4.493842058583062,0.85,0.10056519024433265,4.028046144702076,101325.0,128469.3006292497,1.2678934184974064,1.0,0.0,4.028046144700899,1.2869718686968201,1.2872723052246027,3.1298633969216834,22747.770702191185,2319.6270594128664,19335.600699952345,1971.6825521408784,0.85,0.849999806710283,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5109.281482266968,4632.441516551485,5.099871703908748,3.280913348886458,-3.0107938039934297,6.291707152879887,4.120828291043076,3.5,1.1773795117265933,0.6,0.0002334323654385558,0.9955982841852573,0.00023446441114508747,198.887535806243,0.0,0.0,0.0,0.0,7.827358498246248e-05,0.00015515878045609333,0.0006249867274328425,0.1005651902633069,0.07182666554618736,0.028738524717119553,0.10056519047600503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536414.2166051173,579.5142451109232,0.0,0.1005651902633069,0.0718266655326354,0.028738524711697244,0.37448180990380736,0.37448180990380736,0.1498336385940829,0.0,-4.985167834092863e-11,6.560353125404674,-4.985167834092863e-11,-4.985167834092863e-11,6.566169863325683,-4.985167834092863e-11,24468.95802446401,20798.614320794408,0.85,1.0853743771713222,0.6740582110942421,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274516865367104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.36033431163,1575.9959407794963,0.37448180990380736,0.1498336385940829,6.112871282664199,4.120828291043076
1404.0,-29.959825883727607,3.278527085244372,35.05398939640127,23.64958960041406,4.459877492665891,-26.517855580786637,-40.067524917516835,1.0179071897248537,-5.5975143594665155,-5.597514359472247,40.05655768351926,42700.87761966945,26036.351637050415,26036.351637050415,68737.22925671987,77693.32337849944,77693.32337849944,26036.351637050415,103729.67501554984,103729.67501554984,103729.67501554984,128190.47851555822,128190.47851555822,0.0,0.0,91628.81706583017,56636.37130699985,38880.49528758924,24460.803500008373,63341.29878759761,20791.682975007116,1575.8034195773885,0.0,0.8836353567700891,2.8966330356097783,0.0014959128700940735,0.0,-5.5975143594665155,346471.38567533804,1556973.2775983165,4.493800475221012,1556973.2775983165,4.493800475221012,0.85,0.1005596261631451,4.028046144702076,101325.0,128469.41927500458,1.2678945894399662,1.0,0.0,4.028046144701017,1.2869803260700714,1.2872807645721813,3.1298428290680516,22747.70788967892,2319.620654319153,19335.55592009473,1971.6779858661957,0.85,0.8500001852436151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5106.579201987894,4632.441516551485,5.098589605134288,3.278527085244372,-3.0138172043916134,6.292344289635985,4.117196446477759,3.5,1.1763418418507883,0.6,0.0002334323654385558,0.9958280670294055,0.00023441030953756282,198.8893497415581,0.0,0.0,0.0,0.0,7.825523070758128e-05,0.00015517713473097453,0.0006250606592990165,0.10055962617999219,0.07182531553507067,0.02873431064492152,0.10055962640014914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536400.709413764,579.5186644058957,0.0,0.10055962617999219,0.0718253155230375,0.028734310640107598,0.37448802988974134,0.37448802988974134,0.1498169719250185,0.0,5.7411853049416095e-12,6.562404379654879,5.7411853049416095e-12,5.7411853049416095e-12,6.567276560854339,5.7411853049416095e-12,24460.803500008373,20791.682975007116,0.85,1.0851881879974776,0.6741395967085916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745290813804386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.31734756738,1575.8034195773885,0.37448802988974134,0.1498169719250185,6.112871282664199,4.117196446477759
1405.0,-29.96204166565226,3.2763059069416833,35.05213172561275,23.64778333520519,4.458186943355413,-26.520018839070797,-40.069583512935765,1.0161641167747675,-5.5991444807064,-5.599144480705895,40.05388464115014,42700.45050865299,26016.54139632278,26016.54139632278,68716.99190497577,77692.85496808625,77692.85496808625,26016.54139632278,103709.39636440903,103709.39636440903,103709.39636440903,128162.23416296806,128162.23416296806,0.0,0.0,91628.56130770159,56636.15684827155,38880.449399366706,24452.83779855903,63333.28719792573,20784.912128775177,1575.6131744614097,0.0,0.8836367215928143,2.8968193520412653,0.0014959128700940735,0.0,-5.5991444807064,346449.2614221971,1556857.8902777992,4.493754392452144,1556857.8902777992,4.493754392452144,0.8500000000000001,0.10055410842966658,4.028046144702076,101325.0,128469.52394606001,1.2678956224629658,1.0,0.0,4.028046144701441,1.2869885083364752,1.2872889487486905,3.1298229305159952,22747.64439533963,2319.6141796984325,19335.50163612755,1971.672450442052,0.85,0.85000017145023,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5103.910840748105,4632.441516551485,5.097373799834914,3.2763059069416833,-3.0167303235553926,6.293036230497076,4.11361144586054,3.5,1.1753175559601543,0.6,0.0002334323654385558,0.9960576778877992,0.00023435627335714464,198.89116190129326,0.0,0.0,0.0,0.0,7.823699179368047e-05,0.00015519537364487533,0.0006251341264858383,0.10055410844743218,0.071823994099088,0.028730114348344174,0.10055410863922974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536387.5010003687,579.5229859108103,0.0,0.10055410844743218,0.07182399408639835,0.028730114343268238,0.3744941705566633,0.3744941705566633,0.14980030525643698,0.0,-5.115907697472721e-13,6.564192062892857,-5.115907697472721e-13,-5.115907697472721e-13,6.568143857845655,-5.115907697472721e-13,24452.83779855903,20784.912128775177,0.85,1.085005925718417,0.6742181307470726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274540487791418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.27432683625,1575.6131744614097,0.3744941705566633,0.14980030525643698,6.112871282664199,4.11361144586054
1406.0,-29.96425370785333,3.2742456068684955,35.0503118905518,23.64603361291813,4.45655948701515,-26.522172422361596,-40.071625623945124,1.014478201524287,-5.600707843278769,-5.600707843274647,40.0512707648329,42699.96989846687,25997.2360087825,25997.2360087825,68697.20590724937,77692.35987618376,77692.35987618376,25997.2360087825,103689.59588496626,103689.59588496626,103689.59588496626,128134.65196600754,128134.65196600754,0.0,0.0,91628.30289819383,56635.91292048053,38880.43330857033,24445.056081041286,63325.48938961162,20778.297668885094,1575.425149587514,0.0,0.8836382161964793,2.897002512831945,0.0014959128700940735,0.0,-5.600707843278769,346428.0442700033,1556745.0632302966,4.493703927783,1556745.0632302966,4.493703927783,0.85,0.10054863605038769,4.028046144702076,101325.0,128469.61703648805,1.2678965411940593,1.0,0.0,4.028046144702811,1.2869964223943704,1.287296864654079,3.129803684464147,22747.58024277075,2319.607637956973,19335.439327361895,1971.6660967161972,0.85,0.8499998294766652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5101.275674037281,4632.441516551485,5.096222527454121,3.2742456068684955,-3.0195358241798154,6.293781431048311,4.110072268881303,3.5,1.174306362537515,0.6,0.0002334323654385558,0.9962869581823286,0.00023430233982430168,198.89297103546437,0.0,0.0,0.0,0.0,7.821890281273676e-05,0.00015521346262581902,0.0006252069897357901,0.10054863606848785,0.0718227005992565,0.028725935469231356,0.10054863624432482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536374.5850252241,579.5272117022477,0.0,0.10054863606848785,0.0718227005863273,0.028725935464060395,0.3745002331459037,0.3745002331459037,0.14978363858823804,0.0,-4.149569576838985e-12,6.565723608439384,-4.149569576838985e-12,-4.149569576838985e-12,6.568781693840663,-4.149569576838985e-12,24445.056081041286,20778.297668885094,0.85,1.0848270825763089,0.6742935634615355,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745511052123193,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.23127647557,1575.425149587514,0.3745002331459037,0.14978363858823804,6.112871282664199,4.110072268881303
1407.0,-29.96646462018243,3.27234208201546,35.048529277911555,23.644338827021443,4.454993622276415,-26.524318829938107,-40.07366284551097,1.0128478320318532,-5.602206147453387,-5.602206147459932,40.04871471699619,42699.473791678414,25978.422982364198,25978.422982364198,68677.89677404262,77691.8379575276,77691.8379575276,25978.422982364198,103670.2609398918,103670.2609398918,103670.2609398918,128107.71421709965,128107.71421709965,0.0,0.0,91628.04213971867,56635.677973868675,38880.40462872222,24437.453277207853,63317.857905930076,20771.835285626676,1575.2392867754625,0.0,0.8836398366508215,2.8971826068294635,0.0014959128700940735,0.0,-5.602206147453387,346407.7110144286,1556634.7383049282,4.493649213946312,1556634.7383049282,4.493649213946312,0.85,0.10054320801321497,4.028046144702076,101325.0,128469.71023826831,1.2678974610241136,1.0,0.0,4.028046144700164,1.287004075800806,1.2873045198471604,3.129785072510921,22747.515507048818,2319.601036750452,19335.384093802582,1971.660464460604,0.85,0.8499998203237223,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5098.672995518177,4632.441516551485,5.095134166321254,3.27234208201546,-3.0222364188113637,6.294578500826823,4.10657792153746,3.5,1.1733079775821316,0.6,0.0002334323654385558,0.9965161782537137,0.00023424844526620796,198.89477927844902,0.0,0.0,0.0,0.0,7.820086099517062e-05,0.00015523150444338518,0.0006252796630094808,0.10054320803010229,0.07182143438654391,0.028721773643558383,0.10054320820186358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536361.9548737493,579.5313439465995,0.0,0.10054320803010229,0.07182143437448073,0.028721773638734238,0.3745062189257678,0.3745062189257678,0.14976697192034535,0.0,6.536993168992922e-12,6.567005262269902,6.536993168992922e-12,6.536993168992922e-12,6.569191315665819,6.536993168992922e-12,24437.453277207853,20771.835285626676,0.85,1.0846528774879882,0.6743669985664402,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745609537274265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.18822717462,1575.2392867754625,0.3745062189257678,0.14976697192034535,6.112871282664199,4.10657792153746
1408.0,-29.96867277789027,3.270591331878971,35.04678327408635,23.642697580531262,4.453487667740606,-26.52645676662417,-40.07568752914665,1.0112716564735917,-5.603641005000668,-5.603641005010774,40.04621526177301,42698.93661320013,25960.090016378617,25960.090016378617,68659.02662957874,77691.29020417768,77691.29020417768,25960.090016378617,103651.3802205563,103651.3802205563,103651.3802205563,128081.40508732616,128081.40508732616,0.0,0.0,91627.77868998838,56635.42509900713,38880.39287886806,24430.024866769858,63310.41774563791,20765.521136754378,1575.0555396575298,0.0,0.8836415791111714,2.8973597037539873,0.0014959128700940735,0.0,-5.603641005000668,346388.2396617591,1556526.8617614696,4.493590380785981,1556526.8617614696,4.493590380785981,0.85,0.10053782341259884,4.028046144702076,101325.0,128469.7925832103,1.2678982737055051,1.0,0.0,4.028046144704249,1.287011474892426,1.2873119206660577,3.129767079224183,22747.450103197712,2319.5943674137156,19335.328307671003,1971.654775858321,0.85,0.8499998118449745,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5096.102115659911,4632.441516551485,5.094107109158067,3.270591331878971,-3.0248347190552027,6.295426050934173,4.103127434218242,3.5,1.172322124062355,0.6,0.0002334323654385558,0.9967451695185664,0.00023419462925644772,198.8965853013248,0.0,0.0,0.0,0.0,7.818293402660895e-05,0.00015524943141194685,0.0006253518736660819,0.1005378234287263,0.07182019488749695,0.028717628541229348,0.10053782359515191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536349.6044341804,579.535384645634,0.0,0.1005378234287263,0.07182019487597627,0.02871762853662258,0.37451212911906373,0.37451212911906373,0.1497503052526985,0.0,1.0118128557223827e-11,6.568043428442138,1.0118128557223827e-11,1.0118128557223827e-11,6.569379930736886,1.0118128557223827e-11,24430.024866769858,20765.521136754378,0.85,1.0844822870294415,0.6744377644884848,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745700529261244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.145126774034,1575.0555396575298,0.37451212911906373,0.1497503052526985,6.112871282664199,4.103127434218242
1409.0,-29.97087686627725,3.2689894581292576,35.045073265512194,23.64110938450324,4.452040866105363,-26.528585126164355,-40.07769946530459,1.0097491259933005,-5.605013888457449,-5.605013888497941,40.04377117262124,42698.36301460532,25942.22484996551,25942.22484996551,68640.58786457083,77690.71773231588,77690.71773231588,25942.22484996551,103632.9425822814,103632.9425822814,103632.9425822814,128055.70891969457,128055.70891969457,0.0,0.0,91627.51282124875,56635.15810354175,38880.39413078556,24422.766337413177,63303.16046819874,20759.3513868012,1574.873854291151,0.0,0.8836434404237853,2.8975338835287596,0.0014959128700940735,0.0,-5.605013888457449,346369.61011655896,1556421.380283022,4.4935275348182575,1556421.380283022,4.4935275348182575,0.8500000000000001,0.10053248127813769,4.028046144702076,101325.0,128469.87336922174,1.2678990710014482,1.0,0.0,4.028046144701465,1.2870186222370132,1.2873190696791534,3.129749698338307,22747.38409880499,2319.5876368387767,19335.277013903516,1971.649545349688,0.85,0.8500000232958337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5093.562361565545,4632.441516551485,5.09313973373872,3.2689894581292576,-3.0273331998524267,6.296322657981684,4.0997198613970935,3.5,1.171348531827741,0.6,0.0002334323654385558,0.996973795391377,0.00023414092378116962,198.89838802866507,0.0,0.0,0.0,0.0,7.816512369051431e-05,0.00015526724174804148,0.0006254236145217237,0.1005324812934856,0.07181898147918349,0.028713499814302115,0.10053248145398039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536337.527641088,579.5393357858517,0.0,0.1005324812934856,0.07181898146821913,0.028713499809918556,0.37451796492595646,0.37451796492595646,0.1497336385852479,0.0,4.0472514228895307e-11,6.568844800985062,4.0472514228895307e-11,4.0472514228895307e-11,6.569355663386943,4.0472514228895307e-11,24422.766337413177,20759.3513868012,0.85,1.084315338395362,0.6745060230611307,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745784219103427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.102007860613,1574.873854291151,0.37451796492595646,0.1497336385852479,6.112871282664199,4.0997198613970935
1410.0,-29.973077942688878,3.2675326535711937,35.04339864199274,23.639572003763192,4.450650795681137,-26.530705101714208,-40.0797026353888,1.008277954705472,-5.606326582120516,-5.606326582183646,40.04138131991808,42697.76512350586,25924.816546967544,25924.816546967544,68622.5816704734,77690.12138992499,77690.12138992499,25924.816546967544,103614.93793689253,103614.93793689253,103614.93793689253,128030.61180616108,128030.61180616108,0.0,0.0,91627.24483165413,56634.888565230984,38880.39585158127,24415.67386926855,63296.06972084982,20753.322788878268,1574.6942135293205,0.0,0.8836454154514839,2.8977051745796403,0.0014959128700940735,0.0,-5.606326582120516,346351.7980614708,1556318.244753352,4.493460849529458,1556318.244753352,4.493460849529458,0.85,0.10052718097541301,4.028046144702076,101325.0,128469.94791951071,1.2678998067555955,1.0,0.0,4.02804614470391,1.2870255285571803,1.287325977611563,3.1297329037581068,22747.31756789025,2319.5808525735347,19335.223523571905,1971.6440908538498,0.85,0.8500001578588412,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5091.053077079839,4632.441516551485,5.092230655320073,3.2675326535711937,-3.0297345226082726,6.297267176179466,4.0963542817023955,3.5,1.170386937629256,0.6,0.0002334323654385558,0.9972021652909356,0.00023408730301989613,198.90018832511797,0.0,0.0,0.0,0.0,7.814739468122196e-05,0.00015528497075733384,0.0006254950277892532,0.10052718099012718,0.07181779377921438,0.0287093872109128,0.10052718114212758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536325.7189081722,579.5431991968909,0.0,0.10052718099012718,0.07181779376870243,0.028709387206710586,0.3745237275503572,0.3745237275503572,0.14971697191795597,0.0,6.31530383543577e-11,6.569415972428089,6.31530383543577e-11,6.31530383543577e-11,6.5691240859932805,6.31530383543577e-11,24415.67386926855,20753.322788878268,0.85,1.084152333203542,0.6745721387096039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745860792959678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.058896863993,1574.6942135293205,0.3745237275503572,0.14971697191795597,6.112871282664199,4.0963542817023955
1411.0,-29.975276998338092,3.266217211045423,35.041758789886146,23.63808484459298,4.449316866252296,-26.53281764445026,-40.08169714417306,1.006857512364517,-5.6075803605642704,-5.607580360572619,40.0390443824377,42697.139504823965,25907.853103092424,25907.853103092424,68604.99260791639,77689.50088035427,77689.50088035427,25907.853103092424,103597.3539834467,103597.3539834467,103597.3539834467,128006.0963444529,128006.0963444529,0.0,0.0,91626.97458662216,56634.61321109207,38880.40152836677,24408.742361006207,63289.14388937298,20747.431006855277,1574.5165331113917,0.0,0.8836475024212165,2.8978737004963255,0.0014959128700940735,0.0,-5.6075803605642704,346334.78610373696,1556217.397806943,4.493390384819191,1556217.397806943,4.493390384819191,0.8500000000000001,0.10052192126599613,4.028046144702076,101325.0,128470.01194701799,1.267900438657962,1.0,0.0,4.028046144702174,1.2870321968038594,1.2873326474149078,3.1297166882888328,22747.25047704217,2319.5740112109816,19335.159483619944,1971.6375605961205,0.85,0.8499998495701314,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5088.573620485828,4632.441516551485,5.091378259477533,3.266217211045423,-3.032040950806408,6.298258161851831,4.093029794757595,3.5,1.1694370842164559,0.6,0.0002334323654385558,0.9974303818806685,0.00023403374278454996,198.9019870013018,0.0,0.0,0.0,0.0,7.812974602219947e-05,0.00015530261941635633,0.0006255661174021878,0.10052192128080298,0.07181663097392901,0.02870529030687396,0.10052192142104507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536314.1717026241,579.5469770179587,0.0,0.10052192128080298,0.0718166309633504,0.028705290302645726,0.3745294181974793,0.3745294181974793,0.14970030525079048,0.0,8.355982572538778e-12,6.569762263722339,8.355982572538778e-12,8.355982572538778e-12,6.568686431479875,8.355982572538778e-12,24408.742361006207,20747.431006855277,0.85,1.0839930577641452,0.6746360731226977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745930432654562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16546.01577273767,1574.5165331113917,0.3745294181974793,0.14970030525079048,6.112871282664199,4.093029794757595
1412.0,-29.977472751305783,3.265039510181802,35.04015310146731,23.636646090913587,4.448037030649295,-26.534921805426393,-40.08367908010257,1.0054860847699258,-5.608776906590833,-5.608776906552065,40.0367593046316,42696.47508958382,25891.32410363454,25891.32410363454,68587.79919321836,77688.85747246411,77688.85747246411,25891.32410363454,103580.18157609865,103580.18157609865,103580.18157609865,127982.14996593024,127982.14996593024,0.0,0.0,91626.70200692285,56634.31962404267,38880.42486986686,24401.96838983159,63282.39325969845,20741.67313135685,1574.3408019045162,0.0,0.8836496964508262,2.898039480168161,0.0014959128700940735,0.0,-5.608776906590833,346318.5513189299,1556118.793560641,4.493316305563972,1556118.793560641,4.493316305563972,0.85,0.10051670157039282,4.028046144702076,101325.0,128470.07363612943,1.2679010474821557,1.0,0.0,4.028046144702593,1.287038635017061,1.287339087131075,3.129701032361534,22747.182806591154,2319.5671107453772,19335.104590101924,1971.6319630150892,0.85,0.849999965028612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5086.1233666702465,4632.441516551485,5.09058122209586,3.265039510181802,-3.0342550045029966,6.2992945146847985,4.089745524018273,3.5,1.168498721148078,0.6,0.0002334323654385558,0.9976583119342018,0.00023398027425440953,198.90378300857765,0.0,0.0,0.0,0.0,7.8112212265811e-05,0.0001553201531727448,0.0006256367441820106,0.10051670158308894,0.07181549271384424,0.028701208869244692,0.10051670173216265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536302.8808046187,579.5506709585991,0.0,0.10051670158308894,0.07181549270477332,0.028701208865619495,0.3745350380008305,0.3745350380008305,0.14968363858372147,0.0,-3.8767211663071066e-11,6.569889646860304,-3.8767211663071066e-11,-3.8767211663071066e-11,6.568050471965819,-3.8767211663071066e-11,24401.96838983159,20741.67313135685,0.85,1.0838369988907905,0.6746975405049224,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745993315251285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.972615724746,1574.3408019045162,0.3745350380008305,0.14968363858372147,6.112871282664199,4.089745524018273
1413.0,-29.979665011280094,3.263996026085879,35.03858096960083,23.63525500930848,4.4468103560179975,-26.5370175066707,-40.08565224995834,1.0041628514079795,-5.609917408511706,-5.609917408516638,40.03452488771309,42695.788284623246,25875.2180915108,25875.2180915108,68571.00637613404,77688.19185248151,77688.19185248151,25875.2180915108,103563.40994399232,103563.40994399232,103563.40994399232,127958.75744919275,127958.75744919275,0.0,0.0,91626.42732395107,56634.02375609027,38880.44840873422,24395.347505200432,63275.79591393465,20736.045379420368,1574.1669500427627,0.0,0.8836519957645181,2.89820261376399,0.0014959128700940735,0.0,-5.609917408511706,346303.07749908004,1556022.37996741,4.493238671757237,1556022.37996741,4.493238671757237,0.85,0.10051152078437804,4.028046144702076,101325.0,128470.12897816619,1.2679015936655929,1.0,0.0,4.028046144701707,1.287044847041866,1.2873453006060431,3.1296859266093997,22747.114613983147,2319.5601570345784,19335.04618793893,1971.6260076518415,0.85,0.8499999457537025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5083.7017043158385,4632.441516551485,5.089837995322165,3.263996026085879,-3.0363788182614306,6.30037484434731,4.086500612942823,3.5,1.1675716036979493,0.6,0.0002334323654385558,0.9978859354502283,0.00023392690200933164,198.90557619113116,0.0,0.0,0.0,0.0,7.809475967480272e-05,0.0001553376057637531,0.0006257070440239366,0.10051152079648445,0.071814378278429,0.028697142518055458,0.10051152093790255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536291.8402867758,579.5542829597547,0.0,0.10051152079648445,0.07181437826977911,0.028697142514598928,0.3745405880795976,0.3745405880795976,0.14966697191673006,0.0,4.945377440890297e-12,6.569803963051697,4.945377440890297e-12,4.945377440890297e-12,6.5672224941368995,4.945377440890297e-12,24395.347505200432,20736.045379420368,0.85,1.0836846125081026,0.6747570325736628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746049613683526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.92945157368,1574.1669500427627,0.3745405880795976,0.14966697191673006,6.112871282664199,4.086500612942823
1414.0,-29.981853671371436,3.2630833178465104,35.03704179200084,23.633910377416782,4.445635424941824,-26.53910479357907,-40.08761284695936,1.0028865471493829,-5.611003396991123,-5.611003396981531,40.03234005810304,42695.063867617595,25859.524988724028,25859.524988724028,68554.58885634162,77687.5047200757,77687.5047200757,25859.524988724028,103547.02970879973,103547.02970879973,103547.02970879973,127935.90583050363,127935.90583050363,0.0,0.0,91626.15062081086,56633.70976835241,38880.489836064946,24388.876121703895,63269.36595776884,20730.54470344831,1573.9949520255147,0.0,0.8836543963392973,2.8983631400117513,0.0014959128700940735,0.0,-5.611003396991123,346288.34379783255,1555928.1103986255,4.4931576192671265,1555928.1103986255,4.4931576192671265,0.85,0.10050637820492297,4.028046144702076,101325.0,128470.17168172976,1.2679020151169973,1.0,0.0,4.028046144703921,1.2870508388110569,1.2873512937739797,3.129671356589983,22747.045919849497,2319.5531521823964,19334.98554874606,1971.6198241750303,0.85,0.8499998468756766,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5081.308038010668,4632.441516551485,5.089147281621611,3.2630833178465104,-3.0384147374815433,6.301498055328054,4.083294227757523,3.5,1.1666554936450064,0.6,0.0002334323654385558,0.9981132410732619,0.0002338736285950361,198.90736646137472,0.0,0.0,0.0,0.0,7.807742186083891e-05,0.0001553549435777169,0.0006257768815386311,0.10050637821743849,0.07181328722977916,0.028693090987659327,0.10050637834426662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536281.0448405922,579.5578147598015,0.0,0.10050637821743849,0.07181328722083666,0.02869309098408632,0.37454606953755815,0.37454606953755815,0.14965030524980624,0.0,-9.606537787476555e-12,6.569511035566052,-9.606537787476555e-12,-9.606537787476555e-12,6.566207576522288,-9.606537787476555e-12,24388.876121703895,20730.54470344831,0.85,1.0835352594192358,0.6748141572355218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746099496338803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.88628420715,1573.9949520255147,0.37454606953755815,0.14965030524980624,6.112871282664199,4.083294227757523
1415.0,-29.984037586176367,3.2622980319265866,35.035534970548895,23.632611112576,4.444510937778458,-26.541182765258743,-40.089564538188256,1.001656116861075,-5.612036135190692,-5.6120361352060835,40.03020373207634,42694.321612385815,25844.23431039098,25844.23431039098,68538.5559227768,77686.797126764,77686.797126764,25844.23431039098,103531.03143715498,103531.03143715498,103531.03143715498,127913.58191186098,127913.58191186098,0.0,0.0,91625.8719590758,56633.396444698534,38880.52834930807,24382.550474706004,63263.078824014076,20725.167903500103,1573.8247626546772,0.0,0.8836568955840298,2.898521124729772,0.0014959128700940735,0.0,-5.612036135190692,346274.3330044486,1555835.9378032936,4.493073235616645,1555835.9378032936,4.493073235616645,0.85,0.10050127296173464,4.028046144702076,101325.0,128470.21661233707,1.2679024585476149,1.0,0.0,4.028046144701845,1.2870566152720024,1.2873570715834084,3.129657310258105,22746.976739476417,2319.5460977475914,19334.93271959867,1971.6144371012192,0.85,0.85000010951098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5078.941785824466,4632.441516551485,5.0885076853062765,3.2622980319265866,-3.0403648859072425,6.302662917833829,4.08012555414879,3.5,1.1657501583282257,0.6,0.0002334323654385558,0.9983401095415416,0.0002338204818253298,198.90915288221302,0.0,0.0,0.0,0.0,7.80601663362386e-05,0.00015537219910231718,0.000625846387587972,0.10050127297310496,0.07181221900838963,0.02868905396471533,0.10050127310010053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536270.4891076183,579.5612681133781,0.0,0.10050127297310496,0.07181221900026506,0.02868905396146958,0.3745514834689678,0.3745514834689678,0.14963363858293297,0.0,1.5404566511278972e-11,6.569016933225782,1.5404566511278972e-11,1.5404566511278972e-11,6.565013292455035,1.5404566511278972e-11,24382.550474706004,20725.167903500103,0.85,1.083389509281363,0.6748694879544725,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27461431276066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.843115882948,1573.8247626546772,0.3745514834689678,0.14963363858293297,6.112871282664199,4.08012555414879
