time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1416.0,-29.98621827719855,3.2616368959424213,35.03405991041352,23.63135627182203,4.443435947278383,-26.543252885947624,-40.091507498268015,1.0004705560276062,-5.6130170193249,-5.6130170193078,40.02811480862137,42693.55624843707,25829.336318099795,25829.336318099795,68522.89256653686,77686.06905936671,77686.06905936671,25829.336318099795,103515.40537746651,103515.40537746651,103515.40537746651,127891.77213600975,127891.77213600975,0.0,0.0,91625.5915574186,56633.078746489606,38880.56978992109,24376.36675854324,63256.936548464335,20719.911744761754,1573.6563411543157,0.0,0.8836594902773292,2.898676627857178,0.0014959128700940735,0.0,-5.6130170193249,346261.0261089858,1555745.8144011702,4.492985629608509,1555745.8144011702,4.492985629608509,0.85,0.10049620422836437,4.028046144702076,101325.0,128470.25642074384,1.2679028514260433,1.0,0.0,4.02804614470232,1.2870621811348308,1.287362638745557,3.1296437761464326,22746.90712715145,2319.5389992659525,19334.870737096244,1971.6081166449546,0.85,0.8499999858889612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5076.602380219234,4632.441516551485,5.087917938726638,3.2616368959424213,-3.042231451180248,6.30386834712267,4.076993798426023,3.5,1.1648553709788636,0.6,0.0002334323654385558,0.9985666986213506,0.00023376742461053338,198.91093669804633,0.0,0.0,0.0,0.0,7.804299150864822e-05,0.00015538937392990757,0.0006259155685860335,0.1004962042393509,0.07181117309004437,0.028685031149306543,0.10049620435898957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536260.1676441863,579.5646448029212,0.0,0.1004962042393509,0.07181117308219377,0.028685031146170607,0.37455683097924397,0.37455683097924397,0.14961697191610251,0.0,-1.7109869077103212e-11,6.568326878669723,-1.7109869077103212e-11,-1.7109869077103212e-11,6.563641217832526,-1.7109869077103212e-11,24376.36675854324,20719.911744761754,0.85,1.0832470920250463,0.6749229187810475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746180667715072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.799969667307,1573.6563411543157,0.37455683097924397,0.14961697191610251,6.112871282664199,4.076993798426023
1417.0,-29.988394335566888,3.2610967171270118,35.03261602329286,23.630144528020196,4.442408812924322,-26.54531405142814,-40.09343785056842,0.9993285287849648,-5.613947390422425,-5.613947390408421,40.0260722877214,42692.75712678819,25814.82145784914,25814.82145784914,68507.57858463732,77685.32157535803,77685.32157535803,25814.82145784914,103500.14303320716,103500.14303320716,103500.14303320716,127870.4647364488,127870.4647364488,0.0,0.0,91625.30923986473,56632.74479129246,38880.627165080296,24370.321703241647,63250.94886832194,20714.7734477554,1573.4896606337077,0.0,0.8836621771128933,2.8988296886556757,0.0014959128700940735,0.0,-5.613947390422425,346248.4048558436,1555657.6967807817,4.492894912912195,1555657.6967807817,4.492894912912195,0.85,0.10049117130943308,4.028046144702076,101325.0,128470.28865720185,1.2679031695751477,1.0,0.0,4.028046144700356,1.2870675426656495,1.2873680015279956,3.129630739005023,22746.837039187285,2319.531852282613,19334.81442375067,1971.6023742818059,0.85,0.8500001292681472,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5074.28926679776,4632.441516551485,5.087376793191796,3.2610967171270118,-3.0440165524900453,6.305113269617057,4.073898185790677,3.5,1.1639709102259077,0.6,0.0002334323654385558,0.9987928616359184,0.0002337144911670854,198.91271675623918,0.0,0.0,0.0,0.0,7.802593158743443e-05,0.00015540643385112137,0.0006259842867359076,0.10049117132040886,0.07181014904003409,0.02868102228037477,0.1004911714328898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536250.0755058209,579.5679464474724,0.0,0.10049117132040886,0.07181014903219086,0.02868102227724222,0.37456211313544396,0.37456211313544396,0.14960030524930287,0.0,-1.3983481039758772e-11,6.567446444616337,-1.3983481039758772e-11,-1.3983481039758772e-11,6.562098431692107,-1.3983481039758772e-11,24370.321703241647,20714.7734477554,0.85,1.0831075234501037,0.6749741765244894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746212273027289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.756815237626,1573.4896606337077,0.37456211313544396,0.14960030524930287,6.112871282664199,4.073898185790677
1418.0,-29.990566966754916,3.2606743839161116,35.03120272396124,23.6289749032818,4.4414285495822465,-26.547367445747962,-40.09535947171969,0.9982290285753839,-5.614828404963191,-5.614828404948356,40.02407508188645,42691.935769270414,25800.67998530805,25800.67998530805,68492.61575457847,77684.55484707365,77684.55484707365,25800.67998530805,103485.2348323817,103485.2348323817,103485.2348323817,127849.64629774445,127849.64629774445,0.0,0.0,91625.02526548831,56632.40618768541,38880.68786422544,24364.411465362744,63245.09932958818,20709.749745558333,1573.3246661068617,0.0,0.8836649540690446,2.898980386795357,0.0014959128700940735,0.0,-5.614828404963191,346236.4534982236,1555571.537772635,4.492801153823671,1555571.537772635,4.492801153823671,0.85,0.10048617326138357,4.028046144702076,101325.0,128470.31538172661,1.2679034333257007,1.0,0.0,4.028046144701344,1.287072704584944,1.2873731646523119,3.129618187343226,22746.766539901473,2319.5246633561383,19334.751311480777,1971.595938621321,0.85,0.8499999891221693,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5072.001904097259,4632.441516551485,5.086882945462968,3.2606743839161116,-3.0457221480871697,6.306396532003282,4.070837960007933,3.5,1.1630965600022665,0.6,0.0002334323654385558,0.9990187235804943,0.00023366165210791205,198.91449404271637,0.0,0.0,0.0,0.0,7.800895225415483e-05,0.00015542341318440097,0.0006260526802738641,0.10048617327099797,0.07180914624490634,0.028677027026091637,0.10048617338467491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536240.2073160136,579.5711748073455,0.0,0.10048617327099797,0.07180914623803575,0.028677027023347824,0.3745673309986572,0.3745673309986572,0.14958363858253002,0.0,-1.4836132322670892e-11,6.566380620594373,-1.4836132322670892e-11,-1.4836132322670892e-11,6.560387952225483,-1.4836132322670892e-11,24364.411465362744,20709.749745558333,0.85,1.0829711152423682,0.6750236179848593,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746238096113622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.71368092574,1573.3246661068617,0.3745673309986572,0.14958363858253002,6.112871282664199,4.070837960007933
1419.0,-29.99273469683694,3.2603668607040333,35.02981943402951,23.62784641971814,4.440493997246137,-26.549411857734572,-40.097268485091604,0.9971711581438396,-5.615661320814411,-5.615661320841785,40.02212221927324,42691.0817254497,25786.90278544942,25786.90278544942,68477.98451089911,77683.76979230391,77683.76979230391,25786.90278544942,103470.67257775333,103470.67257775333,103470.67257775333,127829.30545870031,127829.30545870031,0.0,0.0,91624.73948828042,56632.05142142633,38880.76451872677,24358.63288094698,63239.39739967375,20704.837948804932,1573.161328584197,0.0,0.8836678181687538,2.8991287635971257,0.0014959128700940735,0.0,-5.615661320814411,346225.1549188073,1555487.2952078502,4.492704452894605,1555487.2952078502,4.492704452894605,0.8499999999999999,0.10048120937814138,4.028046144702076,101325.0,128470.33286401995,1.267903605862521,1.0,0.0,4.02804614470254,1.2870776711003804,1.287378132327154,3.129606110918169,22746.695593045944,2319.517428790254,19334.68679540794,1971.589359812774,0.85,0.8499998039855461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5069.73976408413,4632.441516551485,5.086435198929375,3.2603668607040333,-3.0473502399116286,6.307717100615662,4.067812384017856,3.5,1.1622321097193873,0.6,0.0002334323654385558,0.9992441309266874,0.00023360894321398047,198.9162673515745,0.0,0.0,0.0,0.0,7.79920877049946e-05,0.0001554402777335612,0.0006261206114560911,0.1004812093870731,0.07180816426147903,0.02867304512559407,0.10048120949751274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536230.5582698343,579.5743314557868,0.0,0.1004812093870731,0.07180816425509604,0.02867304512304535,0.3745724855935335,0.3745724855935335,0.1495669719157783,0.0,2.7398527890909463e-11,6.56513471640443,2.7398527890909463e-11,2.7398527890909463e-11,6.558516169590405,2.7398527890909463e-11,24358.63288094698,20704.837948804932,0.85,1.0828373976766008,0.6750709760189768,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274625828567495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.67054273642,1573.161328584197,0.3745724855935335,0.1495669719157783,6.112871282664199,4.067812384017856
1420.0,-29.994898127071718,3.260171186446622,35.02846558084856,23.6267581692897,4.439604038340801,-26.55144794057131,-40.09916869746519,0.996153851840982,-5.616447342971526,-5.616447343072726,40.02021270980255,42690.20864091589,25773.480910889364,25773.480910889364,68463.68955180525,77682.96689296234,77682.96689296234,25773.480910889364,103456.44780385171,103456.44780385171,103456.44780385171,127809.43045722251,127809.43045722251,0.0,0.0,91624.4521799224,56631.69392787826,38880.84250227127,24352.9826533708,63233.82515564207,20700.03525536518,1572.999611823474,0.0,0.8836707667777508,2.8992748713765053,0.0014959128700940735,0.0,-5.616447342971526,346214.49272216315,1555404.9261442535,4.492604899103587,1555404.9261442535,4.492604899103587,0.85,0.10047627889507986,4.028046144702076,101325.0,128470.34817494561,1.2679037569696088,1.0,0.0,4.028046144701675,1.2870824472105271,1.2873829095522575,3.1295944975646237,22746.624266068127,2319.510155462684,19334.630933177552,1971.5836634505722,0.85,0.8500000134973718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5067.5023311093255,4632.441516551485,5.086032373910581,3.260171186446622,-3.048902764803566,6.309073951250188,4.06482073848874,3.5,1.1613773538539256,0.6,0.0002334323654385558,0.9994691458602796,0.0002335563497937018,198.91803717447215,0.0,0.0,0.0,0.0,7.797530425283874e-05,0.00015545706118571704,0.0006261882159758422,0.10047627890355419,0.07180720260249245,0.02866907630106175,0.10047627900989448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536221.1234723994,579.577417995406,0.0,0.10047627890355419,0.07180720259643608,0.028669076298643775,0.3745775779383274,0.3745775779383274,0.14955030524904617,0.0,1.0118128557223827e-10,6.563713797209516,1.0118128557223827e-10,1.0118128557223827e-10,6.5564872732035155,1.0118128557223827e-10,24352.9826533708,20700.03525536518,0.85,1.0827067535973116,0.6751166568816505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746272986792369,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.627430311553,1572.999611823474,0.3745775779383274,0.14955030524904617,6.112871282664199,4.06482073848874
1421.0,-29.997058528145438,3.260084471093383,35.02714059704812,23.625708824861817,4.438757411710233,-26.553476964013445,-40.10106035331262,0.9951758475788248,-5.617187717734737,-5.617187717752853,40.01834556145917,42689.31214254054,25760.40584238867,25760.40584238867,68449.71798492922,77682.14610727048,77682.14610727048,25760.40584238867,103442.55194965916,103442.55194965916,103442.55194965916,127790.00943489793,127790.00943489793,0.0,0.0,91624.16330240946,56631.32933768182,38880.92662747516,24347.457485238774,63228.38411271393,20695.338862452958,1572.8394810313364,0.0,0.883673797053386,2.8994187606585684,0.0014959128700940735,0.0,-5.617187717734737,346204.4499569654,1555324.3875694878,4.4925025884641885,1555324.3875694878,4.4925025884641885,0.85,0.10047138106314973,4.028046144702076,101325.0,128470.36270640594,1.2679039003839718,1.0,0.0,4.028046144703536,1.287087038836534,1.2873875022501544,3.129583332874861,22746.55254953297,2319.50284241132,19334.567020282273,1971.5771461490187,0.85,0.8499998836385977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5065.289101722713,4632.441516551485,5.085673359419409,3.260084471093383,-3.0503816625017195,6.310466133595103,4.061862321522261,3.5,1.1605320918635031,0.6,0.0002334323654385558,0.9996939002797878,0.00023350384089892344,198.91980455075182,0.0,0.0,0.0,0.0,7.7958599692042e-05,0.0001554737657465138,0.0006262555027175586,0.10047138107242641,0.07180626079187234,0.028665120280554065,0.10047138116549394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536211.8980194147,579.5804360318257,0.0,0.10047138107242641,0.07180626078524238,0.02866512027790736,0.37458260903487567,0.37458260903487567,0.14953363858233162,0.0,1.8133050616597757e-11,6.562122186069871,1.8133050616597757e-11,1.8133050616597757e-11,6.554302536313116,1.8133050616597757e-11,24347.457485238774,20695.338862452958,0.85,1.0825789547761886,0.6751605745046487,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746282340993143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.584331769285,1572.8394810313364,0.37458260903487567,0.14953363858233162,6.112871282664199,4.061862321522261
1422.0,-29.99921371766241,3.2601038987943354,35.02584392211088,23.624697687942557,4.437953145880089,-26.555497060923,-40.10294310338793,0.9942364891411508,-5.617883450714828,-5.617883450716537,40.01651983863134,42688.39993262544,25747.668675885743,25747.668675885743,68436.06860851118,77681.30854535803,77681.30854535803,25747.668675885743,103428.97722124377,103428.97722124377,103428.97722124377,127771.03149752869,127771.03149752869,0.0,0.0,91623.87268948663,56630.96407675588,38881.00956970083,24342.05427628493,63223.06384598576,20690.74613484219,1572.6808953909378,0.0,0.883676907199987,2.8995604891716797,0.0014959128700940735,0.0,-5.617883450714828,346195.0129408112,1555245.6389113471,4.49239758164063,1555245.6389113471,4.49239758164063,0.85,0.10046651508490032,4.028046144702076,101325.0,128470.36871942405,1.2679039597278465,1.0,0.0,4.028046144701468,1.2870914490553498,1.2873919134985115,3.1295726093576546,22746.480402166137,2319.4954854273515,19334.50470283538,1971.570791537924,0.85,0.8499998400189492,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5063.099583994315,4632.441516551485,5.085356953531067,3.2601038987943354,-3.0517886750066396,6.311892573800975,4.058936447701445,3.5,1.1596961279146984,0.6,0.0002334323654385558,0.9999181668449225,0.00023345146950886318,198.92156769486516,0.0,0.0,0.0,0.0,7.794197706026258e-05,0.00015549038837829322,0.0006263224594454125,0.10046651509260837,0.07180533831251237,0.028661176780096,0.10046651519025711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536202.8772854164,579.5833870793869,0.0,0.10046651509260837,0.07180533830700327,0.028661176777897042,0.3745875798302366,0.3745875798302366,0.1495169719156217,0.0,1.7053025658242404e-12,6.56036480971278,1.7053025658242404e-12,1.7053025658242404e-12,6.55196976998684,1.7053025658242404e-12,24342.05427628493,20690.74613484219,0.85,1.082454162221947,0.675202961321462,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746286486420397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.541221796873,1572.6808953909378,0.3745875798302366,0.1495169719156217,6.112871282664199,4.058936447701445
1423.0,-30.001364217447044,3.2602267217493583,35.02457500249578,23.623724094964587,4.437190476417015,-26.55750877729066,-40.104817087389506,0.9933350362611232,-5.618535698896437,-5.618535698830091,40.0147346230158,42687.09083725453,25735.261245397316,25735.261245397316,68422.35208265185,77680.45467165165,77680.45467165165,25735.261245397316,103415.71591704896,103415.71591704896,103415.71591704896,127752.48598788142,127752.48598788142,0.0,0.0,91623.58070773767,56630.59626649526,38881.09382360267,24336.770070832456,63217.863894435126,20686.254560207588,1572.523825456817,0.0,0.8836800945684116,2.8997000983057184,0.0014959128700940735,0.0,-5.618535698896437,346186.1659418031,1555168.6403595845,4.492289968112192,1555168.6403595845,4.492289968112192,0.85,0.10046168026914576,4.028046144702076,101325.0,128470.37629137273,1.2679040344571697,1.0,0.0,4.028046144702994,1.2870956813387773,1.2873961467699424,3.1295623185622756,22746.407914975454,2319.4880937909943,19334.444724898836,1971.5646754904924,0.85,0.8499999119496007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5060.933298359091,4632.441516551485,5.08508208431466,3.2602267217493583,-3.053125626177395,6.313352347926753,4.056042449176387,3.5,1.1588692711932536,0.6,0.0002334323654385558,1.000141999496227,0.00023339922286648896,198.92333762986524,0.0,0.0,0.0,0.0,7.792543507738213e-05,0.00015550693036117365,0.0006263890913157797,0.10046168027636224,0.0718044347279657,0.028657245548396527,0.10046168037179631,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536194.0567305988,579.5862726243492,0.0,0.10046168027636224,0.07180443472280777,0.02865724554633798,0.3745924912671504,0.3745924912671504,0.1495003052489194,0.0,-6.633626981056295e-11,6.558446454447449,-6.633626981056295e-11,-6.633626981056295e-11,6.549492902123973,-6.633626981056295e-11,24336.770070832456,20686.254560207588,0.85,1.0823262266011944,0.6752377920983842,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274628555767904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.498144215944,1572.523825456817,0.3745924912671504,0.1495003052489194,6.112871282664199,4.056042449176387
1424.0,-30.003416322219756,3.2604503636482938,35.02333335000486,23.62280561299997,4.436476725932872,-26.559427235383836,-40.10664580911396,0.9924876390972474,-5.619141130644664,-5.619141130657974,40.01299070971394,42685.798107099225,25723.162972127717,25723.162972127717,68408.96107922694,77679.62093763167,77679.62093763167,25723.162972127717,103402.78390975938,103402.78390975938,103402.78390975938,127734.39310557113,127734.39310557113,0.0,0.0,91623.28721340852,56630.03498628238,38881.391363473485,24331.609195811754,63213.00055928524,20681.86781643999,1572.3682498952753,0.0,0.883683373586699,2.8998375681050437,0.0014959128700940735,0.0,-5.619141130644664,346177.9541129179,1555093.4260098787,4.492179260793226,1555093.4260098787,4.492179260793226,0.85,0.10045687622875028,4.028046144702076,101325.0,128470.37300648322,1.267904002037831,1.0,0.0,4.028046144701783,1.2870997284202632,1.287400152136181,3.1295524781486397,22746.335052272643,2319.4806638630566,19334.383147524084,1971.5583963457536,0.85,0.8499999275967904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5058.789776352372,4632.441516551485,5.084845211867123,3.2604503636482938,-3.054391093185036,6.31484145683333,4.053179673932477,3.5,1.1580513354092792,0.6,0.00023339922286648896,1.0002136113670277,0.00023334937678711842,198.92503243693167,0.0,6.59283105317445e-06,18.684083204696392,6.59283105317445e-06,7.790929576169767e-05,0.0001554899271047913,0.0006263206014144614,0.10045687623507718,0.07180354981501688,0.028653326420060292,0.10045687633086141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536185.440280976,579.5890913834419,0.0,0.10045687623507718,0.07180354981049464,0.02865332641825565,0.37459734427966845,0.37459734427966845,0.14948363858222014,0.0,1.3301360013429075e-11,6.556409438912738,1.3301360013429075e-11,1.3301360013429075e-11,6.547073181754854,1.3301360013429075e-11,24331.609195811754,20681.86781643999,0.85,1.0821976567157034,0.675269291592411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746279686129078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.14348796188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.455088746337,1572.3682498952753,0.37459734427966845,0.14948363858222014,6.112871282664199,4.053179673932477
1425.0,-30.005414838771678,3.2607722307071434,35.02211850329451,23.621936479490273,4.435807440357187,-26.56129311399265,-40.1084472547285,0.9916857155783295,-5.61970416789211,-5.6197041679151685,40.01128790392328,42684.62285881284,25711.37595293808,25711.37595293808,68395.99881175092,77678.80464132695,77678.80464132695,25711.37595293808,103390.18059426502,103390.18059426502,103390.18059426502,127716.754486156,127716.754486156,0.0,0.0,91623.00664164432,56629.38045410264,38881.806875046306,24326.573891890974,63208.380766937276,20677.587808107328,1572.2144724816726,0.0,0.8836867219149862,2.8999724905818782,0.0014959128700940735,0.0,-5.61970416789211,346170.31744301267,1555019.987264961,4.492066213969809,1555019.987264961,4.492066213969809,0.85,0.10045210574351508,4.028046144702076,101325.0,128470.37244972227,1.2679039965430277,1.0,0.0,4.028046144700422,1.287103596581225,1.2874039570396074,3.1295430728352245,22746.26539771703,2319.47356107509,19334.32469168779,1971.5524355093526,0.85,0.8499999605925778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5056.668584098899,4632.441516551485,5.084647238656212,3.2607722307071434,-3.0555891559585864,6.316361386665729,4.0503475171082375,3.5,1.1572421477452106,0.6,0.00023334937678711842,1.0002080360374295,0.00023330084180446048,198.92668301065794,0.0,9.915632955636764e-06,28.100903796274586,1.6508464008811214e-05,7.789340019191434e-05,0.0001554559765952041,0.000626183847195208,0.1004521057499876,0.0718026857404379,0.0286494200095497,0.10045210583875613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536177.0269716034,579.5918436733971,0.0,0.1004521057499876,0.07180268573581138,0.02864942000770371,0.37460214207504344,0.37460214207504344,0.14946697191553218,0.0,2.3078428057488054e-11,6.554285482585556,2.3078428057488054e-11,2.3078428057488054e-11,6.544684713946651,2.3078428057488054e-11,24326.573891890974,20677.587808107328,0.85,1.0820716807149593,0.6753000526338447,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746268994939947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42285.56030855346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.413932773477,1572.2144724816726,0.37460214207504344,0.14946697191553218,6.112871282664199,4.0503475171082375
1426.0,-30.00741103947749,3.2611897446627567,35.020929950948,23.621103388164215,4.435176323750209,-26.563153084446537,-40.11024356642736,0.9909183687187585,-5.620227868912309,-5.620227868899249,40.00962382468112,42683.436305449366,25699.898325326412,25699.898325326412,68383.33463077577,77677.97996677672,77677.97996677672,25699.898325326412,103377.87829210314,103377.87829210314,103377.87829210314,127699.53202588999,127699.53202588999,0.0,0.0,91622.73226953599,56628.743453176095,38882.20979595544,24321.653733786843,63203.86352974228,20673.405673718815,1572.06232493428,0.0,0.88369013239014,2.9001051593748426,0.0014959128700940735,0.0,-5.620227868912309,346163.21442276443,1554948.221254243,4.49195106951834,1554948.221254243,4.49195106951834,0.85,0.10044736744755123,4.028046144702076,101325.0,128470.36999997417,1.2679039723658936,1.0,0.0,4.028046144703351,1.2871072997131379,1.287407598562706,3.129534068837789,22746.197282283774,2319.4666152339255,19334.26747497892,1971.5466010287835,0.85,0.8499999905495285,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5054.569279876487,4632.441516551485,5.084488292136815,3.2611897446627567,-3.056722924172901,6.317912668835658,4.047545364277071,3.5,1.1564415326505917,0.6,0.00023330084180446048,1.0002077983440338,0.00023325237234774466,198.92833169584875,0.0,9.654903110124344e-06,27.36199541409239,2.616336711893556e-05,7.787755290827986e-05,0.00015542328889618062,0.0006260521796351773,0.10044736745342832,0.07180184177127724,0.028645525682151077,0.10044736754025926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536168.8050361781,579.5945333443901,0.0,0.10044736745342832,0.07180184176707619,0.028645525680475042,0.3746068890642855,0.3746068890642855,0.14945030524884909,0.0,-1.3073986337985843e-11,6.552071333654851,-1.3073986337985843e-11,-1.3073986337985843e-11,6.542187043247054,-1.3073986337985843e-11,24321.653733786843,20673.405673718815,0.85,1.081948646993647,0.6753295435074713,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746253608123324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.821400171284,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.373781947812,1572.06232493428,0.3746068890642855,0.14945030524884909,6.112871282664199,4.047545364277071
1427.0,-30.009400727009687,3.2617004171173174,35.01976715994134,23.620304522942774,4.434582990845448,-26.56500341442405,-40.112027095723874,0.9901856782596428,-5.620712117295852,-5.620712117316576,40.00799681967011,42682.22500711268,25688.719305452734,25688.719305452734,68370.9443125654,77677.14099565415,77677.14099565415,25688.719305452734,103365.86030110688,103365.86030110688,103365.86030110688,127682.70130225531,127682.70130225531,0.0,0.0,91622.45626393911,56628.09320443676,38882.62562166928,24316.841001148434,63199.46662281771,20669.314850976167,1571.911563897501,0.0,0.8836936117100949,2.9002359376679734,0.0014959128700940735,0.0,-5.620712117295852,346156.64660524164,1554878.056547635,4.491833601337212,1554878.056547635,4.491833601337212,0.8499999999999999,0.10044265916926375,4.028046144702076,101325.0,128470.36081341878,1.267903881701641,1.0,0.0,4.028046144704874,1.2871108400155566,1.2874110773023124,3.129525460801333,22746.128761321754,2319.4596280403352,19334.21137268257,1971.5408801866663,0.85,0.8500000846543647,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5052.491421555704,4632.441516551485,5.084366733579324,3.2617004171173174,-3.057793223421685,6.319493640539003,4.044772601371527,3.5,1.155649314677579,0.6,0.00023325237234774466,1.0002071236541874,0.00023320407026853926,198.9299750257242,0.0,9.641948162682503e-06,27.325281093042214,3.580531528161806e-05,7.786182134164092e-05,0.00015539055100610374,0.0006259203099032674,0.10044265917445544,0.07180101653794124,0.028641642636514194,0.10044265926080528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536160.7663087259,579.5971630687199,0.0,0.10044265917445544,0.07180101653422997,0.028641642635033774,0.37461158852096577,0.37461158852096577,0.14943363858216707,0.0,2.0747847884194925e-11,6.549757620293462,2.0747847884194925e-11,2.0747847884194925e-11,6.539552549675022,2.0747847884194925e-11,24316.841001148434,20669.314850976167,0.85,1.0818278692225636,0.6753573611917568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746233648955172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.78468585023,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.333610899048,1571.911563897501,0.37461158852096577,0.14943363858216707,6.112871282664199,4.044772601371527
1428.0,-30.011384745047224,3.2623018170191282,35.0186296075158,23.619538905937247,4.434026157040189,-26.56684499088386,-40.11379791246725,0.9894864028767235,-5.6211580435000315,-5.6211580435093005,40.006406121396495,42680.98568561514,25677.832011782695,25677.832011782695,68358.81769739784,77676.28859551247,77676.28859551247,25677.832011782695,103354.12060729516,103354.12060729516,103354.12060729516,127666.25409022733,127666.25409022733,0.0,0.0,91622.17931981108,56627.42765846634,38883.05740149416,24312.133482932168,63195.19088442632,20665.313460492343,1571.7621823570541,0.0,0.8836971568077298,2.9003648401812145,0.0014959128700940735,0.0,-5.6211580435000315,346150.5986345677,1554809.4598849034,4.491713913013684,1554809.4598849034,4.491713913013684,0.8500000000000001,0.1004379806555834,4.028046144702076,101325.0,128470.34739548032,1.2679037492768845,1.0,0.0,4.028046144705463,1.2871142231032802,1.2874143990056606,3.1295172350673797,22746.060007360637,2319.4526170874497,19334.15314286556,1971.534942397818,0.85,0.850000093933148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5050.434583444498,4632.441516551485,5.08428167666116,3.2623018170191282,-3.0588017419761484,6.321103558995277,4.042028637136424,3.5,1.1548653248961211,0.6,0.00023320407026853926,1.0002065367687052,0.0002331559149992508,198.93161369687985,0.0,9.608731410020106e-06,27.23114481599698,4.541404669163817e-05,7.78462048123883e-05,0.00015535786545615098,0.0006257886509997928,0.100437980660435,0.07180020997173683,0.028637770688698168,0.10043798074320916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536152.9069951682,579.5997340884335,0.0,0.100437980660435,0.07180020996826854,0.028637770687314865,0.37461624243525515,0.37461624243525515,0.1494169719154902,0.0,9.265477274311706e-12,6.547338180014549,9.265477274311706e-12,9.265477274311706e-12,6.536785461023555,9.265477274311706e-12,24312.133482932168,20665.313460492343,0.85,1.081709173446678,0.6753834443458155,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746209236421169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.690549573184,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.29350379084,1571.7621823570541,0.37461624243525515,0.1494169719154902,6.112871282664199,4.042028637136424
1429.0,-30.01336403787198,3.262991574191303,35.01751677665205,23.618805489409738,4.433504922647782,-26.56867875393533,-40.11556376991791,0.9888196387114471,-5.621566544238306,-5.621566544188225,40.00485085113478,42679.746223926086,25667.22913933906,25667.22913933906,68346.97536326514,77675.42266058084,77675.42266058084,25667.22913933906,103342.6517999199,103342.6517999199,103342.6517999199,127650.18004902228,127650.18004902228,0.0,0.0,91621.90134773798,56626.77474235611,38883.47400597986,24307.52824910239,63191.00225508225,20661.39901173703,1571.6141370397413,0.0,0.8837007662449042,2.9004919297367646,0.0014959128700940735,0.0,-5.621566544238306,346145.05832768773,1554742.3932172363,4.491592053136857,1554742.3932172363,4.491592053136857,0.85,0.10043333117815884,4.028046144702076,101325.0,128470.33069265228,1.2679035844327884,1.0,0.0,4.028046144701774,1.28711745326015,1.2874175679311408,3.129509381214128,22745.990998202567,2319.445580111717,19334.089200020244,1971.5284220422107,0.85,0.8499998615821163,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5048.398349078326,4632.441516551485,5.084232139491343,3.262991574191303,-3.0597499800035592,6.322741554194862,4.039312893468665,3.5,1.1540893981339042,0.6,0.0002331559149992508,1.0002060481673258,0.0002331078835470567,198.93324848904547,0.0,9.579605427563444e-06,27.1486017817148,5.499365211920161e-05,7.783063490193949e-05,0.0001553252800973113,0.0006256573956707449,0.10043333118268186,0.07179942161775957,0.028633909564922285,0.10043333126337887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536145.2227519515,579.6022478252809,0.0,0.10043333118268186,0.07179942161452606,0.028633909563632782,0.37462085195905664,0.37462085195905664,0.14940030524881467,0.0,-5.007905201637186e-11,6.544808160423258,-5.007905201637186e-11,-5.007905201637186e-11,6.533886623189119,-5.007905201637186e-11,24307.52824910239,20661.39901173703,0.85,1.0815934693893579,0.6754085977563917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746180486770706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.6080065389,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.253443938585,1571.6141370397413,0.37462085195905664,0.14940030524881467,6.112871282664199,4.039312893468665
1430.0,-30.015336263210695,3.2637673779946565,35.01642815930557,23.618104063812666,4.4330187889990915,-26.57050264549045,-40.117320546973474,0.9881851712789432,-5.621938483566055,-5.621938483568531,40.003330235856474,42678.49986060449,25656.903543597564,25656.903543597564,68335.40340420205,77674.54420797933,77674.54420797933,25656.903543597564,103331.4477515769,103331.4477515769,103331.4477515769,127634.47068477678,127634.47068477678,0.0,0.0,91621.62221366874,56626.125630569586,38883.8850923324,24303.022933199893,63186.90802553229,20657.569493219908,1571.467399869078,0.0,0.8837044383636697,2.900617243043636,0.0014959128700940735,0.0,-5.621938483566055,346140.0139469051,1554676.8230628376,4.491468077716411,1554676.8230628376,4.491468077716411,0.85,0.10042871005110593,4.028046144702076,101325.0,128470.31588281145,1.2679034382710235,1.0,0.0,4.02804614470192,1.2871205315385068,1.287420585101767,3.129501896677319,22745.92170056813,2319.4385137195814,19334.03773196478,1971.52317376115,0.85,0.8500001884505682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5046.382312114019,4632.441516551485,5.084217159291966,3.2637673779946565,-3.060639392660239,6.324406770654896,4.036624806577303,3.5,1.153321373307801,0.6,0.0002331078835470567,1.0002053156763344,0.00023306003266882277,198.9348774674155,0.0,9.555052814616686e-06,27.079019676623687,6.454870493381829e-05,7.781514791206228e-05,0.00015529273563499442,0.000625526305074778,0.10042871005472327,0.07179865101865436,0.028630059036068915,0.10042871013770684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536137.7097578585,579.604705530098,0.0,0.10042871005472327,0.07179865101606825,0.028630059035037674,0.3746254176490293,0.3746254176490293,0.14938363858213732,0.0,2.5011104298755527e-12,6.542165109409439,2.5011104298755527e-12,2.5011104298755527e-12,6.530863247934803,2.5011104298755527e-12,24303.022933199893,20657.569493219908,0.85,1.0814804132620222,0.6754326361935473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274614751334775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.53842443381,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.21341261416,1571.467399869078,0.3746254176490293,0.14938363858213732,6.112871282664199,4.036624806577303
1431.0,-30.01730316050065,3.264626970315221,35.01536325650616,23.617433371860557,4.432566398029928,-26.57231836652217,-40.11906097931785,0.9875816040520284,-5.622274937060297,-5.622274937053342,40.00184352339498,42677.20864580714,25646.84892153227,25646.84892153227,68324.05756733942,77673.6534989168,77673.6534989168,25646.84892153227,103320.50242044908,103320.50242044908,103320.50242044908,127619.11778424113,127619.11778424113,0.0,0.0,91621.34233599895,56625.44366427503,38884.33185747103,24298.615363792047,63182.94722126308,20653.82305922324,1571.3219586984635,0.0,0.8837081703267303,2.9007407934536715,0.0014959128700940735,0.0,-5.622274937060297,346135.4508880441,1554612.7168453531,4.4913420825773365,1554612.7168453531,4.4913420825773365,0.85,0.10042411667614792,4.028046144702076,101325.0,128470.29144100651,1.2679031970491637,1.0,0.0,4.0280461447015,1.2871234643757294,1.2874234570294982,3.1294947657998975,22745.852218327924,2319.431428502896,19333.973184832197,1971.5165917853903,0.85,0.8499999472103078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5044.386076127585,4632.441516551485,5.0842359277187885,3.264626970315221,-3.0614715656831484,6.326098535998369,4.033963826681634,3.5,1.1525610933376098,0.6,0.00023306003266882277,1.000204764254758,0.00023301232007475324,198.93650206847389,0.0,9.519208598174592e-06,26.977437167226793,7.406791353199288e-05,7.779980781958956e-05,0.0001552602248492332,0.0006253953501295312,0.10042411667977891,0.07179789776286569,0.028626218916913214,0.10042411675696691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536130.3642948357,579.6071084199328,0.0,0.10042411667977891,0.07179789776026975,0.028626218915878167,0.3746299397280195,0.3746299397280195,0.14936697191546527,0.0,-6.934897101018578e-12,6.539407737219847,-6.934897101018578e-12,-6.934897101018578e-12,6.52771828066858,-6.934897101018578e-12,24298.615363792047,20653.82305922324,0.85,1.0813686377761464,0.675454541497629,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746110426654251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.43684192441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.17345689861,1571.3219586984635,0.3746299397280195,0.14936697191546527,6.112871282664199,4.033963826681634
1432.0,-30.019263444870898,3.2655681523715727,35.014321575745186,23.61679309923204,4.432147333645209,-26.574124802586013,-40.120796172972746,0.9870086913601597,-5.6225766137862365,-5.6225766137937905,40.00038990366588,42675.92457619184,25637.058153237802,25637.058153237802,68312.98272942964,77672.75097043095,77672.75097043095,25637.058153237802,103309.80912366875,103309.80912366875,103309.80912366875,127604.1119945375,127604.1119945375,0.0,0.0,91621.06146067602,56624.7793090903,38884.75794620636,24294.302870868753,63179.06081707511,20650.15744023844,1571.1777667037036,0.0,0.8837119614208225,2.900862642282032,0.0014959128700940735,0.0,-5.6225766137862365,346131.3595197886,1554550.0395009355,4.491214091834001,1554550.0395009355,4.491214091834001,0.85,0.10041955011779764,4.028046144702076,101325.0,128470.26683217328,1.267902954178863,1.0,0.0,4.028046144703242,1.287126253010823,1.2874261848992152,3.1294879855645408,22745.782488411027,2319.424318030217,19333.91377709443,1971.5105338820524,0.85,0.8499999411734925,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5042.409253124533,4632.441516551485,5.08428746384514,3.2655681523715727,-3.0622478030855103,6.327815955457083,4.031329415994995,3.5,1.1518084045699986,0.6,0.00023301232007475324,1.0002040790281448,0.0002329647768495018,198.93812123074173,0.0,9.491776568806259e-06,26.899694795996936,8.355969010079914e-05,7.77845166839526e-05,0.00015522780339080063,0.0006252647549988863,0.10041955012109732,0.07179716118487454,0.028622388936222782,0.10041955019674036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536123.1823587655,579.6094578053736,0.0,0.10041955012109732,0.07179716118251536,0.02862238893528228,0.3746344182207051,0.3746344182207051,0.14935030524879372,0.0,7.560174708487466e-12,6.53653589140913,7.560174708487466e-12,7.560174708487466e-12,6.524456835898434,7.560174708487466e-12,24294.302870868753,20650.15744023844,0.85,1.0812598643594749,0.6754757671968752,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746069334684968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.359099553185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.133542180796,1571.1777667037036,0.3746344182207051,0.14935030524879372,6.112871282664199,4.031329415994995
1433.0,-30.021217713786818,3.2665887752963285,35.0133026341114,23.616182268038415,4.431760547736507,-26.575922595912036,-40.12251872392369,0.9864654298618869,-5.622844537008461,-5.622844536995867,39.998968670829385,42674.61404157408,25627.525249029313,25627.525249029313,68302.1392906034,77671.83704320488,77671.83704320488,25627.525249029313,103299.3622922342,103299.3622922342,103299.3622922342,127589.44577471989,127589.44577471989,0.0,0.0,91620.77982793533,56624.099297112545,38885.20058980309,24290.08348248569,63175.28407228878,20646.570960112836,1571.0348146469025,0.0,0.8837158089106701,2.9009827972280178,0.0014959128700940735,0.0,-5.622844537008461,346127.7259515893,1554488.7604641768,4.491084197865136,1554488.7604641768,4.491084197865136,0.85,0.10041500977104549,4.028046144702076,101325.0,128470.2304756843,1.2679025953682141,1.0,0.0,4.028046144700745,1.2871289020885426,1.2874287733967895,3.1294815446735913,22745.71257045811,2319.4171883832,19333.851531821616,1971.5041866306656,0.85,0.8499998174131602,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5040.451465168094,4632.441516551485,5.084370998536073,3.2665887752963285,-3.062969613446368,6.329558388742697,4.028721050865853,3.5,1.1510631573902437,0.6,0.0002329647768495018,1.0002034559769624,0.00023291738841469035,198.93973544749193,0.0,9.45815990877101e-06,26.80442518145704,9.301785000957016e-05,7.7769339708572e-05,0.0001551954371409298,0.0006251343822508757,0.10041500977377224,0.07179644085139218,0.028618568922380058,0.10041500984780809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536116.1604606616,579.6117548284509,0.0,0.10041500977377224,0.07179644084944257,0.028618568921602916,0.3746388530613659,0.3746388530613659,0.14933363858212403,0.0,-1.261923898709938e-11,6.533550375197365,-1.261923898709938e-11,-1.261923898709938e-11,6.521082922987944,-1.261923898709938e-11,24290.08348248569,20646.570960112836,0.85,1.0811528637124637,0.675495404068834,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2746024342601618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.263829938645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.09369437856,1571.0348146469025,0.3746388530613659,0.14933363858212403,6.112871282664199,4.028721050865853
1434.0,-30.023166276885046,3.267686743649068,35.01230595563401,23.61560014486315,4.431405255914207,-26.5777121036726,-40.124232473876305,0.98595108270199,-5.623079507664897,-5.623079507705662,39.99757906088783,42673.291624503014,25618.24379767126,25618.24379767126,68291.53542217427,77670.91185130153,77670.91185130153,25618.24379767126,103289.15564897278,103289.15564897278,103289.15564897278,127575.11043331081,127575.11043331081,0.0,0.0,91620.49737900861,56623.41793805271,38885.64382328433,24285.954784338028,63171.598607622356,20643.061566687324,1570.8930677767182,0.0,0.8837197114342794,2.901101302285814,0.0014959128700940735,0.0,-5.623079507664897,346124.5393099312,1554428.8466717438,4.4909524466852595,1554428.8466717438,4.4909524466852595,0.85,0.10041049480655807,4.028046144702076,101325.0,128470.19679164786,1.2679022629326213,1.0,0.0,4.028046144702569,1.2871314150970627,1.287431225992464,3.1294754346418623,22745.642449879404,2319.4100380741033,19333.796175649175,1971.498541872013,0.85,0.8500000040997603,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5038.512342342605,4632.441516551485,5.084485668990207,3.267686743649068,-3.0636383280808483,6.331325071729916,4.02613821903544,3.5,1.1503252054386972,0.6,0.00023291738841469035,1.0002028651359987,0.00023287014718061252,198.94134497427592,0.0,9.427442684660723e-06,26.71737256832849,0.00010244529269423088,7.775424299350101e-05,0.00015516314542118935,0.0006250043097136693,0.10041049480901829,0.07179573616819906,0.02861475864081922,0.10041049488198221,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536109.2948242829,579.6140007251358,0.0,0.10041049480901829,0.07179573616643997,0.028614758640118105,0.37464324416983863,0.37464324416983863,0.1493169719154537,0.0,4.0756731323199347e-11,6.530452378543998,4.0756731323199347e-11,4.0756731323199347e-11,6.517599714122412,4.0756731323199347e-11,24285.954784338028,20643.061566687324,0.85,1.081048080583703,0.6755138791018976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745975553182747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.17677732552,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.05390174312,1570.8930677767182,0.37464324416983863,0.1493169719154537,6.112871282664199,4.02613821903544
1435.0,-30.02510855315961,3.2688600131604355,35.01133107276309,23.615046101063513,4.431080715106723,-26.57949287741002,-40.12594105498863,0.9854650393574185,-5.623282345055998,-5.623282345043839,39.996220366841,42671.97525975975,25609.207658635907,25609.207658635907,68281.18291839566,77669.97591140818,77669.97591140818,25609.207658635907,103279.18357004409,103279.18357004409,103279.18357004409,127561.09823360997,127561.09823360997,0.0,0.0,91620.21409373713,56622.75238266833,38886.06856785422,24281.914663565884,63167.983231420105,20639.627464031,1570.7525017162516,0.0,0.8837236673239978,2.9012181863307096,0.0014959128700940735,0.0,-5.623282345055998,346121.7884739906,1554370.2675212205,4.490818894627386,1554370.2675212205,4.490818894627386,0.85,0.10040600450289043,4.028046144702076,101325.0,128470.16667088136,1.2679019656637687,1.0,0.0,4.028046144702375,1.2871337949170802,1.2874335455578574,3.1294696484615034,22745.572121670317,2319.4028665926,19333.734842170947,1971.4922875977982,0.85,0.8499999357567787,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5036.591523631311,4632.441516551485,5.084630655172137,3.2688600131604355,-3.0642552723457106,6.333115285506146,4.023580420780678,3.5,1.1495944059373364,0.6,0.00023287014718061252,1.0002022137708537,0.00023282306715026232,198.94294933096756,0.0,9.398234645688785e-06,26.634596985882016,0.00011184352733991968,7.7739194508838e-05,0.00015513095267177452,0.0006248746358335015,0.10040600450487971,0.07179504661805636,0.02861095788682335,0.10040600457511197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536102.5819550778,579.6161966392103,0.0,0.10040600450487971,0.07179504661663391,0.028610957886256522,0.3746475914784033,0.3746475914784033,0.14930030524878735,0.0,-1.2164491636212915e-11,6.527243846564545,-1.2164491636212915e-11,-1.2164491636212915e-11,6.51401213970189,-1.2164491636212915e-11,24281.914663565884,20639.627464031,0.85,1.0809460651647371,0.6755317025624853,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274592306665544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.09400174307,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16545.014158271922,1570.7525017162516,0.3746475914784033,0.14930030524878735,6.112871282664199,4.023580420780678
1436.0,-30.027045058074282,3.2701065885192038,35.01037752597909,23.61451940322297,4.430786110386856,-26.5812654624454,-40.12763329138977,0.985006514757861,-5.623453887855874,-5.623453887903601,39.99489188717354,42670.61597963887,25600.410956947806,25600.410956947806,68271.02693658667,77669.02946748832,77669.02946748832,25600.410956947806,103269.44042443612,103269.44042443612,103269.44042443612,127547.40144981178,127547.40144981178,0.0,0.0,91619.93009556246,56622.05384700924,38886.52916505913,24277.961025375655,63164.490190434786,20636.266871569307,1570.6130935761983,0.0,0.8837276747907802,2.901333477003042,0.0014959128700940735,0.0,-5.623453887855874,346119.4620617895,1554312.9926561136,4.490683602121849,1554312.9926561136,4.490683602121849,0.85,0.10040153816882662,4.028046144702076,101325.0,128470.1236332612,1.267901540915482,1.0,0.0,4.028046144700661,1.287136045204292,1.287435735767562,3.129464177240683,22745.501616476366,2319.395677063663,19333.677307506267,1971.48642069476,0.85,0.8500000410411417,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5034.688656492079,4632.441516551485,5.084805179350434,3.2701065885192038,-3.0648217677009795,6.334928356220184,4.0210471683226885,3.5,1.148870619520768,0.6,0.00023282306715026232,1.0002016160474956,0.00023277613574582197,198.94454894313807,0.0,9.366240092458984e-06,26.54392442202876,0.00012120976743237866,7.772429263590225e-05,0.0001550987745143601,0.0006247450207305847,0.10040153817044195,0.07179437170893634,0.02860716646150561,0.10040153824078313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536096.0183856634,579.6183437055395,0.0,0.10040153817044195,0.07179437170778127,0.02860716646104534,0.3746518949759007,0.3746518949759007,0.14928363858211774,0.0,4.774847184307873e-11,6.523927005055441,4.774847184307873e-11,4.774847184307873e-11,6.510323508308886,4.774847184307873e-11,24277.961025375655,20636.266871569307,0.85,1.0808450559920009,0.6755475402554681,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745866980802825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42284.00332917921,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.97447579466,1570.6130935761983,0.3746518949759007,0.14928363858211774,6.112871282664199,4.0210471683226885
