time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1437.0,-30.028974242246242,3.2714245245553633,35.00944486436674,23.61401970209556,4.430520879234379,-26.58302852057703,-40.12932028910143,0.9845751575652105,-5.6235948534709905,-5.623594853376977,39.99359295315213,42669.2667395063,25591.847675660832,25591.847675660832,68261.11441516713,77668.07331236512,77668.07331236512,25591.847675660832,103259.92098802594,103259.92098802594,103259.92098802594,127534.0128618188,127534.0128618188,0.0,0.0,91619.64532196977,56621.3738583123,38886.96829295275,24274.09187379286,63161.06016674561,20632.97809272393,1570.474817411934,0.0,0.8837317325567912,2.901447205573328,0.0014959128700940735,0.0,-5.6235948534709905,346117.55033742846,1554256.9931390216,4.490546612339603,1554256.9931390216,4.490546612339603,0.85,0.1003970951113366,4.028046144702076,101325.0,128470.08187619125,1.267901128805243,1.0,0.0,4.028046144700717,1.2871381676330214,1.2874377982801208,3.1294590169052623,22745.430918777667,2319.388467904704,19333.614937821134,1971.4800607568473,0.85,0.8499999409490245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5032.803396438885,4632.441516551485,5.085008425675664,3.2714245245553633,-3.0653390307253865,6.33676355528075,4.018537985244517,3.5,1.148153710069862,0.6,0.00023277613574582197,1.0002008569644973,0.0002327293904269115,198.94614253072072,0.0,9.336747087654578e-06,26.460341246413073,0.00013054651452003323,7.77094395237356e-05,0.00015506669622208637,0.000624615807889063,0.10039709511286238,0.07179371095082773,0.02860338416203465,0.10039709518016934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536089.6008107048,579.6204430059523,0.0,0.10039709511286238,0.07179371094973665,0.028603384161599955,0.3746561547147447,0.3746561547147447,0.14926697191545235,0.0,-9.401901479577646e-11,6.520504849134227,-9.401901479577646e-11,-9.401901479577646e-11,6.506540131970269,-9.401901479577646e-11,24274.09187379286,20632.97809272393,0.85,1.0807468119590986,0.6755628646330376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745807391069566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.9197460036,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.93484419443,1570.474817411934,0.3746561547147447,0.14926697191545235,6.112871282664199,4.018537985244517
1438.0,-30.030897460196197,3.272811921144873,35.00853264527757,23.613545949943386,4.430284015178741,-26.584783371447788,-40.13099467903373,0.9841699264307497,-5.6237061029220285,-5.623706102935488,39.99232290343546,42667.891055765795,25583.512409258812,25583.512409258812,68251.4034650246,77667.10758638475,77667.10758638475,25583.512409258812,103250.61999564356,103250.61999564356,103250.61999564356,127520.92529296028,127520.92529296028,0.0,0.0,91619.36005548133,56620.67688072031,38887.425749734466,24270.30529731673,63157.731047051195,20629.75950271922,1570.3376572501093,0.0,0.8837358385689696,2.9015593911027047,0.0014959128700940735,0.0,-5.6237061029220285,346116.0416187196,1554202.2403517058,4.49040799462225,1554202.2403517058,4.49040799462225,0.85,0.10039267475070576,4.028046144702076,101325.0,128470.03360501833,1.2679006524058063,1.0,0.0,4.028046144701598,1.287140167013975,1.287439737955597,3.1294541557557825,22745.360098713,2319.3812462678898,19333.553274403475,1971.4737728381738,0.85,0.8499998764801893,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5030.935407389491,4632.441516551485,5.0852396895578265,3.272811921144873,-3.065808364055984,6.338620285200857,4.016052406929624,3.5,1.1474435448370355,0.6,0.0002327293904269115,1.0002002388893154,0.00023268279828182075,198.94773121237515,0.0,9.299800878607702e-06,26.355635689974225,0.00013984631539864094,7.769470001122504e-05,0.00015503469041568645,0.0006244868870239857,0.10039267475127311,0.07179306393912775,0.028599610812145366,0.10039267482055511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536083.3259614512,579.6224956102653,0.0,0.10039267475127311,0.07179306393872203,0.028599610811983735,0.3746603708463641,0.3746603708463641,0.14925030524877814,0.0,1.34718902700115e-11,6.516980292863309,1.34718902700115e-11,1.34718902700115e-11,6.502664315492325,1.34718902700115e-11,24270.30529731673,20629.75950271922,0.85,1.0806500223096793,0.6755766926455782,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745744390504985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.81504044716,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.895294702914,1570.3376572501093,0.3746603708463641,0.14925030524877814,6.112871282664199,4.016052406929624
1439.0,-30.03281415197285,3.2742669262239765,35.007640432888536,23.613097832445078,4.430075093364128,-26.586529553634616,-40.13266016319392,0.9837904950259871,-5.623788303875415,-5.623788303928677,39.99108105125553,42666.50680533357,25575.39939050759,25575.39939050759,68241.90619584116,77666.13249755546,77666.13249755546,25575.39939050759,103241.53188806305,103241.53188806305,103241.53188806305,127508.13101949998,127508.13101949998,0.0,0.0,91619.07410434746,56619.979860323096,38887.8824933604,24266.599131436935,63154.481624797336,20626.609261721394,1570.2015791357012,0.0,0.8837399918753848,2.901670077834301,0.0014959128700940735,0.0,-5.623788303875415,346114.9268469515,1554148.7045913043,4.490267781136562,1554148.7045913043,4.490267781136562,0.85,0.10038827636822409,4.028046144702076,101325.0,128469.98416464744,1.267900164467283,1.0,0.0,4.028046144701515,1.2871420449463349,1.2874415563511987,3.129449589901337,22745.289108678724,2319.3740072989985,19333.492644076672,1971.4675902654499,0.85,0.8499998637827715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5029.084360590772,4632.441516551485,5.085498185499363,3.2742669262239765,-3.0662309148567592,6.340497841080736,4.013589979108385,3.5,1.1467399940309673,0.6,0.00023268279828182075,1.0001995624778435,0.0002326363727908301,198.9493145253343,0.0,9.26940155812027e-06,26.269484015712848,0.0001491157169567612,7.768004145964171e-05,0.00015500275682217904,0.0006243582570357717,0.10038827636883176,0.07179243017608583,0.02859584619274592,0.10038827643531996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536077.1904435972,579.6245026293532,0.0,0.10038827636883176,0.07179243017565125,0.028595846192572844,0.37466454359847856,0.37466454359847856,0.1492336385821119,0.0,5.326228347257711e-11,6.513356210455186,5.326228347257711e-11,5.326228347257711e-11,6.498699155921088,5.326228347257711e-11,24266.599131436935,20626.609261721394,0.85,1.0805552423226015,0.6755895339117272,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745678070006412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.7288887729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.855800428577,1570.2015791357012,0.37466454359847856,0.1492336385821119,6.112871282664199,4.013589979108385
1440.0,-30.034723761377258,3.2757877312709547,35.00676780081436,23.6126746860333,4.429893265426934,-26.588266651351194,-40.13432051343841,0.9834361554010271,-5.623842246665163,-5.623842246678239,39.98986679957361,42665.13180061548,25567.5033943626,25567.5033943626,68232.63519497808,77665.14873108515,77665.14873108515,25567.5033943626,103232.65212544776,103232.65212544776,103232.65212544776,127495.6238656689,127495.6238656689,0.0,0.0,91618.78758563082,56619.300042536204,38888.319492327355,24262.971740221146,63151.2912325485,20623.525979187973,1570.0665722838642,0.0,0.883744190554052,2.9017792774712965,0.0014959128700940735,0.0,-5.623842246665163,346114.1953010188,1554096.3600261726,4.490126036797076,1554096.3600261726,4.490126036797076,0.85,0.10038389947713108,4.028046144702076,101325.0,128469.9346686005,1.2678996759792796,1.0,0.0,4.028046144703455,1.2871438047252286,1.28744325678019,3.1294453113278653,22745.217977736742,2319.3667539615203,19333.4337589009,1971.461585648606,0.85,0.8499999330771272,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5027.249935375343,4632.441516551485,5.0857832260240885,3.2757877312709547,-3.0666079017162033,6.342395632987158,4.011150258842489,3.5,1.1460429310978542,0.6,0.0002326363727908301,1.0001988281173544,0.00023259012733369713,198.9508920099055,0.0,9.236319609093744e-06,26.17572977217167,0.00015835203656585495,7.766543063869464e-05,0.00015497094215213546,0.0006242301060767577,0.10038389947757635,0.07179180933086733,0.028592090146709017,0.10038389954231586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536071.1913062218,579.6264650290171,0.0,0.10038389947757635,0.07179180933054888,0.028592090146582202,0.374668673259366,0.374668673259366,0.149216971915448,0.0,1.3073986337985843e-11,6.509635939113878,1.3073986337985843e-11,1.3073986337985843e-11,6.494649600240621,1.3073986337985843e-11,24262.971740221146,20623.525979187973,0.85,1.080463025589105,0.6756018913929294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745608518174807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.63513452936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.816372787976,1570.0665722838642,0.374668673259366,0.149216971915448,6.112871282664199,4.011150258842489
1441.0,-30.03662714644151,3.2773725721235927,35.00591432953455,23.61227577729153,4.42973783761902,-26.589995506167266,-40.135968186054356,0.9831061973449307,-5.623868623404235,-5.623868623398213,39.98867949531312,42663.73145525682,25559.819097683343,25559.819097683343,68223.55055294017,77664.15633676008,77664.15633676008,25559.819097683343,103223.97543444342,103223.97543444342,103223.97543444342,127483.39654417835,127483.39654417835,0.0,0.0,91618.50061611462,56618.60330005869,38888.7747956177,24259.42110973493,63148.19590535262,20620.50794327469,1569.9326087809156,0.0,0.8837484334019791,2.901887027034235,0.0014959128700940735,0.0,-5.623868623404235,346113.8375929269,1554045.1784111084,4.48998280224456,1554045.1784111084,4.48998280224456,0.85,0.10037954345690578,4.028046144702076,101325.0,128469.88155360745,1.267899151775055,1.0,0.0,4.028046144702869,1.28714544965671,1.2874448425666336,3.1294413119949898,22745.14673487956,2319.3594892118676,19333.37733320525,1971.4558318289378,0.85,0.8500001146863397,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5025.4318182134875,4632.441516551485,5.086094095446253,3.2773725721235927,-3.066940457315231,6.3443130294388235,4.008732813242035,3.5,1.145352232354867,0.6,0.00023259012733369713,1.000198183071903,0.00023254404104129084,198.9524643746596,0.0,9.200574948009112e-06,26.074429402657824,0.00016755261151386405,7.76509338906401e-05,0.00015493919344305703,0.000624102220811555,0.10037954345666515,0.07179120098182382,0.028588342474841336,0.10037954352120787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536065.3253216011,579.6283838655775,0.0,0.10037954345666515,0.0717912009819959,0.028588342474909875,0.37467276019575485,0.37467276019575485,0.14920030524878114,0.0,-6.0254023992456496e-12,6.505822479396727,-6.0254023992456496e-12,-6.0254023992456496e-12,6.490517494605399,-6.0254023992456496e-12,24259.42110973493,20620.50794327469,0.85,1.0803721242518878,0.6756128317458475,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745535821530523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.53383415985,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.777023141178,1569.9326087809156,0.37467276019575485,0.14920030524878114,6.112871282664199,4.008732813242035
1442.0,-30.038523924973983,3.279019727391693,35.00507960719736,23.611900652200006,4.429608250591806,-26.591715830174717,-40.13760325089095,0.9828001557926506,-5.623868129661105,-5.623868129674177,39.98751852254659,42662.30728124097,25552.34136782796,25552.34136782796,68214.64864906893,77663.15558685614,77663.15558685614,25552.34136782796,103215.4969546841,103215.4969546841,103215.4969546841,127471.44236605628,127471.44236605628,0.0,0.0,91618.21308580929,56617.89041876986,38889.24740782159,24255.94541137217,63145.19281919376,20617.553599666342,1569.7996667436255,0.0,0.8837527190609425,2.901993354932211,0.0014959128700940735,0.0,-5.623868129661105,346113.8442888196,1553995.133110453,4.489838123359491,1553995.133110453,4.489838123359491,0.8499999999999999,0.10037520775766429,4.028046144702076,101325.0,128469.82131207446,1.2678985572373498,1.0,0.0,4.028046144701368,1.2871469819667376,1.2874463159101595,3.1294375864886024,22745.07535280125,2319.3522102656107,19333.310353913785,1971.4490018419935,0.85,0.8499998375047249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5023.629702968673,4632.441516551485,5.086430107045513,3.279019727391693,-3.0672297010918776,6.346249428483571,4.006337219784699,3.5,1.1446677770813427,0.6,0.00023254404104129084,1.0001974981974433,0.0002324981230810734,198.95403130365167,0.0,9.16898144812282e-06,25.98489342398007,0.00017672159296198688,7.76365505429346e-05,0.00015490749049835623,0.0006239745198873773,0.10037520775730308,0.07179060476119228,0.028584602996110795,0.10037520782088584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536059.5894456087,579.6302601352738,0.0,0.10037520775730308,0.07179060476145063,0.028584602996213657,0.37467680481893584,0.37467680481893584,0.14918363858211317,0.0,1.3073986337985843e-11,6.501918798501777,1.3073986337985843e-11,1.3073986337985843e-11,6.486305666216026,1.3073986337985843e-11,24255.94541137217,20617.553599666342,0.85,1.0802825298893417,0.6756224088727976,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274546006447402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.444298181166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.737734535014,1569.7996667436255,0.37467680481893584,0.14918363858211317,6.112871282664199,4.006337219784699
1443.0,-30.040414083944317,3.280727516738871,35.00426323012125,23.611548682115995,4.429503796940391,-26.593427682294585,-40.13923321673644,0.9825173952905277,-5.623841472486106,-5.623841472512359,39.98638329529629,42660.89071798673,25545.065278338712,25545.065278338712,68205.95599632544,77662.14685932387,77662.14685932387,25545.065278338712,103207.21213766257,103207.21213766257,103207.21213766257,127459.75510142624,127459.75510142624,0.0,0.0,91617.92508159258,56617.192649362965,38889.70270247735,24252.542963763666,63142.24566624101,20614.661519199115,1569.6677295404463,0.0,0.8837570460025697,2.9020982823473145,0.0014959128700940735,0.0,-5.623841472486106,346114.2058000492,1553946.1987835807,4.4896920517654175,1553946.1987835807,4.4896920517654175,0.85,0.10037089189408074,4.028046144702076,101325.0,128469.76407705052,1.2678979923715819,1.0,0.0,4.0280461447007845,1.2871484046192456,1.2874476797872079,3.1294341276005557,22745.00385307003,2319.344919322096,19333.25592636071,1971.4434517761633,0.85,0.8500001165641125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5021.843290608134,4632.441516551485,5.086790606571329,3.280727516738871,-3.0674767456174363,6.348204262356307,4.003963065910781,3.5,1.1439894474030805,0.6,0.0002324981230810734,1.0001968119345381,0.0002324523736797215,198.95559278589047,0.0,9.135563294501551e-06,25.890186376617397,0.00018585715625648843,7.762221450176285e-05,0.00015487590857931054,0.000623847306460123,0.10037089189349743,0.0717900203480045,0.028580871545492933,0.10037089195607274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536053.9807821488,579.6320947858998,0.0,0.10037089189349743,0.0717900203484217,0.028580871545659033,0.37468080757582595,0.37468080757582595,0.14916697191544662,0.0,2.6261659513693303e-11,6.497927911828981,2.6261659513693303e-11,2.6261659513693303e-11,6.482017300882831,2.6261659513693303e-11,24252.542963763666,20614.661519199115,0.85,1.0801952841026645,0.6756315089502014,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745381329361551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.3495911338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.69851483353,1569.6677295404463,0.37468080757582595,0.14916697191544662,6.112871282664199,4.003963065910781
1444.0,-30.042297788657915,3.282494300771752,35.00346480189362,23.61121930824595,4.4294238805910755,-26.59513127090586,-40.14085434665901,0.9822573628389972,-5.623789304118873,-5.623789304131227,39.98527321768785,42659.46549442466,25537.985916054236,25537.985916054236,68197.4514104789,77661.13035555315,77661.13035555315,25537.985916054236,103199.11627160739,103199.11627160739,103199.11627160739,127448.32825572956,127448.32825572956,0.0,0.0,91617.63663046554,56616.4935957791,38890.15892742937,24249.211984122172,63139.370911551545,20611.830186503845,1569.5367744603764,0.0,0.8837614130208087,2.902201839467777,0.0014959128700940735,0.0,-5.623789304118873,346114.9132821278,1553898.3496670027,4.489544628203805,1553898.3496670027,4.489544628203805,0.85,0.10036659533934707,4.028046144702076,101325.0,128469.70166414992,1.2678973764041443,1.0,0.0,4.028046144703534,1.2871497202095954,1.287448936794051,3.1294309290190125,22744.932242389146,2319.337617064864,19333.19214009319,1971.4369473870477,0.85,0.8499999883078313,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5020.072288881042,4632.441516551485,5.087174934237167,3.282494300771752,-3.067682649582204,6.350176950353957,4.001609948576167,3.5,1.1433171281646193,0.6,0.0002324523736797215,1.0001961428545842,0.00023240678874875156,198.9571489577133,0.0,9.102099265567736e-06,25.795349318618964,0.00019495925552205615,7.760795860282019e-05,0.0001548444150769013,0.0006237204491791603,0.10036659533847994,0.07178944739388678,0.028577147944593165,0.10036659540023787,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536048.4963862789,579.6338887812022,0.0,0.10036659533847994,0.07178944739450702,0.028577147944840054,0.3746847689467455,0.3746847689467455,0.14915030524878084,0.0,1.233502189279534e-11,6.493852677555253,1.233502189279534e-11,1.233502189279534e-11,6.477654735281874,1.233502189279534e-11,24249.211984122172,20611.830186503845,0.85,1.080109770273336,0.6756396979973707,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745299696587116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.25475407581,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.659364517993,1569.5367744603764,0.3746847689467455,0.14915030524878084,6.112871282664199,4.001609948576167
1445.0,-30.044175264391754,3.2843184792762776,35.00268393365783,23.610911867022537,4.429367761791767,-26.59682687277374,-40.14246667558325,0.982019370173812,-5.623712292779601,-5.623712292864543,39.98418771675245,42658.03081016318,25531.098579457004,25531.098579457004,68189.12938962018,77660.10628949016,77660.10628949016,25531.098579457004,103191.20486894716,103191.20486894716,103191.20486894716,127437.15567096103,127437.15567096103,0.0,0.0,91617.347737809,56615.792265632015,38890.61719130776,24245.950802013875,63136.56799332164,20609.058181711793,1569.406783113202,0.0,0.8837658187422113,2.9023040505314825,0.0014959128700940735,0.0,-5.623712292779601,346115.95767460193,1553851.5609857617,4.489395899066296,1553851.5609857617,4.489395899066296,0.85,0.10036231761734177,4.028046144702076,101325.0,128469.63474148576,1.267896715928801,1.0,0.0,4.028046144700969,1.2871509319772676,1.287450090165675,3.1294279828662823,22744.860522094452,2319.330303630134,19333.133166532356,1971.4309337574357,0.85,0.8500000757424768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5018.31641235879,4632.441516551485,5.0875824642265775,3.2843184792762776,-3.0678484688401477,6.352166948116425,3.999277474287317,3.5,1.1426507069392335,0.6,0.00023240678874875156,1.0001954972040674,0.00023236136275200023,198.9587000050104,0.0,9.069447901211277e-06,25.702815352032758,0.00020402870342326742,7.759378249910428e-05,0.0001548130062496473,0.0006235939329736302,0.10036231761593474,0.07178888558753393,0.028573432028400802,0.10036231767767367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536043.1334262739,579.6356430478704,0.0,0.10036231761593474,0.07178888558854038,0.02857343202880138,0.3746886894312098,0.3746886894312098,0.14913363858211406,0.0,8.492406777804717e-11,6.489695836042927,8.492406777804717e-11,8.492406777804717e-11,6.473220206609142,8.492406777804717e-11,24245.950802013875,20609.058181711793,0.85,1.0800259113994441,0.6756469691966056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274521524458758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.16222010922,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.62028049743,1569.406783113202,0.3746886894312098,0.14913363858211406,6.112871282664199,3.999277474287317
1446.0,-30.04604520544232,3.2861984929020527,35.00192024422039,23.610626148898177,4.429335088969603,-26.59851334795317,-40.144066291954346,0.9818032314804402,-5.623610978012209,-5.6236109780245584,39.983126237762,42656.575948005266,25524.39836490698,25524.39836490698,68180.97431291225,77659.07530735973,77659.07530735973,25524.39836490698,103183.47367226671,103183.47367226671,103183.47367226671,127426.23143856903,127426.23143856903,0.0,0.0,91617.05837859988,56615.07684650408,38891.090591217544,24242.757766302304,63133.84835751985,20606.344101356957,1569.2777311971831,0.0,0.88377026239618,2.9024049475173452,0.0014959128700940735,0.0,-5.623610978012209,346117.33166279737,1553805.8087608602,4.489245890392584,1553805.8087608602,4.489245890392584,0.85,0.1003580582109572,4.028046144702076,101325.0,128469.56887666734,1.2678960658935834,1.0,0.0,4.028046144703018,1.2871520408056218,1.2874511407785334,3.1294252869932464,22744.78868597373,2319.3229783844363,19333.074698988148,1971.4249717271596,0.85,0.8500001897538173,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5016.575382099414,4632.441516551485,5.0880125226435124,3.2861984929020527,-3.0679751525859036,6.354173645487956,3.996965258637469,3.5,1.1419900738964197,0.6,0.00023236136275200023,1.0001947155479054,0.0002323161271900072,198.96024484886163,0.0,9.037897260077025e-06,25.61340083505829,0.00021306660068334444,7.757972053398627e-05,0.00015478164221801395,0.0006234675972069272,0.100358058209405,0.07178833458941536,0.028569723619989638,0.10035805827015382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536037.8891605816,579.6373584830783,0.0,0.100358058209405,0.07178833459052568,0.028569723620431513,0.37469256953884783,0.37469256953884783,0.14911697191545173,0.0,1.233502189279534e-11,6.485460479335302,1.233502189279534e-11,1.233502189279534e-11,6.468718467203587,1.233502189279534e-11,24242.757766302304,20606.344101356957,0.85,1.0799432647731388,0.6756530301534274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274512804992684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42283.072805592245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.58125847394,1569.2777311971831,0.37469256953884783,0.14911697191545173,6.112871282664199,3.996965258637469
1447.0,-30.047909088457523,3.288132816940325,35.001173360070524,23.610361420456343,4.429325102615005,-26.60019210119579,-40.14566094903273,0.9816081153532613,-5.623486106342341,-5.623486106262085,39.98208824189211,42655.126684063915,25517.88111540736,25517.88111540736,68173.00779947128,77658.03735394185,77658.03735394185,25517.88111540736,103175.91846934921,103175.91846934921,103175.91846934921,127415.54985587572,127415.54985587572,0.0,0.0,91616.76878951567,56614.37417694846,38891.54956951912,24239.631386526507,63131.18095604563,20603.686678547532,1569.1496098596235,0.0,0.8837747420755967,2.9025045419547015,0.0014959128700940735,0.0,-5.623486106342341,346119.02512568,1553761.069696372,4.489094666588127,1553761.069696372,4.489094666588127,0.8500000000000001,0.10035381675297678,4.028046144702076,101325.0,128469.50011669207,1.2678953872853893,1.0,0.0,4.028046144705104,1.2871530505327493,1.2874520925121717,3.1294228320671564,22744.716792784377,2319.3156473193576,19333.013080996498,1971.41868844065,0.85,0.8500001673852355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5014.848926092492,4632.441516551485,5.088464576198227,3.288132816940325,-3.0680637848233867,6.3561966017637115,3.994672926880038,3.5,1.141335121965725,0.6,0.0002323161271900072,1.0001940876369704,0.0002322710462515036,198.9617847089633,0.0,9.000078490010756e-06,25.506222440690483,0.00022206667917335518,7.756570451035322e-05,0.00015475042267965397,0.0006233418434657969,0.10035381675111874,0.07178779416800178,0.02856602258311696,0.10035381681065458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536032.760926261,579.6390359582654,0.0,0.10035381675111874,0.07178779416933091,0.028566022583645857,0.37469640981054203,0.37469640981054203,0.14910030524878418,0.0,-8.026290743146092e-11,6.48114924054687,-8.026290743146092e-11,-8.026290743146092e-11,6.464149907250658,-8.026290743146092e-11,24239.631386526507,20603.686678547532,0.85,1.0798627044049114,0.675658621272459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2745038187215159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.96562719788,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.542324812748,1569.1496098596235,0.37469640981054203,0.14910030524878418,6.112871282664199,3.994672926880038
1448.0,-30.049765393958612,3.2901199660403484,35.000442914971785,23.610117262601875,4.429337295668007,-26.60186181588564,-40.14723905185235,0.9814337175953645,-5.623338172032504,-5.623338172041345,39.981073193800135,42653.64180550759,25511.542107997262,25511.542107997262,68165.18391350485,77656.99304004584,77656.99304004584,25511.542107997262,103168.5351480431,103168.5351480431,103168.5351480431,127405.10520224029,127405.10520224029,0.0,0.0,91616.47875911038,56613.64139226145,38892.04151872103,24236.570054197196,63128.61157291823,20601.084546067617,1569.0223937615763,0.0,0.8837792571745609,2.90260286763247,0.0014959128700940735,0.0,-5.623338172032504,346121.0313638709,1553717.3206560034,4.48894224813114,1553717.3206560034,4.48894224813114,0.85,0.10034959273889812,4.028046144702076,101325.0,128469.42055555474,1.2678946020780137,1.0,0.0,4.028046144701159,1.2871539626606157,1.2874529468228217,3.1294206144351917,22744.64479003295,2319.308305082057,19332.944123775924,1971.4116567610677,0.85,0.8499998264315789,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5013.136777909566,4632.441516551485,5.088937972012675,3.2901199660403484,-3.068115255893534,6.3582352219338825,3.9924001121197534,3.5,1.1406857463199296,0.6,0.0002322710462515036,1.0001933014542006,0.00023222615659772983,198.9633183297575,0.0,8.96938398103076e-06,25.419234202241174,0.00023103606315438594,7.755183629297686e-05,0.00015471920995852674,0.0006232161171847946,0.10034959273707617,0.07178726399421453,0.028562328742861624,0.10034959279472978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536027.7460776255,579.6406763392073,0.0,0.10034959273707617,0.07178726399551792,0.028562328743380196,0.3747002107863971,0.3747002107863971,0.14908363858211118,0.0,8.86757334228605e-12,6.476765029580804,8.86757334228605e-12,8.86757334228605e-12,6.459519038092026,8.86757334228605e-12,24236.570054197196,20601.084546067617,0.85,1.0797827199916952,0.6756625996160152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744945729406456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.87863895943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.50345018283,1569.0223937615763,0.3747002107863971,0.14908363858211118,6.112871282664199,3.9924001121197534
1449.0,-30.051615049710342,3.2921584897379215,34.999728549840604,23.60989322131502,4.429371141689235,-26.603523379384228,-40.148819669242926,0.9812794713630165,-5.623167804388629,-5.623167804395967,39.98008056916173,42652.196183294815,25505.377156291168,25505.377156291168,68157.57333958599,77655.9424593819,77655.9424593819,25505.377156291168,103161.31961567307,103161.31961567307,103161.31961567307,127394.89187882224,127394.89187882224,0.0,0.0,91616.1885456249,56612.95420549506,38892.48260014427,24233.57226314917,63126.05486329344,20598.536423676793,1568.8960675494002,0.0,0.8837838063435243,2.9026999452637807,0.0014959128700940735,0.0,-5.623167804388629,346123.3418471384,1553674.538975887,4.488788680602911,1553674.538975887,4.488788680602911,0.85,0.10034538576320914,4.028046144702076,101325.0,128469.35329883399,1.2678939383057881,1.0,0.0,4.028046144703564,1.2871547797745377,1.2874537063436051,3.1294186278107454,22744.57274183016,2319.3009582100067,19332.88637141384,1971.4057676590721,0.85,0.8499999798131271,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5011.438677831218,4632.441516551485,5.089432156302277,3.2921584897379215,-3.0681305391075138,6.360289028845435,3.990146456793161,3.5,1.140041844798046,0.6,0.00023222615659772983,1.000192611857885,0.00023218143570003324,198.96484647749497,0.0,8.931394473501417e-06,25.311571937903015,0.00023996745762788735,7.753794827572694e-05,0.00015468820832200287,0.0006230912411623153,0.10034538576081861,0.07178674380966579,0.028558641951152822,0.10034538581938006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536022.8420234611,579.6422804738409,0.0,0.10034538576081861,0.07178674381137598,0.02855864195183317,0.3747039730244429,0.3747039730244429,0.14906697191544482,0.0,7.332801033044234e-12,6.472310494030694,7.332801033044234e-12,7.332801033044234e-12,6.454827195254381,7.332801033044234e-12,24233.57226314917,20598.536423676793,0.85,1.079705891445123,0.6756670645055031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744850747572756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.770976695094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.46466522634,1568.8960675494002,0.3747039730244429,0.14906697191544482,6.112871282664199,3.990146456793161
1450.0,-30.053457741136526,3.2942469723169654,34.99902991280026,23.609688772726827,4.429426064530155,-26.605176566429307,-40.15038387207312,0.9811448898229304,-5.6229755879439836,-5.622975587927787,39.979109859537324,42650.71267176156,25499.382090514704,25499.382090514704,68150.09476227626,77654.88585448863,77654.88585448863,25499.382090514704,103154.26794500333,103154.26794500333,103154.26794500333,127384.90449804548,127384.90449804548,0.0,0.0,91615.8980294059,56612.23476485648,38892.95918283269,24230.636553042143,63123.59573587483,20596.04107008582,1568.7706149772912,0.0,0.8837883884073439,2.9027957965251368,0.0014959128700940735,0.0,-5.6229755879439836,346125.9486529125,1553632.7026850984,4.488634003696288,1553632.7026850984,4.488634003696288,0.8499999999999999,0.10034119541997558,4.028046144702076,101325.0,128469.2722344421,1.2678931382624437,1.0,0.0,4.028046144704727,1.2871555042066598,1.2874543733782216,3.1294168665228743,22744.500618470953,2319.293603674135,19332.822339405324,1971.399238211349,0.85,0.8499998599092132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5009.754371892228,4632.441516551485,5.089946571748461,3.2942469723169654,-3.0681105635451433,6.362357535862109,3.98791161138533,3.5,1.1394033175386657,0.6,0.00023218143570003324,1.000191889468737,0.00023213689107533055,198.96636889205143,0.0,8.897886544537327e-06,25.216610467218786,0.0002488653441724247,7.752420674793134e-05,0.0001546572289521019,0.0006229664548308203,0.10034119541722393,0.0717862333568904,0.028554962060333533,0.10034119547716025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536018.0462510796,579.643849184405,0.0,0.10034119541722393,0.07178623335885898,0.028554962061116594,0.37470769708307594,0.37470769708307594,0.1490503052487783,0.0,-1.6200374375330284e-11,6.467788167360425,-1.6200374375330284e-11,-1.6200374375330284e-11,6.450076542176475,-1.6200374375330284e-11,24230.636553042143,20596.04107008582,0.85,1.0796294787678697,0.675669885001846,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744753311117785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.67601522441,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.42595160965,1568.7706149772912,0.37470769708307594,0.1490503052487783,6.112871282664199,3.98791161138533
1451.0,-30.05529336824521,3.296384032694599,34.9983466589949,23.609503462817543,4.429501572810709,-26.6068213360388,-40.151939273904986,0.9810295406042939,-5.622762061886817,-5.622762061901269,39.978160565492416,42649.223027770146,25493.55275468391,25493.55275468391,68142.77578245406,77653.82353224194,77653.82353224194,25493.55275468391,103147.37628692585,103147.37628692585,103147.37628692585,127375.1377582466,127375.1377582466,0.0,0.0,91615.6072786125,56611.51464791106,38893.43625633493,24227.761471320744,63121.19772765567,20593.59725062263,1568.646017683046,0.0,0.8837930023943061,2.9028904459662135,0.0014959128700940735,0.0,-5.622762061886817,346128.8444739918,1553591.7902008572,4.488478250236075,1553591.7902008572,4.488478250236075,0.85,0.10033702129229617,4.028046144702076,101325.0,128469.19178248728,1.267892344263383,1.0,0.0,4.028046144703479,1.2871561379712941,1.2874549499511398,3.129415325673495,22744.428436876464,2319.286243199917,19332.761449118527,1971.393029130083,0.85,0.8499998803123818,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5008.083611905026,4632.441516551485,5.0904806569286505,3.296384032694599,-3.0680562134281963,6.364440246122795,3.9856952344462377,3.5,1.1387700669846395,0.6,0.00023213689107533055,1.0001911566333723,0.00023209252504961117,198.96788549058056,0.0,8.862882230753806e-06,25.117408241956287,0.00025772822640317847,7.751054476954253e-05,0.00015462634630578802,0.0006228420581063975,0.10033702128948926,0.07178573236974459,0.028551288919744674,0.10033702134715895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536013.356292313,579.6453832785526,0.0,0.10033702128948926,0.07178573237175277,0.028551288920543396,0.37471138351582706,0.37471138351582706,0.14903363858211033,0.0,1.4438228390645236e-11,6.463200570598701,1.4438228390645236e-11,1.4438228390645236e-11,6.445269639060768,1.4438228390645236e-11,24227.761471320744,20593.59725062263,0.85,1.0795545432528801,0.6756719543216776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744653487783526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.57681299914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.387315856424,1568.646017683046,0.37471138351582706,0.14903363858211033,6.112871282664199,3.9856952344462377
1452.0,-30.057122167561502,3.2985683226571,34.9976784505369,23.609336802642815,4.429597072918469,-26.60845796047855,-40.15348580488933,0.9809328658355385,-5.622527791297557,-5.622527791224137,39.97723220010736,42647.72638908414,25487.885204499922,25487.885204499922,68135.61159358406,77652.75567793305,77652.75567793305,25487.885204499922,103140.64088243297,103140.64088243297,103140.64088243297,127365.58651023812,127365.58651023812,0.0,0.0,91615.31633389236,56610.79294087597,38893.91488112933,24224.945627805148,63118.86050893448,20591.203783634373,1568.5222605860038,0.0,0.8837976471518274,2.9029839139295195,0.0014959128700940735,0.0,-5.622527791297557,346132.02165241964,1553551.7804821758,4.488321459151873,1553551.7804821758,4.488321459151873,0.8499999999999999,0.10033286299851175,4.028046144702076,101325.0,128469.11233270208,1.2678915601549674,1.0,0.0,4.028046144701972,1.2871566836828157,1.2874554386803483,3.1294139989057284,22744.356207137855,2319.278877816365,19332.704261366063,1971.3871976022458,0.85,0.8500000653040637,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5006.426155488117,4632.441516551485,5.09103388583086,3.2985683226571,-3.067968379264773,6.3665367019218735,3.983496992614019,3.5,1.1381419978897198,0.6,0.00023209252504961117,1.0001904483993158,0.00023204833181625288,198.96939646826905,0.0,8.827414325005552e-06,25.016892197065733,0.000266555640728184,7.749696291581668e-05,0.00015459556213379448,0.000622718058041081,0.10033286299553376,0.07178524060670871,0.028547622388825057,0.10033286305188854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536008.7697408646,579.646883543682,0.0,0.10033286299553376,0.07178524060883938,0.028547622389672372,0.3747150328732693,0.3747150328732693,0.14901697191544447,0.0,-7.344169716816396e-11,6.458550086809566,-7.344169716816396e-11,-7.344169716816396e-11,6.440408267436339,-7.344169716816396e-11,24224.945627805148,20591.203783634373,0.85,1.0794810147743314,0.6756732622422319,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744551343655597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.47629695426,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.34876020197,1568.5222605860038,0.3747150328732693,0.14901697191544447,6.112871282664199,3.983496992614019
1453.0,-30.05894392092982,3.3007985271678675,34.99702495612485,23.609188373107486,4.42971216177805,-26.610086283750004,-40.15502346502615,0.9808545245983871,-5.622273280049285,-5.622273280066637,39.97632427927985,42646.22361329741,25482.375458707917,25482.375458707917,68128.59907200532,77651.68252332076,77651.68252332076,25482.375458707917,103134.05798202868,103134.05798202868,103134.05798202868,127356.24558183411,127356.24558183411,0.0,0.0,91615.02517519891,56610.07012374614,38894.39450161419,24222.18759980543,63116.58210141962,20588.859459834617,1568.399324384296,0.0,0.8838023218356245,2.9030762265398837,0.0014959128700940735,0.0,-5.622273280049285,346135.47336068656,1553512.6526161777,4.488163658965279,1553512.6526161777,4.488163658965279,0.85,0.10032872012508043,4.028046144702076,101325.0,128469.02597908131,1.2678907079109925,1.0,0.0,4.028046144701276,1.287157142953784,1.2874558411713182,3.1294128822984786,22744.283924278374,2319.2715070159916,19332.637638839635,1971.380403995211,0.85,0.8499998374625908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5004.781765718942,4632.441516551485,5.091605718605664,3.3007985271678675,-3.0678478962795976,6.368646423447466,3.9813165601405314,3.5,1.137519017183009,0.6,0.00023204833181625288,1.0001897174128231,0.00023200431655755177,198.97090164464421,0.0,8.793100969279265e-06,24.919648146937437,0.0002753487416974633,7.748346114856007e-05,0.00015456487066769283,0.0006225944313993751,0.10032872012192204,0.07178475780328411,0.02854396231863793,0.10032872017821051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,536004.2842043956,579.6483507626195,0.0,0.10032872012192204,0.07178475780554393,0.028543962319536494,0.37471864569692026,0.37471864569692026,0.14900030524877314,0.0,1.7337242752546445e-11,6.453839029013636,1.7337242752546445e-11,1.7337242752546445e-11,6.4354945783378525,1.7337242752546445e-11,24222.18759980543,20588.859459834617,0.85,1.0794088780430489,0.6756738434405529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744446943247507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.37905290413,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.310280143396,1568.399324384296,0.37471864569692026,0.14900030524877314,6.112871282664199,3.9813165601405314
1454.0,-30.060758566830522,3.3030733622652204,34.99638585165994,23.609057755116396,4.429846293807372,-26.611706304952527,-40.15655609602106,0.980794031929119,-5.621999074924304,-5.621999074971563,39.97543635003834,42644.73063757788,25477.019788317615,25477.019788317615,68121.7504258955,77650.60436935644,77650.60436935644,25477.019788317615,103127.62415767406,103127.62415767406,103127.62415767406,127347.11029285191,127347.11029285191,0.0,0.0,91614.73385819184,56609.361931744104,38894.85769605304,24219.486135177856,63114.3438312309,20586.563214901176,1568.2771973079632,0.0,0.8838070252635628,2.903167399180277,0.0014959128700940735,0.0,-5.621999074924304,346139.19218962727,1553474.387029839,4.488004889601727,1553474.387029839,4.488004889601727,0.85,0.10032459233223931,4.028046144702076,101325.0,128468.94196385653,1.2678898787451915,1.0,0.0,4.02804614470363,1.2871575180504167,1.2874561596974752,3.129411970341536,22744.211602116065,2319.2641322078453,19332.57554893922,1971.3740725873997,0.85,0.849999810375514,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5003.150211255378,4632.441516551485,5.092195659247453,3.3030733622652204,-3.0676956185536755,6.370768980818896,3.9791536190390415,3.5,1.1369010340111547,0.6,0.00023200431655755177,1.0001889799866484,0.000231960480669012,198.9724009686436,0.0,8.757755709882197e-06,24.819479681806147,0.00028410649740734546,7.747000570498465e-05,0.0001545343108525671,0.0006224713350538751,0.10032459232876496,0.0717842837469979,0.02854030858176707,0.10032459238470111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535999.8974443922,579.649785667848,0.0,0.10032459232876496,0.07178428374948385,0.028540308582755452,0.37472222251839266,0.37472222251839266,0.1489836385821082,0.0,4.723688107333146e-11,6.449069724387982,4.723688107333146e-11,4.723688107333146e-11,6.430530873665134,4.723688107333146e-11,24219.486135177856,20586.563214901176,0.85,1.0793386461888048,0.6756741502630653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744340349485848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.278884438994,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.271880278666,1568.2771973079632,0.37472222251839266,0.1489836385821082,6.112871282664199,3.9791536190390415
1455.0,-30.0625661423764,3.3053915753567176,34.99576081947496,23.608944564498984,4.429998998521948,-26.613318104606382,-40.158076119236625,0.9807509607518043,-5.621705664924832,-5.621705664980335,39.97456795136712,42643.21598558031,25471.814429020367,25471.814429020367,68115.03041460068,77649.52142104898,77649.52142104898,25471.814429020367,103121.33585006934,103121.33585006934,103121.33585006934,127338.17574224265,127338.17574224265,0.0,0.0,91614.4424121687,56608.63674009271,38895.33963563999,24216.839892173306,63112.17952781329,20584.31390834731,1568.1558617655378,0.0,0.883811756584146,2.9032574556580104,0.0014959128700940735,0.0,-5.621705664924832,346143.17151395447,1553436.9638081444,4.487845179824728,1553436.9638081444,4.487845179824728,0.85,0.10032047923322626,4.028046144702076,101325.0,128468.85260372671,1.2678889968292792,1.0,0.0,4.028046144700857,1.2871578109749966,1.2874563962633747,3.1294112581664795,22744.139247924315,2319.2567541336048,19332.513927723692,1971.3677889721457,0.85,0.8499998050921195,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,5001.5312659089695,4632.441516551485,5.092803198620247,3.3053915753567176,-3.0675123478517947,6.372903923208512,3.977007858505356,3.5,1.136287959572959,0.6,0.000231960480669012,1.0001882463935097,0.00023191682316345727,198.97389447069833,0.0,8.7221319913541e-06,24.718522063497517,0.0002928286293986996,7.745666308275426e-05,0.00015450381758625774,0.0006223485067700783,0.10032047922942153,0.0717838181915774,0.028536661037844115,0.10032047928578267,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535995.6071826383,579.6511890048333,0.0,0.10032047922942153,0.07178381819429985,0.0285366610389264,0.37472576386377593,0.37472576386377593,0.14896697191544472,0.0,5.547917680814862e-11,6.444244398909859,5.547917680814862e-11,5.547917680814862e-11,6.425519086847828,5.547917680814862e-11,24216.839892173306,20584.31390834731,0.85,1.0792691826556655,0.6756733217680687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744231623810718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.17792682069,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.23356207509,1568.1558617655378,0.37472576386377593,0.14896697191544472,6.112871282664199,3.977007858505356
1456.0,-30.064366714754716,3.30775194384619,34.995149548421075,23.6088482773863,4.4301698032274945,-26.614921790342244,-40.159591113310285,0.9807248788149486,-5.621393552865811,-5.621393552858166,39.97371863764804,42641.71079454988,25466.75578126336,25466.75578126336,68108.46657581325,77648.43385652998,77648.43385652998,25466.75578126336,103115.18963779334,103115.18963779334,103115.18963779334,127329.4372386632,127329.4372386632,0.0,0.0,91614.15085149443,56607.92553057002,38895.80591213823,24214.247600869854,63110.05351300808,20582.110460739375,1568.0353030649037,0.0,0.8838165148171697,2.9033464156696245,0.0014959128700940735,0.0,-5.621393552865811,346147.4045212927,1553400.3637033098,4.487684562741694,1553400.3637033098,4.487684562741694,0.85,0.10031638047272337,4.028046144702076,101325.0,128468.76697389518,1.2678881517285485,1.0,0.0,4.0280461447038105,1.2871580237590723,1.2874565528997763,3.1294107408338214,22744.06686526935,2319.2493731569243,19332.457702877564,1971.3620556334288,0.85,0.8500000381373578,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4999.924708760372,4632.441516551485,5.093427854352095,3.30775194384619,-3.0672988848076144,6.375050828653805,3.9748789750583997,3.5,1.1356797071595428,0.6,0.00023191682316345727,1.0001875197661396,0.00023187334232852982,198.97538220609115,0.0,8.686703903099075e-06,24.61811886138278,0.0003015153333017986,7.7443366719942e-05,0.00015447345644351528,0.0006222262106861057,0.10031638046883146,0.07178336091280468,0.028533019556026766,0.10031638052422306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535991.4112170194,579.6525614941289,0.0,0.10031638046883146,0.07178336091558962,0.02853301955713375,0.3747292702501531,0.3747292702501531,0.14895030524878114,0.0,-7.617018127348274e-12,6.439365177129446,-7.617018127348274e-12,-7.617018127348274e-12,6.4204609101324195,-7.617018127348274e-12,24214.247600869854,20582.110460739375,0.85,1.0792015342179182,0.6756722332007004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27441208261616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42282.07752361857,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.195325026092,1568.0353030649037,0.3747292702501531,0.14895030524878114,6.112871282664199,3.9748789750583997
