time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1457.0,-30.066160130329553,3.3101532747200455,34.99455173382904,23.608768614381574,4.430358288952099,-26.616517265960084,-40.16109346467999,0.9807154245824451,-5.621063215871914,-5.621063215883217,39.97288797517486,42640.18431110451,25461.840295137266,25461.840295137266,68102.02460624177,77647.34191519664,77647.34191519664,25461.840295137266,103109.18221033391,103109.18221033391,103109.18221033391,127320.89023704208,127320.89023704208,0.0,0.0,91613.85918298272,56607.19725616492,38896.291029797554,24211.708026708173,63107.99905650572,20579.951822701947,1567.9155063205094,0.0,0.8838212990726988,2.9034342991552036,0.0014959128700940735,0.0,-5.621063215871914,346151.88474785216,1553364.567980327,4.487523068412139,1553364.567980327,4.487523068412139,0.85,0.10031229569881189,4.028046144702076,101325.0,128468.67727970885,1.2678872665157548,1.0,0.0,4.028046144702166,1.2871581581036864,1.2874566313059237,3.129410414207699,22743.994455842734,2319.241989450295,19332.398251219936,1971.3559932515118,0.85,0.8500001303092831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4998.33032389545,4632.441516551485,5.094069148133767,3.3101532747200455,-3.067056001172769,6.377209275892815,3.972766672178318,3.5,1.135076192050948,0.6,0.00023187334232852982,1.0001867771048998,0.0002318300417844965,198.97686404764852,0.0,8.6516157483306e-06,24.51867903076892,0.00031016694905012924,7.743018339989372e-05,0.00015444315892863608,0.0006221041708981026,0.10031229569478188,0.0717829116878039,0.028529384006977982,0.10031229574865312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535987.3074042948,579.6539038370217,0.0,0.10031229569478188,0.07178291169068775,0.028529384008124138,0.37473274218273284,0.37473274218273284,0.14893363858211314,0.0,1.1311840353300795e-11,6.434434154512985,1.1311840353300795e-11,1.1311840353300795e-11,6.415358372294577,1.1311840353300795e-11,24211.708026708173,20579.951822701947,0.85,1.0791345887114008,0.6756700410184973,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2744008015042938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.97808378796,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.157168021367,1567.9155063205094,0.37473274218273284,0.14893363858211314,6.112871282664199,3.972766672178318
1458.0,-30.06794639822402,3.312594403483653,34.993967077538336,23.60870512146505,4.4305639761258915,-26.61810458749921,-40.1625907869078,0.9807221654010544,-5.6207151344283375,-5.620715134430335,39.97207554405438,42638.66788457501,25457.064548367125,25457.064548367125,68095.73243294214,77646.24583053368,77646.24583053368,25457.064548367125,103103.3103789008,103103.3103789008,103103.3103789008,127312.53037363554,127312.53037363554,0.0,0.0,91613.56745026077,56606.483121350604,38896.76036545574,24209.219994734744,63105.980360190486,20577.836995524533,1567.796458702594,0.0,0.8838261083923079,2.9035211232879083,0.0014959128700940735,0.0,-5.6207151344283375,346156.60568445397,1553329.5585039107,4.487360729206709,1553329.5585039107,4.487360729206709,0.85,0.10030822458269253,4.028046144702076,101325.0,128468.58368819593,1.267886342839338,1.0,0.0,4.028046144703189,1.2871582160328043,1.2874566335109219,3.1294102733672156,22743.922030475333,2319.234604118158,19332.336007751055,1971.3496461840748,0.85,0.850000100327772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4996.747900357617,4632.441516551485,5.094726621398122,3.312594403483653,-3.066784460554266,6.379378864037919,3.970670660231675,3.5,1.1344773314947643,0.6,0.0002318300417844965,1.0001860353616483,0.00023178692122078183,198.97834000267622,0.0,8.615806463306644e-06,24.417195517011027,0.00031878275551343587,7.741704627568074e-05,0.00015441299550881577,0.0006219826712511844,0.10030822457801422,0.07178247030953971,0.02852575426847451,0.10030822463545118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535983.2936695011,579.6552167124495,0.0,0.10030822457801422,0.07178247031288759,0.028525754269804943,0.37473618015687593,0.37473618015687593,0.14891697191544656,0.0,1.9895196601282805e-12,6.429453394482152,1.9895196601282805e-12,1.9895196601282805e-12,6.4102134031418245,1.9895196601282805e-12,24209.219994734744,20577.836995524533,0.85,1.0790694010975126,0.6756676251791979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743893247543856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.8766002742,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.119094372192,1567.796458702594,0.37473618015687593,0.14891697191544656,6.112871282664199,3.970670660231675
1459.0,-30.06972608303633,3.315074193292163,34.993395287176924,23.608657309692376,4.430786396516533,-26.6196843099222,-40.16407937798647,0.9807446234025418,-5.620349785198471,-5.620349785211508,39.971280916441195,42637.14372916393,25452.425222978818,25452.425222978818,68089.56895214276,77645.14558416819,77645.14558416819,25452.425222978818,103097.57080714701,103097.57080714701,103097.57080714701,127304.35307116935,127304.35307116935,0.0,0.0,91613.27567396029,56605.765532787475,38897.23349019202,24206.782264022324,63104.01575421434,20575.764924418974,1567.678144850907,0.0,0.8838309418670429,2.903606908756706,0.0014959128700940735,0.0,-5.620349785198471,346161.56087386364,1553295.3167971119,4.487197575825326,1553295.3167971119,4.487197575825326,0.85,0.10030416677687887,4.028046144702076,101325.0,128468.49171128978,1.2678854350978512,1.0,0.0,4.028046144698508,1.2871581997908552,1.2874565617593305,3.1294103128555415,22743.849594289153,2319.227217682813,19332.27594602982,1971.3435215929824,0.85,0.8500001666773263,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4995.177231951346,4632.441516551485,5.095399830895676,3.315074193292163,-3.0664850139304227,6.381559207222585,3.9685906561998965,3.5,1.133883044628542,0.6,0.00023178692122078183,1.0001853523945392,0.0002317439669215929,198.9798105374676,0.0,8.580058187923549e-06,24.315884904575338,0.0003273628137013594,7.740398779909186e-05,0.00015438293342168998,0.0006218615797770357,0.10030416677238381,0.07178203655838894,0.028522130213994874,0.10030416682578773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535979.3678984094,579.656500812185,0.0,0.10030416677238381,0.0717820365616058,0.028522130215273073,0.37473958465951823,0.37473958465951823,0.14890030524877942,0.0,1.3017142919125035e-11,6.424424668999393,1.3017142919125035e-11,1.3017142919125035e-11,6.40502661589403,1.3017142919125035e-11,24206.782264022324,20575.764924418974,0.85,1.079005323802954,0.6756645075526188,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274377657938895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.77528966176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.081104134362,1567.678144850907,0.37473958465951823,0.14890030524877942,6.112871282664199,3.9685906561998965
1460.0,-30.071498016254836,3.317591535962262,34.99283607694133,23.60862500444057,4.431025228324944,-26.621255413824525,-40.16555906329302,0.9807826258947765,-5.619967561422243,-5.61996756143557,39.97050369878888,42635.616301196445,25447.91887958821,25447.91887958821,68083.53518078466,77644.04170270622,77644.04170270622,25447.91887958821,103091.96058229443,103091.96058229443,103091.96058229443,127296.35431201989,127296.35431201989,0.0,0.0,91612.98377664552,56605.04786392491,38897.70656968956,24204.393729725463,63102.10029941502,20573.734670266644,1567.5605497546474,0.0,0.8838357988960054,2.903691675469907,0.0014959128700940735,0.0,-5.619967561422243,346166.7449904158,1553261.8258642075,4.487033628568834,1553261.8258642075,4.487033628568834,0.85,0.10030012194176209,4.028046144702076,101325.0,128468.39689490285,1.267884499332868,1.0,0.0,4.028046144703172,1.2871581102170955,1.2874564168729548,3.129410530632243,22743.777128060046,2319.2198281839414,19332.21374588945,1971.337178943824,0.85,0.8500001401279301,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4993.618117088232,4632.441516551485,5.096088303690079,3.317591535962262,-3.066158342408914,6.383749878371176,3.966526383464603,3.5,1.133293252418458,0.6,0.0002317439669215929,1.0001845476848026,0.000231701207000275,198.98127468626288,0.0,8.547038314385779e-06,24.2223065829693,0.0003359098520157452,7.739100946550065e-05,0.00015435295745609224,0.0006217408352043759,0.10030012193703555,0.0717816102172114,0.02851851171982416,0.10030012199076713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535975.5281462715,579.6577567725508,0.0,0.10030012193703555,0.07178161022059402,0.02851851172116807,0.3747429561545491,0.3747429561545491,0.14888363858211304,0.0,1.3301360013429075e-11,6.419350083465645,1.3301360013429075e-11,1.3301360013429075e-11,6.399801613441014,1.3301360013429075e-11,24204.393729725463,20573.734670266644,0.85,1.0789424576635815,0.6756608115877831,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743658064979826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.681711340156,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.043186235347,1567.5605497546474,0.3747429561545491,0.14888363858211304,6.112871282664199,3.966526383464603
1461.0,-30.073262841724837,3.3201453489317174,34.99228916731319,23.60860778661447,4.4312799950610415,-26.622818526204405,-40.16702617574481,0.9808356795405316,-5.619568945975118,-5.619568945959069,39.969743502438206,42634.06746974108,25443.54244366523,25443.54244366523,68077.60991340631,77642.93431895795,77642.93431895795,25443.54244366523,103086.47676262318,103086.47676262318,103086.47676262318,127288.53009610799,127288.53009610799,0.0,0.0,91612.6919600625,56604.31255350931,38898.19934061465,24202.05333348482,63100.252674099465,20571.745333462095,1567.4436641888337,0.0,0.8838406783936581,2.903775435452632,0.0014959128700940735,0.0,-5.619568945975118,346172.15149280394,1553229.0689205865,4.486868924096207,1553229.0689205865,4.486868924096207,0.85,0.10029608979526393,4.028046144702076,101325.0,128468.29584279346,1.267883502026089,1.0,0.0,4.028046144704968,1.2871579495698335,1.2874562011468238,3.1294109212068677,22743.70468187335,2319.212440728827,19332.14990420107,1971.3306689033534,0.85,0.8500000406533911,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4992.070359060306,4632.441516551485,5.09679163425386,3.3201453489317174,-3.0658051816451617,6.38595053057688,3.964477572158903,3.5,1.1327078777596866,0.6,0.000231701207000275,1.000183810004978,0.00023165862582710854,198.98273298083294,0.0,8.508423649317259e-06,24.112872622165114,0.0003444182756650624,7.737814339486604e-05,0.00015432306360540896,0.0006216204213943808,0.10029608979025068,0.07178119111130672,0.02851489867894395,0.10029608984402297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535971.7724925047,579.6589852219565,0.0,0.10029608979025068,0.07178119111489467,0.028514898680369254,0.3747462951088308,0.3747462951088308,0.14886697191544662,0.0,-1.602984411874786e-11,6.414231607468594,-1.602984411874786e-11,-1.602984411874786e-11,6.394539646624423,-1.602984411874786e-11,24202.05333348482,20571.745333462095,0.85,1.0788801475172205,0.6756560499042333,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.274353775734669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.57227737935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16544.005364303768,1567.4436641888337,0.3747462951088308,0.14886697191544662,6.112871282664199,3.964477572158903
1462.0,-30.075020444475282,3.3227345760339757,34.99175428439839,23.608605237118923,4.431550301621513,-26.624373583197716,-40.1684882590547,0.9809034403438583,-5.6191543513992315,-5.6191543514044,39.968999932059205,42632.5290790295,25439.29274772908,25439.29274772908,68071.82182675858,77641.82355806085,77641.82355806085,25439.29274772908,103081.11630578992,103081.11630578992,103081.11630578992,127280.87623703509,127280.87623703509,0.0,0.0,91612.40014202645,56603.591028796916,38898.676792477265,24199.759931245157,63098.43672372242,20569.795941558383,1567.327472634958,0.0,0.8838455796654994,2.9038582097023613,0.0014959128700940735,0.0,-5.6191543513992315,346177.77479371696,1553197.0288964421,4.486703485866396,1553197.0288964421,4.486703485866396,0.85,0.10029207000385396,4.028046144702076,101325.0,128468.19807557354,1.2678825371386484,1.0,0.0,4.02804614470372,1.287157719496674,1.287455916208814,3.129411480573795,22743.632235325927,2319.205053236929,19332.089259415807,1971.324484856277,0.85,0.8500000817542576,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4990.533765391035,4632.441516551485,5.097509393513897,3.3227345760339757,-3.065426207719014,6.38816078375299,3.962443958297959,3.5,1.1321268452279882,0.6,0.00023165862582710854,1.0001830603178394,0.00023161622608714429,198.98418532594687,0.0,8.47291821019236e-06,24.01225020768515,0.0003528911938752548,7.736532339549199e-05,0.00015429330243161654,0.0006215005420130244,0.10029206999888077,0.07178077902888301,0.028511290969997754,0.10029207005045898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535968.0989835958,579.6601867995724,0.0,0.10029206999888077,0.07178077903244241,0.02851129097141155,0.3747496019847679,0.3747496019847679,0.14885030524877838,0.0,5.172751116333529e-12,6.409071065472688,5.172751116333529e-12,5.172751116333529e-12,6.389242096988994,5.172751116333529e-12,24199.759931245157,20569.795941558383,0.85,1.078819466238319,0.6756511142375325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743415708293655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.47165496487,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.967625699646,1567.327472634958,0.3747496019847679,0.14885030524877838,6.112871282664199,3.962443958297959
1463.0,-30.076770843647036,3.3253581864507575,34.99123116016373,23.608617076557152,4.431835765563132,-26.625920640161567,-40.16994150644166,0.980985562077683,-5.618724197534846,-5.618724197505171,39.96827261046621,42630.98539423909,25435.16674998612,25435.16674998612,68066.15214422521,77640.70960067859,77640.70960067859,25435.16674998612,103075.87635066471,103075.87635066471,103075.87635066471,127273.3888168019,127273.3888168019,0.0,0.0,91612.1083566429,56602.867445449345,38899.15656799284,24197.512466137196,63096.669034130035,20567.885596216616,1567.2119627421816,0.0,0.8838505019121508,2.9039400148142396,0.0014959128700940735,0.0,-5.618724197534846,346183.60920688027,1553165.6895064902,4.486537340877725,1553165.6895064902,4.486537340877725,0.85,0.1002880622669528,4.028046144702076,101325.0,128468.09524182921,1.2678815222484996,1.0,0.0,4.028046144701856,1.2871574216178288,1.2874555636829779,3.1294122047940514,22743.559796884787,2319.1976665716415,19332.02766637853,1971.318204114405,0.85,0.8500000808592181,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4989.008148051431,4632.441516551485,5.098241172430314,3.3253581864507575,-3.0650220925862683,6.390380279037026,3.9604252840553604,3.5,1.1315500811586745,0.6,0.00023161622608714429,1.0001823125926164,0.00023157400722950371,198.98563173719154,0.0,8.436877714819845e-06,23.91011144379944,0.00036132807159007464,7.735258281822878e-05,0.0001542636432689155,0.0006213810735370514,0.1002880622618064,0.07178037378042529,0.028507688481381105,0.1002880623133372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535964.5057556939,579.6613621152309,0.0,0.1002880622618064,0.07178037378410877,0.028507688482844032,0.3747528772337082,0.3747528772337082,0.14883363858211174,0.0,-2.9672264645341784e-11,6.40387023745609,-2.9672264645341784e-11,-2.9672264645341784e-11,6.383910553162252,-2.9672264645341784e-11,24197.512466137196,20567.885596216616,0.85,1.0787598329066643,0.6756455776006065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27432919683617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.36951620099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.929972963157,1567.2119627421816,0.3747528772337082,0.14883363858211174,6.112871282664199,3.9604252840553604
1464.0,-30.078514012415344,3.3280151740970902,34.99071953237596,23.608642920758598,4.432135975823419,-26.627459714173533,-40.17138598775489,0.9810816775815954,-5.618278894055152,-5.618278894028013,39.96756117042463,42629.43654190973,25431.161482439995,25431.161482439995,68060.59802434972,77639.59263901087,77639.59263901087,25431.161482439995,103070.75412145085,103070.75412145085,103070.75412145085,127266.06403468997,127266.06403468997,0.0,0.0,91611.81661835255,56602.14173954928,38899.638754225845,24195.30991323913,63094.948667464974,20566.01342625326,1567.0971225810827,0.0,0.8838554443506028,2.904020866631021,0.0014959128700940735,0.0,-5.618278894055152,346189.6491839447,1553135.0348961956,4.48637051557527,1553135.0348961956,4.48637051557527,0.85,0.1002840662920717,4.028046144702076,101325.0,128467.9920740283,1.2678805040614685,1.0,0.0,4.0280461446999185,1.2871570576585134,1.2874551452942296,3.1294130896734194,22743.487370134975,2319.190281098538,19331.9654941112,1971.3118643075056,0.85,0.8500000540592764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4987.49332326171,4632.441516551485,5.098986571837369,3.3280151740970902,-3.0645934921464937,6.392608666243584,3.958421297491146,3.5,1.1309775135688989,0.6,0.00023157400722950371,1.0001815620414949,0.00023153196981239322,198.98707219217178,0.0,8.40094605883168e-06,23.808281130728982,0.0003697290176489063,7.733992101519288e-05,0.00015423408621431084,0.0006212620163572024,0.1002840662866816,0.0717799751820958,0.028504091104585787,0.10028406633842957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535960.9909941296,579.6625117626688,0.0,0.1002840662866816,0.07177997518595387,0.028504091106117825,0.3747561212966711,0.3747561212966711,0.148816971915443,0.0,-2.7114310796605423e-11,6.398630870668455,-2.7114310796605423e-11,-2.7114310796605423e-11,6.378546650733085,-2.7114310796605423e-11,24195.30991323913,20566.01342625326,0.85,1.0787012187466172,0.6756394520040505,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743166586878703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.26768588792,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.8924059516,1567.0971225810827,0.3747561212966711,0.148816971915443,6.112871282664199,3.958421297491146
1465.0,-30.0802503696322,3.330704556803913,34.99021914407652,23.6086823506281,4.432450560009603,-26.628991219330157,-40.17282173791898,0.9811914097075272,-5.617818850403069,-5.617818850429815,39.96686524100583,42627.88096047429,25427.274075181278,25427.274075181278,68055.15503565557,77638.47267571065,77638.47267571065,25427.274075181278,103065.74675089194,103065.74675089194,103065.74675089194,127258.89796218724,127258.89796218724,0.0,0.0,91611.5249490747,56601.412491800824,38900.12495252652,24193.15121129531,63093.276163821836,20564.178529601013,1566.9829389861213,0.0,0.8838604062129668,2.9041007830117134,0.0014959128700940735,0.0,-5.617818850403069,346195.8891796621,1553105.0490514836,4.48620303589302,1553105.0490514836,4.48620303589302,0.85,0.1002800817785667,4.028046144702076,101325.0,128467.88924028391,1.2678794891713192,1.0,0.0,4.028046144700767,1.2871566293885595,1.2874546628135373,3.129414130909248,22743.41496051816,2319.1828973725137,19331.903121714,1971.305504093039,0.85,0.8500000178193805,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4985.989111389928,4632.441516551485,5.099745207444506,3.330704556803913,-3.064141053425235,6.394845610229148,3.956431752408541,3.5,1.130409072116726,0.6,0.00023153196981239322,1.0001808550896554,0.00023149010364894348,198.98850703678133,0.0,8.364902553337641e-06,23.706133836158877,0.00037809392020224397,7.732733764516283e-05,0.0001542046321672304,0.0006211433740964141,0.10028008177316562,0.0717795830438,0.02850049872936562,0.10028008182342175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535957.5528660057,579.6636363415748,0.0,0.10028008177316562,0.07177958304766605,0.028500498730900665,0.37475933460561456,0.37475933460561456,0.14880030524877477,0.0,2.6773250283440575e-11,6.393354487946681,2.6773250283440575e-11,2.6773250283440575e-11,6.37315101588581,2.6773250283440575e-11,24193.15121129531,20564.178529601013,0.85,1.0786435445030655,0.6756327068797459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2743039611988851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.16553859335,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.854925442487,1566.9829389861213,0.37475933460561456,0.14880030524877477,6.112871282664199,3.956431752408541
1466.0,-30.081978970002563,3.3334253768697892,34.9897297443315,23.608735191542678,4.432779189686345,-26.63051433788334,-40.174252389091976,0.98131455756689,-5.617344417896163,-5.617344417885207,39.96618448367641,42626.337937555,25423.5015920949,25423.5015920949,68049.83952964991,77637.35017359772,77637.35017359772,25423.5015920949,103060.85176569261,103060.85176569261,103060.85176569261,127251.8872001255,127251.8872001255,0.0,0.0,91611.23329497002,56600.69809665514,38900.59466479431,24191.035434432877,63091.630099227186,20562.380119267946,1566.8694002557932,0.0,0.8838653869145184,2.9041797791767765,0.0014959128700940735,0.0,-5.617344417896163,346202.3244371766,1553075.7173579992,4.486034921581895,1553075.7173579992,4.486034921581895,0.85,0.1002761084436177,4.028046144702076,101325.0,128467.78757573749,1.2678784858202565,1.0,0.0,4.0280461447016185,1.2871561377724352,1.2874541171924874,3.1294153261569737,22743.34255466823,2319.175514030605,19331.840750740346,1971.2991440237336,0.85,0.8499999815010635,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4984.4953368033675,4632.441516551485,5.100516677060305,3.3334253768697892,-3.063665373054742,6.397090749924532,3.9544564081485944,3.5,1.1298446880424555,0.6,0.00023149010364894348,1.0001800496373336,0.00023144843144280077,198.98993548964313,0.0,8.3308853602222e-06,23.609729110869715,0.0003864248055624662,7.731480084711586e-05,0.0001541753028018276,0.0006210252340591769,0.10027610843799589,0.07177919718655532,0.02849691125144058,0.10027610848902797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535954.1896984898,579.6647363992757,0.0,0.10027610843799589,0.07177919719057949,0.028496911253038208,0.374762517572798,0.374762517572798,0.14878363858211013,0.0,-1.0970779840135947e-11,6.388042907772274,-1.0970779840135947e-11,-1.0970779840135947e-11,6.367726764142219,-1.0970779840135947e-11,24191.035434432877,20562.380119267946,0.85,1.0785874358076453,0.675625877323419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742911090691669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42281.069133868055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.817523285827,1566.8694002557932,0.374762517572798,0.14878363858211013,6.112871282664199,3.9544564081485944
1467.0,-30.083700354553375,3.336176699070487,34.98925108764785,23.60880112918096,4.4331214937312895,-26.632029593602738,-40.17567427419124,0.9814507327806875,-5.616855998295762,-5.616855998280559,39.96551855495378,42624.789733334765,25419.841335916313,25419.841335916313,68044.63106925107,77636.22522540062,77636.22522540062,25419.841335916313,103056.06656131693,103056.06656131693,103056.06656131693,127245.02819567113,127245.02819567113,0.0,0.0,91610.94181922107,56599.98129499553,38901.06724913949,24188.961634354197,63090.02888349368,20560.617389201067,1566.7564963739044,0.0,0.8838703856264571,2.904257868372704,0.0014959128700940735,0.0,-5.616855998295762,346208.9495153787,1553047.0249868373,4.485866200630526,1553047.0249868373,4.485866200630526,0.85,0.10027214602437473,4.028046144702076,101325.0,128467.6825149494,1.2678774489508946,1.0,0.0,4.028046144699474,1.2871555845869223,1.2874535102375055,3.129416671097122,22743.270193096767,2319.168135203843,19331.783265620976,1971.293282172911,0.85,0.8500001583540403,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4983.011828031034,4632.441516551485,5.1013006216283845,3.336176699070487,-3.0631670756643183,6.399343774734805,3.9524950297964736,3.5,1.1292842942275638,0.6,0.00023144843144280077,1.0001793005105515,0.00023140694006030282,198.99135799760785,0.0,8.292349612049637e-06,23.500518800548672,0.0003947171551745158,7.7302342728149e-05,0.00015414608871465175,0.0006209075583679572,0.10027214601870717,0.07177881744640341,0.02849332857230376,0.10027214606767455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535950.8997943146,579.6658124910788,0.0,0.10027214601870717,0.07177881745046047,0.02849332857391427,0.3747656706136728,0.3747656706136728,0.1487669719154428,0.0,-1.517719283583574e-11,6.382697807865952,-1.517719283583574e-11,-1.517719283583574e-11,6.362274910525798,-1.517719283583574e-11,24188.961634354197,20560.617389201067,0.85,1.0785322541998974,0.6756184850073311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742781068815663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.95992355773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.780218646087,1566.7564963739044,0.3747656706136728,0.1487669719154428,6.112871282664199,3.9524950297964736
1468.0,-30.085414518174968,3.338957610567488,34.988782933680994,23.608879779372387,4.4334771129185135,-26.63353701810488,-40.17708735829217,0.9815996128484832,-5.616353965181872,-5.616353965176194,39.96486711372514,42623.236409803634,25416.290620360072,25416.290620360072,68039.5270301637,77635.09791280577,77635.09791280577,25416.290620360072,103051.38853316584,103051.38853316584,103051.38853316584,127238.31738234036,127238.31738234036,0.0,0.0,91610.65045448502,56599.26184902259,38901.54289495826,24186.92884917452,63088.47174413278,20558.88952179834,1566.644215534309,0.0,0.883875401658008,2.9043350666668415,0.0014959128700940735,0.0,-5.616353965181872,346215.7593553425,1553018.957213963,4.485696896368037,1553018.957213963,4.485696896368037,0.8499999999999999,0.10026819424602385,4.028046144702076,101325.0,128467.57500441319,1.2678763879043986,1.0,0.0,4.0280461447017775,1.2871549713736268,1.2874528434736559,3.129418161982021,22743.197859085292,2319.160759187418,19331.717510288614,1971.286576995061,0.85,0.8499999705435494,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4981.5384173466955,4632.441516551485,5.102096679984552,3.338957610567488,-3.0626467576104375,6.401604368177925,3.9505473876218,3.5,1.1287278250347998,0.6,0.00023140694006030282,1.000178550820285,0.0002313656295373632,198.99277455622766,0.0,8.256426548464435e-06,23.39871283834821,0.00040297358172298027,7.728996355960953e-05,0.00015411697650069328,0.000620790293026758,0.10026819424005393,0.07177844364993971,0.02848975059011421,0.1002681942900079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535947.6814679384,579.6668651684495,0.0,0.10026819424005393,0.07177844365421338,0.028489750591810463,0.37476879413891684,0.37476879413891684,0.14875030524877536,0.0,-5.6843418860808015e-12,6.377320718735177,-5.6843418860808015e-12,-5.6843418860808015e-12,6.356796452649007,-5.6843418860808015e-12,24186.92884917452,20558.88952179834,0.85,1.0784779714764825,0.6756105391595191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742649591113449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.85811759553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.743000943254,1566.644215534309,0.37476879413891684,0.14875030524877536,6.112871282664199,3.9505473876218
1469.0,-30.087121281929324,3.3417672207140905,34.9883250473869,23.60897089764478,4.433845724148078,-26.635036482358156,-40.17848790446294,0.9817609245769424,-5.6158386683111985,-5.615838668302592,39.96422983360701,42621.662981506735,25412.84678240773,25412.84678240773,68034.50976391447,77633.96845209427,77633.96845209427,25412.84678240773,103046.81523450199,103046.81523450199,103046.81523450199,127231.75140430624,127231.75140430624,0.0,0.0,91610.35921498803,56598.524523280765,38902.038546341406,24184.93616980424,63086.97471614565,20557.195744333603,1566.532546326891,0.0,0.8838804343879872,2.9044113891369743,0.0014959128700940735,0.0,-5.6158386683111985,346222.7492212387,1552991.4999545498,4.485527029774054,1552991.4999545498,4.485527029774054,0.85,0.10026425284168157,4.028046144702076,101325.0,128467.46086842187,1.2678752614697446,1.0,0.0,4.028046144704738,1.2871542994154057,1.2874521181841454,3.1294197956931167,22743.12555616558,2319.1533863414707,19331.65723908701,1971.2804310429158,0.85,0.8500000227033995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4980.074940782303,4632.441516551485,5.102904491315891,3.3417672207140905,-3.062104990237307,6.4038722109513975,3.948613257088513,3.5,1.1281752163110037,0.6,0.0002313656295373632,1.0001777824583473,0.00023132450409834863,198.9941850174039,0.0,8.220495578126072e-06,23.29688446840929,0.00041119407730110636,7.727769603674949e-05,0.00015408793350061369,0.0006206733064822568,0.10026425283562208,0.07177807562941199,0.02848617720621009,0.10026425288545227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535944.5331066066,579.6678949590438,0.0,0.10026425283562208,0.07177807563374994,0.028486177207931628,0.3747718885475767,0.3747718885475767,0.14873363858210864,0.0,-8.58335624798201e-12,6.371913200029837,-8.58335624798201e-12,-8.58335624798201e-12,6.351293113536087,-8.58335624798201e-12,24184.93616980424,20557.195744333603,0.85,1.0784240339631093,0.6756016304994684,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742516701266122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.756289225596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.705870520214,1566.532546326891,0.3747718885475767,0.14873363858210864,6.112871282664199,3.948613257088513
1470.0,-30.08882094616795,3.344604659876991,34.98787719877596,23.60907409982758,4.434226969768674,-26.636528292653246,-40.17988722827283,0.9819343162541377,-5.615310476449565,-5.615310476434199,39.96360639165213,42620.11536833115,25409.507300451765,25409.507300451765,68029.62266878292,77632.83691142367,77632.83691142367,25409.507300451765,103042.34421187543,103042.34421187543,103042.34421187543,127225.32691216141,127225.32691216141,0.0,0.0,91610.06814495097,56597.815345919174,38902.50311003533,24182.982700285982,63085.48581032131,20555.535295243084,1566.4214787147732,0.0,0.883885483084128,2.9044868492727955,0.0014959128700940735,0.0,-5.615310476449565,346229.91411929857,1552964.6392679075,4.485356625576872,1552964.6392679075,4.485356625576872,0.85,0.10026032156023588,4.028046144702076,101325.0,128467.35430437923,1.2678742097644138,1.0,0.0,4.028046144702522,1.287153570355136,1.2874513360176758,3.1294215682365745,22743.05329531588,2319.14601778547,19331.5983124307,1971.2744221962341,0.85,0.8500001324101985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4978.621238117805,4632.441516551485,5.103723718910172,3.344604659876991,-3.061542350869068,6.406147010746059,3.9466924188336843,3.5,1.1276264053810527,0.6,0.00023132450409834863,1.0001770453537697,0.00023128355641928127,198.99558962912118,0.0,8.1837232201849e-06,23.19267160600401,0.00041937780052129126,7.726544101852752e-05,0.0001540590630798211,0.0006205570150950873,0.10026032155395809,0.07177771322738795,0.02848260832657014,0.10026032160361983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535941.4531145544,579.6689023849452,0.0,0.10026032155395809,0.07177771323188231,0.028482608328353573,0.3747749542321823,0.3747749542321823,0.14871697191544173,0.0,-1.5347723092418164e-11,6.36647667926394,-1.5347723092418164e-11,-1.5347723092418164e-11,6.345765754997103,-1.5347723092418164e-11,24182.982700285982,20555.535295243084,0.85,1.078372018459636,0.6755930436436164,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742382441892528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.65207636319,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.668831202398,1566.4214787147732,0.3747749542321823,0.14871697191544173,6.112871282664199,3.9466924188336843
1471.0,-30.09051351363513,3.3474690794069035,34.98743916275125,23.60918914144861,4.434620505130069,-26.63801248584539,-40.181274014152564,0.9821194773402234,-5.61476972943359,-5.61476972943485,39.96299647031492,42618.5465516627,25406.26965641052,25406.26965641052,68024.81620807323,77631.7033980386,77631.7033980386,25406.26965641052,103037.97305444913,103037.97305444913,103037.97305444913,127219.04060051251,127219.04060051251,0.0,0.0,91609.77721332673,56597.08707791607,38902.98903934518,24181.067546063376,63084.05658540856,20553.90741415387,1566.3110011995457,0.0,0.8838905471447486,2.9045614624776657,0.0014959128700940735,0.0,-5.61476972943359,346237.2494480488,1552938.3614501187,4.4851857040966046,1552938.3614501187,4.4851857040966046,0.85,0.10025640014015415,4.028046144702076,101325.0,128467.24211705118,1.267873102561571,1.0,0.0,4.028046144702856,1.2871527856662741,1.2874504984386237,3.129423476030487,22742.981068828452,2319.1386527334466,19331.536548939424,1971.2681240728919,0.85,0.8500001160989068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4977.177152645776,4632.441516551485,5.104554022736566,3.3474690794069035,-3.0609593886419217,6.408428468048825,3.9447846583490156,3.5,1.1270813309568617,0.6,0.00023128355641928127,1.0001763085047917,0.00023124278634937615,198.9969883934288,0.0,8.148407539953501e-06,23.092586968228222,0.00042752620806124473,7.725329757792519e-05,0.00015403025884135608,0.0006204409902933872,0.10025640013404605,0.07177735627889156,0.02847904385515449,0.10025640018118248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535938.4399227198,579.6698879595004,0.0,0.10025640013404605,0.07177735628326455,0.028479043856889593,0.3747779915730737,0.3747779915730737,0.14870030524877445,0.0,1.2505552149377763e-12,6.361012511272804,1.2505552149377763e-12,1.2505552149377763e-12,6.340215497891506,1.2505552149377763e-12,24181.067546063376,20553.90741415387,0.85,1.0783202585581264,0.675583481128264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742246854605592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.55199172541,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.631877219417,1566.3110011995457,0.3747779915730737,0.14870030524877445,6.112871282664199,3.9447846583490156
1472.0,-30.09219827882448,3.3503596519448706,34.98701071947824,23.609315847884886,4.435026104612568,-26.63948844970122,-40.18265577089039,0.9823162754894491,-5.614216723660945,-5.614216723671945,39.962399772605565,42616.9905702066,25403.131295444055,25403.131295444055,68020.12186565065,77630.56829665018,77630.56829665018,25403.131295444055,103033.69959209423,103033.69959209423,103033.69959209423,127212.88948393764,127212.88948393764,0.0,0.0,91609.4864271873,56596.3731850888,38903.45915788721,24179.189891843416,63082.64904973063,20552.311408066904,1566.2011027262524,0.0,0.8838956261187038,2.9046352433556404,0.0014959128700940735,0.0,-5.614216723660945,346244.75119522057,1552912.653683648,4.4850142805719555,1552912.653683648,4.4850142805719555,0.85,0.10025248832847002,4.028046144702076,101325.0,128467.12931728609,1.2678719893144446,1.0,0.0,4.028046144701096,1.2871519459707585,1.2874496060688834,3.1294255175632424,22742.908878458977,2319.131291364429,19331.47208163213,1971.2615502370465,0.85,0.8499999795515164,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4975.742531196626,4632.441516551485,5.105395051326098,3.3503596519448706,-3.0603566139713734,6.410716265916244,3.942889766007001,3.5,1.1265399331448573,0.6,0.00023124278634937615,1.000175498127694,0.00023120221079426305,198.99838072705654,0.0,8.113121127708483e-06,22.99258527592584,0.0004356393291889532,7.724119993014122e-05,0.0001540015864192349,0.0006203254964540027,0.10025248832180236,0.07177700462315617,0.02847548369864619,0.10025248837239999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535935.4920636079,579.6708521628289,0.0,0.10025248832180236,0.07177700462792996,0.028475483700540056,0.3747810009373815,0.3747810009373815,0.1486836385821083,0.0,1.1027623258996755e-11,6.355522288720863,1.1027623258996755e-11,1.1027623258996755e-11,6.334644971483385,1.1027623258996755e-11,24179.189891843416,20552.311408066904,0.85,1.0782699029019471,0.6755738893686898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2742109980013738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.451990033114,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.595008752956,1566.2011027262524,0.3747810009373815,0.1486836385821083,6.112871282664199,3.942889766007001
1473.0,-30.093875790083793,3.3532755689716467,34.98659165413955,23.60945380004125,4.435443381478257,-26.640956716092255,-40.18402876155449,0.9825243074866035,-5.613651830966546,-5.613651830984744,39.96181600491885,42615.42966729656,25400.08995678698,25400.08995678698,68015.51962408354,77629.43166726864,77629.43166726864,25400.08995678698,103029.52162405562,103029.52162405562,103029.52162405562,127206.87058130781,127206.87058130781,0.0,0.0,91609.19591369138,56595.65632363704,38903.93287783815,24177.34895725219,63081.28183509034,20550.74661366436,1566.091776951022,0.0,0.8839007191497554,2.9047081999795665,0.0014959128700940735,0.0,-5.613651830966546,346252.4143250713,1552887.5032974852,4.484842383913579,1552887.5032974852,4.484842383913579,0.8499999999999999,0.10024858591883762,4.028046144702076,101325.0,128467.01601643617,1.2678708711219953,1.0,0.0,4.028046144702025,1.28715105312708,1.2874486607891429,3.129427688316849,22742.8367557758,2319.123936897493,19331.414302890542,1971.2556584450901,0.85,0.8500001345690138,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4974.317224240411,4632.441516551485,5.106246508165877,3.3532755689716467,-3.0597345842817676,6.413010153253414,3.941007537188299,3.5,1.1260021534823712,0.6,0.00023120221079426305,1.0001747448439122,0.0002311618164587275,198.99976708294326,0.0,8.07446976460777e-06,22.88304731289842,0.00044371379895356096,7.722918076656715e-05,0.0001539730300276959,0.0006202104699911574,0.10024858591217481,0.0717766581347464,0.0284719277774284,0.10024858596147328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535932.608086457,579.6717954695688,0.0,0.10024858591217481,0.07177665813951686,0.02847192777932075,0.3747839826970004,0.3747839826970004,0.14866697191544265,0.0,1.8189894035458565e-11,6.350007453741,1.8189894035458565e-11,1.8189894035458565e-11,6.3290548682034,1.8189894035458565e-11,24177.34895725219,20550.74661366436,0.85,1.0782203158441277,0.675563787348259,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741971857706254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.34245207009,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.558240173206,1566.091776951022,0.3747839826970004,0.14866697191544265,6.112871282664199,3.941007537188299
1474.0,-30.095546079631834,3.35621604176663,34.98618175622964,23.609602788370125,4.435872046074194,-26.64241734306605,-40.18538921428842,0.9827433095084496,-5.613075354674095,-5.613075354690183,39.96124486314606,42613.84807992802,25397.143264602004,25397.143264602004,68010.99134453002,77628.29354386673,77628.29354386673,25397.143264602004,103025.43680846874,103025.43680846874,103025.43680846874,127200.98067016591,127200.98067016591,0.0,0.0,91608.90560189207,56594.92048330054,38904.42790954614,24175.54386169717,63079.971771243305,20549.212282442593,1565.9830109993113,0.0,0.8839058257770892,2.9047803500941205,0.0014959128700940735,0.0,-5.613075354674095,346260.23473112343,1552862.8971704796,4.484670029685339,1552862.8971704796,4.484670029685339,0.85,0.10024469265029312,4.028046144702076,101325.0,128466.894197144,1.2678696688590576,1.0,0.0,4.02804614470198,1.287150108401718,1.2874476638490668,3.1294299852126706,22742.764683165686,2319.1165875365887,19331.34999766948,1971.2491011374404,0.85,0.8500000007465516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4972.901085359068,4632.441516551485,5.107108070050866,3.35621604176663,-3.0590938009985025,6.415309842765133,3.9391377715779514,3.5,1.1254679347365575,0.6,0.0002311618164587275,1.0001739948861565,0.00023112160248181537,199.00114748749561,0.0,8.038463363046412e-06,22.78100517087353,0.0004517522623166074,7.721727306560492e-05,0.0001539445433931226,0.0006200957245125889,0.10024469264345126,0.07177631664739677,0.02846837599605449,0.10024469269300623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535929.7864886328,579.6727183713188,0.0,0.10024469264345126,0.07177631665229563,0.028468375997997498,0.37478693721956596,0.37478693721956596,0.14865030524877723,0.0,1.6086687537608668e-11,6.3444692789904025,1.6086687537608668e-11,1.6086687537608668e-11,6.323445917162189,1.6086687537608668e-11,24175.54386169717,20549.212282442593,0.85,1.0781709223201437,0.6755527449261588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741832526370418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.24040992806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.521560755016,1565.9830109993113,0.37478693721956596,0.14865030524877723,6.112871282664199,3.9391377715779514
1475.0,-30.097209036361967,3.3591803005091236,34.98578081998769,23.609762568399333,4.436311840225237,-26.643870256720636,-40.18674847958607,0.9829730605841218,-5.612487608598997,-5.612487608560153,39.96068606441134,42612.29328407048,25394.28895090089,25394.28895090089,68006.58223497137,77627.154083424,77627.154083424,25394.28895090089,103021.44303432488,103021.44303432488,103021.44303432488,127195.21686499601,127195.21686499601,0.0,0.0,91608.6154981195,56594.21294989462,38904.89172024986,24173.773830671125,63078.66555092099,20547.707756070457,1565.8747958156098,0.0,0.8839109454071763,2.904851705589505,0.0014959128700940735,0.0,-5.612487608598997,346268.2081644552,1552838.823096423,4.484497237929865,1552838.823096423,4.484497237929865,0.85,0.10024080829903648,4.028046144702076,101325.0,128466.78635255121,1.2678686045156793,1.0,0.0,4.028046144701376,1.2871491128342256,1.2874466162873457,3.129432405723808,22742.69266220015,2319.109243441965,19331.292867784017,1971.2432755103953,0.85,0.8500001804937504,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4971.493971494115,4632.441516551485,5.1079794316373235,3.3591803005091236,-3.058434766173526,6.41761506668265,3.9372802734860577,3.5,1.1249372209960165,0.6,0.00023112160248181537,1.0001732333228497,0.00023108157145334317,199.00252184866955,0.0,8.002627550548157e-06,22.679446478253478,0.00045975488986715554,7.720537745324789e-05,0.00015391622502856748,0.0006199816568334184,0.10024080829243201,0.07177598002169135,0.02846482827074067,0.10024080833869684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535927.025872405,579.6736213253645,0.0,0.10024080829243201,0.07177598002642038,0.028464828272616087,0.374789864859986,0.374789864859986,0.14863363858211145,0.0,-3.8824055081931874e-11,6.338909045938976,-3.8824055081931874e-11,-3.8824055081931874e-11,6.317819414824669,-3.8824055081931874e-11,24173.773830671125,20547.707756070457,0.85,1.07812335028033,0.6755420856148456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741692023745694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.13885123544,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.484970094734,1565.8747958156098,0.374789864859986,0.14863363858211145,6.112871282664199,3.9372802734860577
1476.0,-30.098864960380155,3.362167593405185,34.98538864423234,23.60993275595831,4.436762378318108,-26.64531576552253,-40.18809520695356,0.9832131834603897,-5.611888917107194,-5.611888917096322,39.960139330518096,42610.71712469073,25391.524852472612,25391.524852472612,68002.24197716334,77626.01335458712,77626.01335458712,25391.524852472612,103017.53820705973,103017.53820705973,103017.53820705973,127189.57631545508,127189.57631545508,0.0,0.0,91608.32563724018,56593.4856479081,38905.37776592453,24172.03810839535,63077.41587431988,20546.232392136048,1565.767123546146,0.0,0.88391607737468,2.904922277093513,0.0014959128700940735,0.0,-5.611888917107194,346276.33023283555,1552815.2690686325,4.484324031112731,1552815.2690686325,4.484324031112731,0.85,0.10023693265483871,4.028046144702076,101325.0,128466.66625921789,1.267867419286631,1.0,0.0,4.028046144703011,1.287148068190822,1.2874455198739465,3.1294349455566373,22742.62070153512,2319.101905496283,19331.225319523226,1971.2363875047265,0.85,0.8499998998892143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4970.095742771104,4632.441516551485,5.108860305036182,3.362167593405185,-3.0577579830143677,6.419925576419553,3.935434851609654,3.5,1.1244099576027582,0.6,0.00023108157145334317,1.0001725029948436,0.0002310417160653881,199.00389041427283,0.0,7.966275618163114e-06,22.576425101874264,0.00046772116548531863,7.719359323754926e-05,0.00015388797821579392,0.0006198678773681257,0.10023693264780988,0.07177564812622131,0.028461284521588567,0.1002369326952522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535924.3248631742,579.6745047814102,0.0,0.10023693264780988,0.07177564813125435,0.028461284523584353,0.37479276596436956,0.37479276596436956,0.14861697191544218,0.0,-1.0857093002414331e-11,6.333327938338414,-1.0857093002414331e-11,-1.0857093002414331e-11,6.312176132912555,-1.0857093002414331e-11,24172.03810839535,20546.232392136048,0.85,1.078075901407503,0.6755304816162965,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741550386666702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42280.035829859065,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.44847065892,1565.767123546146,0.37479276596436956,0.14861697191544218,6.112871282664199,3.935434851609654
