time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1477.0,-30.100513478461707,3.36517718769643,34.985005032033285,23.61011328119787,4.437223485265253,-26.646753550926658,-40.18943697502834,0.9834635577301525,-5.611279535106689,-5.611279535150703,39.959604382866324,42609.15239312392,25388.848685050503,25388.848685050503,67998.00107817442,77624.87153992374,77624.87153992374,25388.848685050503,103013.72022497424,103013.72022497424,103013.72022497424,127184.0561148744,127184.0561148744,0.0,0.0,91608.0359802497,56592.770961578266,38905.85002074603,24170.335889900154,63076.185910646185,20544.78550641513,1565.6599811539315,0.0,0.8839212213768619,2.9049920820391164,0.0014959128700940735,0.0,-5.611279535106689,346284.5974862135,1552792.2230707218,4.484150419461098,1552792.2230707218,4.484150419461098,0.85,0.10023306546346288,4.028046144702076,101325.0,128466.54783616745,1.267866250541993,1.0,0.0,4.028046144700599,1.2871469750522235,1.287444375180318,3.129437603299845,22742.548791487407,2319.09457271213,19331.169939884556,1971.2307403531845,0.85,0.8500001524508222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4968.706262328517,4632.441516551485,5.109750374567797,3.36517718769643,-3.0570638981711227,6.422241085867553,3.933601318800814,3.5,1.123886091085947,0.6,0.0002310417160653881,1.0001717337534815,0.00023100204521710107,199.0052528756311,0.0,7.93137725702819e-06,22.477523146417887,0.0004756525427423468,7.718185407076743e-05,0.00015385986199462068,0.0006197546239318253,0.10023306545646955,0.07177532079895083,0.028457744657518727,0.10023306550327722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535921.6820843628,579.6753691898138,0.0,0.10023306545646955,0.07177532080395864,0.028457744659504236,0.37479564086671263,0.37479564086671263,0.1486003052487751,0.0,4.3996806198265404e-11,6.327727186316281,4.3996806198265404e-11,4.3996806198265404e-11,6.306517623828768,4.3996806198265404e-11,24170.335889900154,20544.78550641513,0.85,1.0780296889621779,0.6755188472157163,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741407651104957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.936927903604,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.412056679877,1565.6599811539315,0.37479564086671263,0.1486003052487751,6.112871282664199,3.933601318800814
1478.0,-30.102154253918478,3.368208367923304,34.984629791504695,23.61030386472123,4.437694884545709,-26.648183337797533,-40.19076997702939,0.9837239684247893,-5.610659765541641,-5.610659765482852,39.95908097446776,42607.584683049325,25386.25837277526,25386.25837277526,67993.84305582459,77623.72895664682,77623.72895664682,25386.25837277526,103009.98732942209,103009.98732942209,103009.98732942209,127178.65388279955,127178.65388279955,0.0,0.0,91607.74659538633,56592.05424573126,38906.32483295007,24168.66655337747,63074.99138632754,20543.366570370847,1565.5533639840985,0.0,0.8839263767450797,2.905061126158873,0.0014959128700940735,0.0,-5.610659765541641,346293.0058226971,1552769.6744421863,4.483976425551051,1552769.6744421863,4.483976425551051,0.85,0.10022920655084161,4.028046144702076,101325.0,128466.43080501925,1.2678650955343622,1.0,0.0,4.02804614470267,1.2871458344096218,1.287443183209341,3.129440376544146,22742.476948997777,2319.087246816984,19331.104479022204,1971.224065202919,0.85,0.8499999592117469,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4967.325396575635,4632.441516551485,5.110649362789075,3.368208367923304,-3.0563529862157126,6.4245613541390165,3.931779492401015,3.5,1.123365569257433,0.6,0.00023100204521710107,1.0001709294034093,0.00023096256692332697,199.00660895425304,0.0,7.894707195153345e-06,22.37360019106458,0.00048354724993750014,7.717019323302e-05,0.00015383185198408105,0.000619641798316858,0.10022920654310402,0.0717749979332,0.028454208609904028,0.10022920659454253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535919.0963155723,579.6762149498348,0.0,0.10022920654310402,0.07177499793874095,0.028454208612100663,0.37479848989492326,0.37479848989492326,0.1485836385821114,0.0,-5.877609510207549e-11,6.322108200073558,-5.877609510207549e-11,-5.877609510207549e-11,6.300845924670966,-5.877609510207549e-11,24168.66655337747,20543.366570370847,0.85,1.0779841829762544,0.6755067855987874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2741263852120672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.833004948254,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.375735868965,1565.5533639840985,0.37479848989492326,0.1485836385821114,6.112871282664199,3.931779492401015
1479.0,-30.103788134672776,3.3712604349896047,34.98426273461773,23.61050419220703,4.438176261311284,-26.649605920631043,-40.1920942478813,0.9839940472695949,-5.610029926689606,-5.610029926692296,39.95856883384177,42606.010796669914,25383.75195204393,25383.75195204393,67989.76274871384,77622.58545744783,77622.58545744783,25383.75195204393,103006.33740949177,103006.33740949177,103006.33740949177,127173.36674205268,127173.36674205268,0.0,0.0,91607.45755185629,56591.33284534245,38906.805229459824,24167.029332560913,63073.83456202074,20541.974932676774,1565.4472632629936,0.0,0.8839315428206048,2.905129421146141,0.0014959128700940735,0.0,-5.610029926689606,346301.55093220295,1552747.6114762109,4.483802071623408,1552747.6114762109,4.483802071623408,0.85,0.10022535570887653,4.028046144702076,101325.0,128466.30742679644,1.2678638778859752,1.0,0.0,4.0280461447008085,1.287144647975861,1.2874419456845774,3.129443261125705,22742.405191247333,2319.079929562831,19331.042787123737,1971.2177743800114,0.85,0.849999928528382,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4965.953014823938,4632.441516551485,5.1115570115686815,3.3712604349896047,-3.055625727139662,6.426886162129266,3.92996919374895,3.5,1.1228483410711285,0.6,0.00023096256692332697,1.0001702133638943,0.00023092326069832207,199.00795935071713,0.0,7.856441371282968e-06,22.26515484621593,0.0004914036913087831,7.715861038651256e-05,0.00015380395653681443,0.000619529434168041,0.10022535570232222,0.07177467940109492,0.028450676301227308,0.10022535574376472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535916.5662154165,579.6770425003125,0.0,0.10022535570232222,0.07177467940578867,0.028450676303087855,0.3748013133837839,0.3748013133837839,0.1485669719154409,0.0,2.6716406864579767e-12,6.316472032604054,2.6716406864579767e-12,2.6716406864579767e-12,6.295160627886332,2.6716406864579767e-12,24167.029332560913,20541.974932676774,0.85,1.0779392631006006,0.6754942218516184,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27411190239458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.724559603404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.33951521803,1565.4472632629936,0.3748013133837839,0.1485669719154409,6.112871282664199,3.92996919374895
1480.0,-30.105414198647157,3.374332707778421,34.983903677749744,23.610714123956882,4.438667362563457,-26.651020495005024,-40.19341348959131,0.9842736589212618,-5.6093902437665975,-5.609390243754042,39.95806771321793,42604.44994493095,25381.327265342097,25381.327265342097,67985.77721027305,77621.44139681001,77621.44139681001,25381.327265342097,103002.76866215211,103002.76866215211,103002.76866215211,127168.19220564442,127168.19220564442,0.0,0.0,91607.16872726534,56590.625007002614,38907.27080029191,24165.42354349231,63072.69434378422,20540.610011968463,1565.341668613908,0.0,0.8839367193427653,2.9051969813331895,0.0014959128700940735,0.0,-5.6093902437665975,346310.2297670307,1552726.0234768747,4.483627366484156,1552726.0234768747,4.483627366484156,0.85,0.1002215127195904,4.028046144702076,101325.0,128466.18638696952,1.2678626833157614,1.0,0.0,4.028046144700118,1.287143416429061,1.2874406632579385,3.129446255396417,22742.333487850552,2319.0726178512086,19330.984999492048,1971.211881681517,0.85,0.8500000674873174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4964.588989099139,4632.441516551485,5.112473020641278,3.374332707778421,-3.0548825276463365,6.429215235424758,3.928170247927156,3.5,1.1223343565506159,0.6,0.00023092326069832207,1.0001694012264948,0.00023088414864036417,199.0093033027117,0.0,7.822251628004922e-06,22.16826111376595,0.000499225942936788,7.714707312604538e-05,0.0001537761875722767,0.0006194175794974925,0.10022151271205562,0.07177436506195907,0.028447147650096545,0.10022151275898789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535914.090559655,579.6778522417491,0.0,0.10022151271205562,0.07177436506735513,0.02844714765223528,0.37480411165284605,0.37480411165284605,0.14855030524877488,0.0,-1.2562395568238571e-11,6.310819967661985,-1.2562395568238571e-11,-1.2562395568238571e-11,6.289464124604251,-1.2562395568238571e-11,24165.42354349231,20540.610011968463,0.85,1.077895560315048,0.6754816864602455,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740973200028727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.627665870954,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.303377998458,1565.341668613908,0.37480411165284605,0.14855030524877488,6.112871282664199,3.928170247927156
1481.0,-30.10703313859104,3.377424520983823,34.98355244119344,23.610933415498607,4.439167962500031,-26.65242770671919,-40.19472407000137,0.9845625306280096,-5.608741009907362,-5.6087410098933415,39.957577359345244,42602.88380806211,25378.98241535171,25378.98241535171,67981.86622341382,77620.2967390118,77620.2967390118,25378.98241535171,102999.27915436351,102999.27915436351,102999.27915436351,127163.1276385577,127163.1276385577,0.0,0.0,91606.88027654805,56589.91304628553,38907.741366958355,24163.84848419418,63071.58985115253,20539.27121156505,1565.2365720778978,0.0,0.8839419057165601,2.90526381720474,0.0014959128700940735,0.0,-5.608741009907362,346319.03835788084,1552704.8995259986,4.483452330222334,1552704.8995259986,4.483452330222334,0.8499999999999999,0.10021767738855501,4.028046144702076,101325.0,128466.06852067997,1.2678615200659262,1.0,0.0,4.028046144702137,1.28714214100442,1.2874393371933581,3.1294493563537547,22742.261877271398,2319.06531560435,19330.92240457502,1971.2054987763427,0.85,0.8499999915968927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4963.233194535498,4632.441516551485,5.113397138642181,3.377424520983823,-3.0541238374275723,6.431548358411396,3.9263824842767647,3.5,1.1218235669362184,0.6,0.00023088414864036417,1.0001686612344467,0.00023084521400160453,199.01064138257806,0.0,7.783663404937214e-06,22.058902089592067,0.0005070096063417252,7.713561319118679e-05,0.0001537485354491774,0.0006193061954696495,0.1002176773805261,0.0717740547969191,0.028443622583606994,0.1002176774321889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535911.668096981,579.6786445835133,0.0,0.1002176773805261,0.07177405480266928,0.028443622585885727,0.37480688502417764,0.37480688502417764,0.1485336385821078,0.0,-1.404032445861958e-11,6.305153093729757,-1.404032445861958e-11,-1.404032445861958e-11,6.283756588263998,-1.404032445861958e-11,24163.84848419418,20539.27121156505,0.85,1.0778524274376058,0.6754686842143018,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740826412957107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.51830684678,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.267342912346,1565.2365720778978,0.37480688502417764,0.1485336385821078,6.112871282664199,3.9263824842767647
1482.0,-30.108644741545994,3.3805352249768506,34.983208849374876,23.61116175251084,4.43967778488839,-26.653827391962256,-40.19602207755668,0.9848604353044758,-5.6080825015536675,-5.608082501545,39.95709753315442,42601.2975544724,25376.715520836566,25376.715520836566,67978.01307530896,77619.15158876996,77619.15158876996,25376.715520836566,102995.86710960654,102995.86710960654,102995.86710960654,127158.17062014977,127158.17062014977,0.0,0.0,91606.59210500693,56589.181682776376,38908.23380247839,24162.303510543235,63070.537313021625,20537.95798396175,1565.1319667336943,0.0,0.8839471013828066,2.9053299376315,0.0014959128700940735,0.0,-5.6080825015536675,346327.9729617456,1552684.2293042871,4.483276981717536,1552684.2293042871,4.483276981717536,0.85,0.10021384953498742,4.028046144702076,101325.0,128465.9406326936,1.2678602579096334,1.0,0.0,4.0280461447014035,1.287140822803084,1.2874379685706827,3.129452561321113,22742.190336000327,2319.058020424949,19330.8597232679,1971.1991070618305,0.85,0.8499999093168974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4961.885508906564,4632.441516551485,5.1143291144637395,3.3805352249768506,-3.053350088559442,6.433885313536292,3.9246057357733584,3.5,1.1213159245066737,0.6,0.00023084521400160453,1.0001678990251528,0.00023080646182166572,199.01197341409033,0.0,7.748407431555896e-06,21.95898666102941,0.000514758013773281,7.712426474681396e-05,0.00015372094925479056,0.0006191950770057026,0.1002138495277268,0.07177374849501712,0.028440101032709674,0.10021384956999116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535909.2976461567,579.6794199120334,0.0,0.1002138495277268,0.07177374850021725,0.02844010103477017,0.37480963381086946,0.37480963381086946,0.1485169719154407,0.0,-8.640199666842818e-12,6.2994724565249385,-8.640199666842818e-12,-8.640199666842818e-12,6.278038926735746,-8.640199666842818e-12,24162.303510543235,20537.95798396175,0.85,1.077809322250282,0.6754548061488749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740678694561478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.418391418214,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.231396342184,1565.1319667336943,0.37480963381086946,0.1485169719154407,6.112871282664199,3.9246057357733584
1483.0,-30.110249000190006,3.383664186166254,34.982872730612435,23.61139899529519,4.440196585162123,-26.65521956855572,-40.19731896752489,0.9851671535281118,-5.607414956997957,-5.6074149569758,39.95662799682492,42599.73825640973,25374.52465727165,25374.52465727165,67974.26291368138,77618.00609162524,77618.00609162524,25374.52465727165,102992.53074889688,102992.53074889688,102992.53074889688,127153.31871192278,127153.31871192278,0.0,0.0,91606.30425651504,56588.47794367909,38908.69590315105,24160.787963025894,63069.483866176946,20536.66976857201,1565.027843581426,0.0,0.8839523059754766,2.9053953553398433,0.0014959128700940735,0.0,-5.607414956997957,346337.03035302315,1552664.002557224,4.4831013333300955,1552664.002557224,4.4831013333300955,0.85,0.10021002896087397,4.028046144702076,101325.0,128465.81619662502,1.2678590298211203,1.0,0.0,4.028046144700296,1.287139462845146,1.2874365584167315,3.129455867818952,22742.11887492924,2319.050733423671,19330.797176297347,1971.192729045836,0.85,0.8499998299458142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4960.545812618219,4632.441516551485,5.11526868529791,3.383664186166254,-3.0525616800979036,6.436225866264158,3.922839839012895,3.5,1.120811382575113,0.6,0.00023080646182166572,1.000167136023298,0.00023076789219385956,199.01329939098204,0.0,7.71214780371975e-06,21.856226875741772,0.0005224701615770008,7.711292761514788e-05,0.00015369353420651783,0.0006190846479262008,0.10021002895294073,0.07177344602994529,0.028436582922995446,0.10021002900064586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535906.9780321257,579.6801786117296,0.0,0.10021002895294073,0.0717734460356273,0.02843658292524668,0.3748123583169617,0.3748123583169617,0.148500305248774,0.0,-2.2168933355715126e-11,6.29377911598101,-2.2168933355715126e-11,-2.2168933355715126e-11,6.2723123316232545,-2.2168933355715126e-11,24160.787963025894,20536.66976857201,0.85,1.077767864057863,0.6754413647462115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740530075921703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.31563163293,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.1955427917,1565.027843581426,0.3748123583169617,0.148500305248774,6.112871282664199,3.922839839012895
1484.0,-30.11184572492022,3.3868107862694825,34.98254391718859,23.611644969228678,4.440724193244256,-26.656604082725277,-40.19860705649478,0.9854825510491186,-5.606738623080616,-5.606738623075293,39.95616852241251,42598.175280237716,25372.407987612718,25372.407987612718,67970.58326785044,77616.86040140457,77616.86040140457,25372.407987612718,102989.26838901729,102989.26838901729,102989.26838901729,127148.56960879685,127148.56960879685,0.0,0.0,91606.01673984902,56587.771000142864,38909.161933006835,24159.301219779565,63068.4631527864,20535.40603681263,1564.9241948335225,0.0,0.8839575190481153,2.9054600801400157,0.0014959128700940735,0.0,-5.606738623080616,346346.20718998666,1552644.2094521432,4.482925400134228,1552644.2094521432,4.482925400134228,0.85,0.10020621548299448,4.028046144702076,101325.0,128465.69599193953,1.2678578434931116,1.0,0.0,4.028046144699334,1.2871380617610217,1.2874351073621908,3.1294592743151655,22742.047496237017,2319.0434548226985,19330.739391848194,1971.1868366718702,0.85,0.8499999569100685,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4959.213988814724,4632.441516551485,5.116215602883644,3.3868107862694825,-3.0517590117294793,6.438569797998962,3.9210846343466597,3.5,1.120309895527617,0.6,0.00023076789219385956,1.0001663532365155,0.0002307295095931791,199.0146191563232,0.0,7.675868885986442e-06,21.753412422885578,0.0005301460304629873,7.710166894507498e-05,0.0001536662232487846,0.0006189746381281953,0.10020621547532474,0.07177314728929525,0.02843306818602949,0.10020621552013023,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535904.7081286306,579.6809210510468,0.0,0.10020621547532474,0.07177314729478873,0.028433068188205745,0.37481505884081345,0.37481505884081345,0.14848363858210648,0.0,-5.343281372915953e-12,6.2880741633240405,-5.343281372915953e-12,-5.343281372915953e-12,6.2665780024289575,-5.343281372915953e-12,24159.301219779565,20535.40603681263,0.85,1.0777269632080366,0.6754275140182436,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740380587349742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.21281718007,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.159782652147,1564.9241948335225,0.37481505884081345,0.14848363858210648,6.112871282664199,3.9210846343466597
1485.0,-30.113435325900298,3.3899744211328198,34.98222224526321,23.611899359989934,4.441260233364193,-26.65798134125383,-40.1998826773837,0.985806248717984,-5.606053776189981,-5.606053776113431,39.95571888737807,42596.591412074886,25370.363816399415,25370.363816399415,67966.9552284743,77615.71455135984,77615.71455135984,25370.363816399415,102986.07836775926,102986.07836775926,102986.07836775926,127143.92106392221,127143.92106392221,0.0,0.0,91605.72960205803,56587.04381712186,38909.65087215129,24157.842696162963,63067.493568314254,20534.16629173852,1564.8210156441953,0.0,0.883962739980698,2.9055241187330307,0.0014959128700940735,0.0,-5.606053776189981,346355.49972978875,1552624.8403896226,4.48274920306134,1552624.8403896226,4.48274920306134,0.85,0.10020240894721358,4.028046144702076,101325.0,128465.56693475522,1.2678565697977322,1.0,0.0,4.028046144702032,1.2871366213219306,1.2874336171844523,3.129462776503976,22741.97621160405,2319.0361858131014,19330.682257926943,1971.1810106332891,0.85,0.8500001089642991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4957.88992323578,4632.441516551485,5.117169644589724,3.3899744211328198,-3.0509424990361835,6.440916920169004,3.9193399656880774,3.5,1.1198114187680221,0.6,0.0002307295095931791,1.000165613156436,0.00023069130407814834,199.01593304892026,0.0,7.638698656652751e-06,21.648071992953895,0.00053778472911964,7.709052075130091e-05,0.00015363898884187817,0.0006188649366804526,0.1002024089392553,0.07177285217859244,0.028429556760662868,0.10020240898572165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535902.4868361227,579.6816475896912,0.0,0.1002024089392553,0.07177285218429277,0.02842955676292081,0.37481773567884435,0.37481773567884435,0.14846697191544014,0.0,-7.65680852055084e-11,6.282358570973372,-7.65680852055084e-11,-7.65680852055084e-11,6.260836379435148,-7.65680852055084e-11,24157.842696162963,20534.16629173852,0.85,1.077686005625909,0.6754127840189902,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740230258424545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.10747675014,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.12411996671,1564.8210156441953,0.37481773567884435,0.14846697191544014,6.112871282664199,3.9193399656880774
1486.0,-30.115017581148802,3.393154502202056,34.981907554189895,23.61216206280517,4.44180461739351,-26.659351153346474,-40.20115718068553,0.9861381895915019,-5.605360608123817,-5.605360608128742,39.95527885702824,42595.03454971113,25368.390271691536,25368.390271691536,67963.42482140266,77614.56860947737,77614.56860947737,25368.390271691536,102982.9588811689,102982.9588811689,102982.9588811689,127139.37056842532,127139.37056842532,0.0,0.0,91605.44278461322,56586.34399192677,38910.10976965161,24156.411687256423,63066.52145690803,20532.94993416796,1564.718292856407,0.0,0.8839679686382537,2.905587488877962,0.0014959128700940735,0.0,-5.605360608123817,346364.90537719155,1552605.885247666,4.4825727466726955,1552605.885247666,4.4825727466726955,0.85,0.1001986091271494,4.028046144702076,101325.0,128465.44222030613,1.2678553389618172,1.0,0.0,4.028046144704568,1.2871351418160721,1.2874320881589891,3.129466373685314,22741.905006500012,2319.028924913198,19330.616844925396,1971.1743403634673,0.85,0.8499998940018607,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4956.573503969195,4632.441516551485,5.118130549537232,3.393154502202056,-3.0501124918469324,6.443266994048988,3.9176056801823,3.5,1.1193159086235143,0.6,0.00023069130407814834,1.0001648499183988,0.00023065328090361297,199.0172408850847,0.0,7.6035062214591644e-06,21.54833663161527,0.0005453882353410992,7.707938381296478e-05,0.00015361192026518356,0.0006187559032044554,0.10019860911989503,0.07177256055332674,0.02842604856656829,0.10019860915867275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535900.3129950194,579.6823586070034,0.0,0.10019860911989503,0.07177256055852305,0.028426048568626343,0.374820389119442,0.374820389119442,0.14845030524876943,0.0,4.945377440890297e-12,6.276633259162452,4.945377440890297e-12,4.945377440890297e-12,6.255088338232838,4.945377440890297e-12,24156.411687256423,20532.94993416796,0.85,1.077646638047741,0.6753985088398348,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2740079118048426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42279.00774138881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.088546769577,1564.718292856407,0.374820389119442,0.14845030524876943,6.112871282664199,3.9176056801823
1487.0,-30.11659256267305,3.3963504540937253,34.98159968746003,23.61243279827761,4.442357047570993,-26.660713613318727,-40.20242291791362,0.9864780982163585,-5.6046593944145116,-5.604659394412609,39.954848230552045,42593.473070863496,25366.48577299971,25366.48577299971,67959.9588438632,77613.42271356491,77613.42271356491,25366.48577299971,102979.90848656461,102979.90848656461,102979.90848656461,127134.91619360959,127134.91619360959,0.0,0.0,91605.15633514071,56585.63989298093,38910.57382462198,24155.007707044984,63065.58153166696,20531.756550988237,1564.616024799223,0.0,0.8839732043252961,2.9056501928343175,0.0014959128700940735,0.0,-5.6046593944145116,346374.42040057416,1552587.335364356,4.482396054445429,1552587.335364356,4.482396054445429,0.85,0.10019481590175051,4.028046144702076,101325.0,128465.31399826326,1.267854073508643,1.0,0.0,4.028046144701961,1.2871336245261664,1.2874305215755852,3.129470062741096,22741.833892748527,2319.0216733286625,19330.56140287042,1971.1686868472332,0.85,0.8500001140644234,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4955.2646218088385,4632.441516551485,5.119098112613023,3.3963504540937253,-3.0492693946845444,6.44561984877827,3.9158816286734073,3.5,1.1188233224781163,0.6,0.00023065328090361297,1.0001640941541463,0.0002306154382583389,199.01854272412533,0.0,7.5672672857217764e-06,21.445635487735515,0.000552955502626821,7.706832494706324e-05,0.00015358495595654972,0.0006186472897250182,0.10019481589380504,0.07177227234110599,0.028422543552699044,0.10019481593750525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535898.1856131289,579.6830544275698,0.0,0.10019481589380504,0.07177227234679752,0.028422543554952995,0.3748230194420509,0.3748230194420509,0.1484336385821044,0.0,-1.8758328224066645e-12,6.270899180464994,-1.8758328224066645e-12,-1.8758328224066645e-12,6.249334799110784,-1.8758328224066645e-12,24155.007707044984,20531.756550988237,0.85,1.0776077409155205,0.6753838153300171,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273992719437684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.90504024492,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.053067745237,1564.616024799223,0.3748230194420509,0.1484336385821044,6.112871282664199,3.9158816286734073
1488.0,-30.118160164692227,3.399561715897652,34.98129849190067,23.612711496558063,4.44291735143154,-26.66206864346599,-40.20367995891718,0.986825830205469,-5.603950334715478,-5.603950334735217,39.95442679205523,42591.90738797804,25364.648583529015,25364.648583529015,67956.55597150706,77612.2769743537,77612.2769743537,25364.648583529015,102976.92555788273,102976.92555788273,102976.92555788273,127130.5556922941,127130.5556922941,0.0,0.0,91604.87025064795,56584.931770106814,38911.042756156814,24153.630134411374,63064.67289056819,20530.585614249667,1564.5142013502268,0.0,0.8839784467968509,2.9057122439424155,0.0014959128700940735,0.0,-5.603950334715478,346384.04209775885,1552569.1814288197,4.482219134652407,1552569.1814288197,4.482219134652407,0.85,0.1001910290771162,4.028046144702076,101325.0,128465.19078706871,1.267852857508697,1.0,0.0,4.0280461447010465,1.2871320701341618,1.2874289181140182,3.1294738420139123,22741.762869606664,2319.014430983737,19330.498103849706,1971.1622321434647,0.85,0.8499999852554985,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4953.96316972148,4632.441516551485,5.120072094713427,3.399561715897652,-3.0484135529475447,6.447975268845196,3.9141676649977315,3.5,1.1183336185707804,0.6,0.0002306154382583389,1.0001633273389698,0.00023057777860333405,199.01983847839713,0.0,7.531388115272029e-06,21.343953918680928,0.000560486890742093,7.705734351277944e-05,0.00015355809474555947,0.0006185390915276469,0.10019102906906122,0.07177198742021348,0.02841904164884774,0.10019102911258987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535896.1036237534,579.6837354003434,0.0,0.10019102906906122,0.07177198742598366,0.028419041651132543,0.3748256269215365,0.3748256269215365,0.14841697191543865,0.0,1.972466634470038e-11,6.265157270865359,1.972466634470038e-11,1.972466634470038e-11,6.2435767787238206,1.972466634470038e-11,24153.630134411374,20530.585614249667,0.85,1.0775693087226095,0.6753687196932721,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739774514934437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.80335867587,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16543.017681695997,1564.5142013502268,0.3748256269215365,0.14841697191543865,6.112871282664199,3.9141676649977315
1489.0,-30.119720451960397,3.402787739862461,34.981003817955106,23.612997808400564,4.443485294107113,-26.66341632540483,-40.20492830369619,0.9871811675514387,-5.603233665288826,-5.60323366529809,39.95401434048869,42590.337265944974,25362.877124223098,25362.877124223098,67953.21439016807,77611.13148744851,77611.13148744851,25362.877124223098,102974.00861167161,102974.00861167161,102974.00861167161,127126.28705171983,127126.28705171983,0.0,0.0,91604.58455854018,56584.21936688956,38911.5168796118,24152.278440048216,63063.795319660014,20529.436674040982,1564.4128173605222,0.0,0.8839836955626846,2.9057736491552064,0.0014959128700940735,0.0,-5.603233665288826,346393.7672696037,1552551.4147717743,4.482042003842983,1552551.4147717743,4.482042003842983,0.85,0.10018724850663038,4.028046144702076,101325.0,128465.05989257329,1.2678515656804668,1.0,0.0,4.028046144701561,1.287130479658831,1.2874272787964667,3.1294777090274146,22741.691943878035,2319.007198572197,19330.436153562114,1971.1559149721988,0.85,0.849999912111455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4952.669043164864,4632.441516551485,5.121052285782388,3.402787739862461,-3.0475453333081273,6.450333073170588,3.9124636463987383,3.5,1.1178467561139251,0.6,0.00023057777860333405,1.000162567242145,0.00023054030030251059,199.02112820121556,0.0,7.495018456215649e-06,21.24088230491515,0.0005679819091983086,7.704643947991128e-05,0.00015353133912342278,0.0006184313186470501,0.10018724849818218,0.07177170570052487,0.028415542797657317,0.10018724854457085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535894.0660335401,579.6844018502849,0.0,0.10018724849818218,0.07177170570657697,0.028415542800053418,0.37482821182872955,0.37482821182872955,0.148400305248774,0.0,9.265477274311706e-12,6.259408449449666,9.265477274311706e-12,9.265477274311706e-12,6.237815057858825,9.265477274311706e-12,24152.278440048216,20529.436674040982,0.85,1.0775313164348006,0.6753532204977761,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273962110655289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.7002870621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.982390983456,1564.4128173605222,0.37482821182872955,0.148400305248774,6.112871282664199,3.9124636463987383
1490.0,-30.1212734764739,3.4060279914901823,34.98071551934396,23.613291698880516,4.444060678716162,-26.664756725619654,-40.206171724107094,0.9875439278617582,-5.602509599348593,-5.602509599344815,39.95361067216468,42588.77820155924,25361.16980467341,25361.16980467341,67949.94800623265,77609.98631129337,77609.98631129337,25361.16980467341,102971.15611596678,102971.15611596678,102971.15611596678,127122.10817206732,127122.10817206732,0.0,0.0,91604.29925855895,56583.5181179025,38911.97904517383,24150.952056100545,63062.93110127437,20528.30924768546,1564.3118651329023,0.0,0.8839889502625695,2.905834418655407,0.0014959128700940735,0.0,-5.602509599348593,346403.59302954096,1552534.02660769,4.481864674178744,1552534.02660769,4.481864674178744,0.85,0.10018347402353395,4.028046144702076,101325.0,128464.93050133242,1.2678502886882055,1.0,0.0,4.028046144701784,1.2871288539601997,1.2874256044810521,3.1294816616912158,22741.621115498474,2318.9999760874994,19330.375735275426,1971.1497540215494,0.85,0.849999902693908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4951.382139808013,4632.441516551485,5.1220384709908044,3.4060279914901823,-3.04666508128067,6.4526930727708525,3.910769433154619,3.5,1.117362695187034,0.6,0.00023054030030251059,1.0001618125347655,0.00023050300202748147,199.02241193535417,0.0,7.458973712951017e-06,21.13873150250318,0.0005754408829112596,7.703557987853226e-05,0.00015350472042397834,0.000618324097297376,0.10018347401554847,0.07177142707870451,0.028412046936843963,0.10018347405685592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535892.0718361087,579.6850541066117,0.0,0.10018347401554847,0.07177142708442531,0.028412046939108627,0.374830774430832,0.374830774430832,0.14838363858210835,0.0,-3.751665644813329e-12,6.253653572015878,-3.751665644813329e-12,-3.751665644813329e-12,6.232050284007244,-3.751665644813329e-12,24150.952056100545,20528.30924768546,0.85,1.077494287366854,0.6753377532224887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739466995433697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.598136259694,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.947194556364,1564.3118651329023,0.374830774430832,0.14838363858210835,6.112871282664199,3.910769433154619
1491.0,-30.12281892264255,3.409281949423261,34.980433453302176,23.613592923525744,4.444643340263196,-26.666089576633457,-40.20740637844426,0.9879139942541841,-5.6017783359458235,-5.601778336011624,39.9532155968551,42587.2157190286,25359.525048030602,25359.525048030602,67946.74076705921,77608.84163963486,77608.84163963486,25359.525048030602,102968.36668766546,102968.36668766546,102968.36668766546,127118.01716367857,127118.01716367857,0.0,0.0,91604.01434962222,56582.81325147548,38912.445664607476,24149.650476013103,63062.096140620575,20527.20290461114,1564.211338445868,0.0,0.8839942105601714,2.905894560971309,0.0014959128700940735,0.0,-5.6017783359458235,346413.51668302435,1552517.0087345624,4.481687157014569,1552517.0087345624,4.481687157014569,0.8500000000000001,0.10017970547713934,4.028046144702076,101325.0,128464.80289172655,1.2678490292793145,1.0,0.0,4.0280461447016345,1.2871271935900703,1.2874238957179973,3.129485698664327,22741.550384199352,2318.9927635022514,19330.321459664512,1971.1442194495075,0.85,0.8500001597558214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4950.102359572463,4632.441516551485,5.1230304357223195,3.409281949423261,-3.0457731275715862,6.455055076994848,3.9090848886287524,3.5,1.116881396751072,0.6,0.00023050300202748147,1.0001610249139026,0.00023046589127718106,199.02368941973603,0.0,7.423192657323565e-06,21.037327990854983,0.0005828640755685832,7.702479823724394e-05,0.00015347820379023753,0.0006182172870730658,0.1001797054687477,0.07177115146052321,0.02840855400822449,0.10017970551287185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535890.1200915768,579.6856924767907,0.0,0.1001797054687477,0.07177115146653518,0.028408554010604155,0.374833314988916,0.374833314988916,0.1483669719154417,0.0,6.582467904081568e-11,6.24789358615476,6.582467904081568e-11,6.582467904081568e-11,6.226283799459793,6.582467904081568e-11,24149.650476013103,20527.20290461114,0.85,1.077457695277786,0.6753219180038742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27393122071437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.49673274804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.912091616876,1564.211338445868,0.374833314988916,0.1483669719154417,6.112871282664199,3.9090848886287524
1492.0,-30.12435759031286,3.41254910382606,34.980157480050494,23.613901307713263,4.445233017219217,-26.667415624432653,-40.20863244133068,0.9882910513390343,-5.601040126127884,-5.601040126178042,39.95282891596775,42585.646800318624,25357.94147166403,25357.94147166403,67943.58827198265,77607.69731796869,77607.69731796869,25357.94147166403,102965.63878963272,102965.63878963272,102965.63878963272,127114.01194725255,127114.01194725255,0.0,0.0,91603.72989548511,56582.10227442838,38912.91957895193,24148.37315761983,63061.29273657176,20526.117183976854,1564.1112323166967,0.0,0.883999475879951,2.905954082879309,0.0014959128700940735,0.0,-5.601040126127884,346423.5348296752,1552500.3525857413,4.481509471777238,1552500.3525857413,4.481509471777238,0.85,0.10017594272981964,4.028046144702076,101325.0,128464.66854531334,1.2678477033833047,1.0,0.0,4.028046144702261,1.287125500014011,1.2874221539828634,3.12948981638405,22741.47976580848,2318.9855624304405,19330.260164275995,1971.1379690593624,0.85,0.850000103921944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4948.829604626049,4632.441516551485,5.12402800208761,3.41254910382606,-3.0448698357152746,6.457418939541334,3.9074098792577145,3.5,1.1164028226450613,0.6,0.00023046589127718106,1.0001603206104637,0.00023042894876744614,199.02496131532254,0.0,7.385918441922141e-06,20.93169286440735,0.0005902499940105054,7.70140930015592e-05,0.00015345179827562185,0.0006181109244417193,0.10017594272094199,0.0717708787629556,0.028405063957986396,0.10017594276774569,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535888.2098187476,579.6863172817981,0.0,0.10017594272094199,0.07177087876931595,0.028405063960503685,0.37483583376528895,0.37483583376528895,0.14835030524877926,0.0,5.013589543523267e-11,6.242129147231651,5.013589543523267e-11,5.013589543523267e-11,6.220514990367349,5.013589543523267e-11,24148.37315761983,20526.117183976854,0.85,1.077421431174998,0.675305642372623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2739156766620534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.39109762159,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.877088729416,1564.1112323166967,0.37483583376528895,0.14835030524877926,6.112871282664199,3.9074098792577145
1493.0,-30.125888671349934,3.4158289582382824,34.97988746310279,23.614216641895496,4.445829543066072,-26.668734158514976,-40.209853544924385,0.9886750302314447,-5.600295123433455,-5.600295123435544,39.952450445834906,42584.090217851925,25356.4174705332,25356.4174705332,67940.50768838513,77606.55362413896,77606.55362413896,25356.4174705332,102962.97109467216,102962.97109467216,102962.97109467216,127110.09068173335,127110.09068173335,0.0,0.0,91603.44577820801,56581.40312141908,38913.38072976548,24147.11958706119,63060.50031682667,20525.05164900201,1564.0115378432083,0.0,0.8840047460982289,2.9060129960991055,0.0014959128700940735,0.0,-5.600295123433455,346433.6453921909,1552484.0502440366,4.481331622644501,1552484.0502440366,4.481331622644501,0.85,0.1001721856108887,4.028046144702076,101325.0,128464.54071300304,1.2678464417764919,1.0,0.0,4.028046144700337,1.2871237735956071,1.2874203796145003,3.1294940139670056,22741.40923104624,2318.978369886377,19330.200904141944,1971.1319262074148,0.85,0.8500001344574828,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4947.563779031314,4632.441516551485,5.125030945128666,3.4158289582382824,-3.043955494942586,6.459784453180868,3.905744274084931,3.5,1.1159269354528374,0.6,0.00023042894876744614,1.000159532069386,0.00023039219382399505,199.02622695389152,0.0,7.3524815708823764e-06,20.836932771880655,0.0005976024755813878,7.700343243469132e-05,0.00015342551633275482,0.0006180050595630785,0.10017218560214822,0.07177060887833635,0.028401576723811862,0.10017218564706097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535886.3401101589,579.6869288184888,0.0,0.10017218560214822,0.07177060888459866,0.028401576726290043,0.37483833100615005,0.37483833100615005,0.14833363858211507,0.0,2.1032064978498966e-12,6.236361118321383,2.1032064978498966e-12,2.1032064978498966e-12,6.214745740292642,2.1032064978498966e-12,24147.11958706119,20525.05164900201,0.85,1.0773861188389002,0.6752894443257225,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273900069824995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.29633752907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.842170122996,1564.0115378432083,0.37483833100615005,0.14833363858211507,6.112871282664199,3.905744274084931
1494.0,-30.12741249851229,3.4191210279320132,34.9796232691468,23.614538821298652,4.4464327396183565,-26.67004549580964,-40.21106595229355,0.9890657369158594,-5.599543533754968,-5.599543533751913,39.952080005901955,42582.52901402388,25354.951636752274,25354.951636752274,67937.48065077615,77605.41062773352,77605.41062773352,25354.951636752274,102960.3622644858,102960.3622644858,102960.3622644858,127106.25154810573,127106.25154810573,0.0,0.0,91603.16213197108,56580.699213012886,38913.84768773133,24145.88928361993,63059.73697135126,20524.00589107694,1563.912249886653,0.0,0.8840100208078605,2.9060713076622258,0.0014959128700940735,0.0,-5.599543533754968,346443.8455826211,1552468.0939232253,4.481153623359684,1552468.0939232253,4.481153623359684,0.85,0.1001684339859256,4.028046144702076,101325.0,128464.40658929422,1.2678451180784034,1.0,0.0,4.0280461447025795,1.2871220152060778,1.2874185735092063,3.129498289295561,22741.338813224116,2318.971189266887,19330.134888479985,1971.1251944833339,0.85,0.8499998635629793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4946.304789187624,4632.441516551485,5.126039077126208,3.4191210279320132,-3.0430304276668814,6.462151455598894,3.904087945338995,3.5,1.1154536986682844,0.6,0.00023039219382399505,1.0001587781746157,0.0002303556183793963,199.0274866103051,0.0,7.315197716974906e-06,20.731270329906884,0.0006049176732983627,7.699284913804847e-05,0.0001533993446859466,0.000617899638962052,0.10016843397693162,0.0717703417237394,0.028398092253192224,0.1001684340235497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535884.510073737,579.6875273786876,0.0,0.10016843397693162,0.07177034173018357,0.028398092255742035,0.3748408069578499,0.3748408069578499,0.14831697191544752,0.0,-3.069544618483633e-12,6.230590334220665,-3.069544618483633e-12,-3.069544618483633e-12,6.208976668676996,-3.069544618483633e-12,24145.88928361993,20524.00589107694,0.85,1.0773511580240323,0.6752728612453552,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738844025777316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.1906750871,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.80735221321,1563.912249886653,0.3748408069578499,0.14831697191544752,6.112871282664199,3.904087945338995
1495.0,-30.12892902664501,3.422424839670327,34.97936476790653,23.61486767129975,4.447042426970798,-26.671349614068873,-40.2122734702192,0.9894630143946664,-5.598785556862026,-5.5987855568478855,39.95171741795645,42580.979062093065,25353.54259140231,25353.54259140231,67934.52165349538,77604.26837927669,77604.26837927669,25353.54259140231,102957.810970679,102957.810970679,102957.810970679,127102.49273518937,127102.49273518937,0.0,0.0,91602.87891434516,56580.00622564405,38914.30298744568,24144.68176451037,63058.98475195604,20522.979499833815,1563.813362801993,0.0,0.8840152996249756,2.906129024986677,0.0014959128700940735,0.0,-5.598785556862026,346454.132695895,1552452.4759386766,4.48097548688029,1552452.4759386766,4.48097548688029,0.8500000000000001,0.10016468771884865,4.028046144702076,101325.0,128464.27541641836,1.2678438235027718,1.0,0.0,4.028046144699733,1.2871202255995027,1.2874167364108529,3.1295026405368858,22741.268501808667,2318.964019497858,19330.07575452694,1971.1191644982682,0.85,0.8499998912984812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4945.05254347414,4632.441516551485,5.127052214007459,3.422424839670327,-3.0420949477164405,6.4645197873867675,3.902440767960334,3.5,1.1149830765600954,0.6,0.0002303556183793963,1.0001580195466613,0.00023031922344012094,199.02874024703507,0.0,7.2795188101406115e-06,20.630156307938492,0.0006121971921085032,7.698230985884792e-05,0.0001533733085205484,0.0006177947640863971,0.10016468771011337,0.07177007721634725,0.028394610493766126,0.10016468775335878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535882.7188289816,579.6881132504251,0.0,0.10016468771011337,0.07177007722260623,0.02839461049624243,0.37484326186571987,0.37484326186571987,0.14830030524877982,0.0,-1.4154011296341196e-11,6.224817565000251,-1.4154011296341196e-11,-1.4154011296341196e-11,6.203208299298694,-1.4154011296341196e-11,24144.68176451037,20522.979499833815,0.85,1.077317085276862,0.6752563370562708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273868677238615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42278.08956106513,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.77262858668,1563.813362801993,0.37484326186571987,0.14830030524877982,6.112871282664199,3.902440767960334
1496.0,-30.130437999603767,3.4257399319442814,34.97911183227683,23.615203087124996,4.447658417933649,-26.672646301154682,-40.213472256995715,0.9898667194844996,-5.598021365624788,-5.598021365630216,39.95136251377776,42579.425659205306,25352.188927125448,25352.188927125448,67931.61458633075,77603.12707182874,77603.12707182874,25352.188927125448,102955.31599895419,102955.31599895419,102955.31599895419,127098.81258091962,127098.81258091962,0.0,0.0,91602.59614024992,56579.30922036946,38914.76324431162,24143.496581965435,63058.25982627706,20521.97209467062,1563.7148708354173,0.0,0.8840205822688704,2.9061861557480424,0.0014959128700940735,0.0,-5.598021365624788,346464.504391859,1552437.1890369537,4.480797222682047,1552437.1890369537,4.480797222682047,0.85,0.10016094667540856,4.028046144702076,101325.0,128464.13850890487,1.2678424723306674,1.0,0.0,4.028046144701476,1.2871184054463265,1.2874148689913374,3.1295070660614894,22741.19830050385,2318.9568609569883,19330.019152993507,1971.113392748136,0.85,0.85000002627677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4943.806952211812,4632.441516551485,5.128070163779983,3.4257399319442814,-3.041149345544733,6.466889277489015,3.9008026195479455,3.5,1.114515034156556,0.6,0.00023031922344012094,1.000157234198598,0.0002302830150747949,199.02998765213553,0.0,7.243638915344764e-06,20.52847268608706,0.000619440831023848,7.697184810499593e-05,0.000153347375335125,0.0006176903040188325,0.10016094666707111,0.07176981527349574,0.02839113139357537,0.10016094670611418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535880.9655447578,579.6886867055882,0.0,0.10016094666707111,0.07176981527946986,0.028391131395938702,0.37484569597090595,0.37484569597090595,0.14828363858211166,0.0,5.4001247917767614e-12,6.21904367727285,5.4001247917767614e-12,5.4001247917767614e-12,6.197441937206406,5.4001247917767614e-12,24143.496581965435,20521.97209467062,0.85,1.0772833689587942,0.6752394654801749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738528960709654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.98787744327,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.738000389803,1563.7148708354173,0.37484569597090595,0.14828363858211166,6.112871282664199,3.9008026195479455
