time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1497.0,-30.131939970509983,3.4290658538771375,34.978864337691654,23.615544859226816,4.448280599053113,-26.67393606639415,-40.21466615432871,0.9902766949370498,-5.597251164015518,-5.597251164034443,39.951015113089696,42577.88239175024,25350.889368057393,25350.889368057393,67928.77175980763,77601.98657591351,77601.98657591351,25350.889368057393,102952.87594397091,102952.87594397091,102952.87594397091,127095.20917260081,127095.20917260081,0.0,0.0,91602.31385767704,56578.622183327236,38915.21297149979,24142.333228629894,63057.546200129684,20520.98324433541,1563.6167679001387,0.0,0.8840258683415256,2.906242708745341,0.0014959128700940735,0.0,-5.597251164015518,346474.95790800813,1552422.2254457346,4.480618844199167,1552422.2254457346,4.480618844199167,0.85,0.1001572107204428,4.028046144702076,101325.0,128464.00917334006,1.2678411958878861,1.0,0.0,4.028046144703784,1.2871165554725548,1.2874129719846463,3.1295115641047833,22741.128221224033,2318.9497148592063,19329.96074890943,1971.1074371889924,0.85,0.8500000774310309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4942.567927734745,4632.441516551485,5.129092758807282,3.4290658538771375,-3.0401939299604814,6.469259783837619,3.899173380450039,3.5,1.1140495372714396,0.6,0.0002302830150747949,1.0001565064624902,0.0002302469799344663,199.03122928264943,0.0,7.206550503747493e-06,20.423364127620395,0.0006266473815275955,7.6961430327535e-05,0.00015332158474725988,0.0006175864183408128,0.10015721071143668,0.07176955581141488,0.028387654900021802,0.10015721075541516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535879.2493303795,579.6892480355365,0.0,0.10015721071143668,0.0717695558178684,0.028387654902574402,0.374848109517576,0.374848109517576,0.14826697191544497,0.0,1.892885848064907e-11,6.213269282698775,1.892885848064907e-11,1.892885848064907e-11,6.1916771140437845,1.892885848064907e-11,24142.333228629894,20520.98324433541,0.85,1.0772504775910219,0.6752226332534118,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738370612819447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.88276888481,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.70347299731,1563.6167679001387,0.374848109517576,0.14826697191544497,6.112871282664199,3.899173380450039
1498.0,-30.133434715938694,3.4324021651272303,34.9786221627778,23.615892708208435,4.448908644133631,-26.675218741305954,-40.21584765342993,0.990692669500918,-5.596475145067927,-5.59647514508009,39.950675059734714,42576.31878651556,25349.64264998909,25349.64264998909,67925.96143650466,77600.84704279338,77600.84704279338,25349.64264998909,102950.48969278247,102950.48969278247,102950.48969278247,127091.68100433961,127091.68100433961,0.0,0.0,91602.031995093,56577.91420519046,38915.68643322505,24141.191311557137,63056.877744782185,20520.012614823565,1563.5190508335959,0.0,0.8840311574130252,2.9062986875964776,0.0014959128700940735,0.0,-5.596475145067927,346485.4906301199,1552407.5784323371,4.480440365941796,1552407.5784323371,4.480440365941796,0.85,0.10015347974690844,4.028046144702076,101325.0,128463.87471557474,1.2678398688929162,1.0,0.0,4.028046144703593,1.2871146769796125,1.2874110466753237,3.129516131503082,22741.058246210363,2318.942579393612,19329.896321198044,1971.100867390806,0.85,0.8499998598094808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4941.33538415607,4632.441516551485,5.130119831831361,3.4324021651272303,-3.0392289982032623,6.471631163330493,3.897552933453024,3.5,1.1135865524151496,0.6,0.0002302469799344663,1.0001557554167286,0.00023021112330502038,199.03246495368458,0.0,7.172118276969782e-06,20.32578319693236,0.0006338194998045652,7.695112201867274e-05,0.00015329585791579357,0.0006174827894765095,0.100153479738103,0.07176929876804096,0.028384180970062036,0.10015347977988678,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535877.5694143169,579.6897974926578,0.0,0.100153479738103,0.07176929877435088,0.02838418097255756,0.3748505027374261,0.3748505027374261,0.1482503052487791,0.0,1.2164491636212915e-11,6.207495065675062,1.2164491636212915e-11,1.2164491636212915e-11,6.185914826506121,1.2164491636212915e-11,24141.191311557137,20520.012614823565,0.85,1.0772173292726246,0.6752049944312166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273821175027794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.78518795412,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.669035580166,1563.5190508335959,0.3748505027374261,0.1482503052487791,6.112871282664199,3.897552933453024
1499.0,-30.134921897500533,3.4357484375500413,34.978385188563436,23.616246738843643,4.449542592603033,-26.676494017397793,-40.21702796509487,0.9911147125003834,-5.595693413942001,-5.595693414010315,39.95034218089002,42574.783146615606,25348.447309262625,25348.447309262625,67923.23045587823,77599.7086267057,77599.7086267057,25348.447309262625,102948.15593596833,102948.15593596833,102948.15593596833,127088.22623728467,127088.22623728467,0.0,0.0,91601.75058583233,56577.23343663556,38916.130165774186,24140.070301316347,63056.20046709053,20519.059756118895,1563.4217078910685,0.0,0.8840364495721375,2.906354108592542,0.0014959128700940735,0.0,-5.595693413942001,346496.1011364919,1552393.2405445448,4.480261784916954,1552393.2405445448,4.480261784916954,0.85,0.1001497535726393,4.028046144702076,101325.0,128463.74404378365,1.267838579262607,1.0,0.0,4.028046144702231,1.2871127696313347,1.2874090927339337,3.1295207690743534,22740.988383738444,2318.9354554040824,19329.83928008913,1971.0950508164492,0.85,0.849999962794557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4940.109237361366,4632.441516551485,5.13115117324852,3.4357484375500413,-3.0382547803785758,6.474003217928617,3.8959411637699306,3.5,1.1131260467914088,0.6,0.00023021112330502038,1.0001549690796836,0.00023017545322686803,199.03369438530174,0.0,7.136633343555303e-06,20.225218895635727,0.0006409561331481205,7.69408253445523e-05,0.0001532702979604681,0.000617379832797002,0.10014975356390311,0.07176904402507611,0.028380709538827004,0.10014975360379243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535875.9249427146,579.6903353562582,0.0,0.10014975356390311,0.07176904403133662,0.028380709541302687,0.37485287585699517,0.37485287585699517,0.1482336385821127,0.0,6.832578947069123e-11,6.20172179116588,6.832578947069123e-11,6.832578947069123e-11,6.180156333091702,6.832578947069123e-11,24140.070301316347,20519.059756118895,0.85,1.0771855892479256,0.6751878932006962,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2738052394142982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.68462365282,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.63469284773,1563.4217078910685,0.37485287585699517,0.1482336385821127,6.112871282664199,3.8959411637699306
1500.0,-30.13640229695292,3.439104251035929,34.9781532991526,23.61660663681107,4.450182152483856,-26.677762627380172,-40.218195878528036,0.9915424829111519,-5.594906240459977,-5.5949062404635015,39.95001632818209,42573.225486762356,25347.302381693513,25347.302381693513,67920.52786845587,77598.57119720662,77598.57119720662,25347.302381693513,102945.87357890014,102945.87357890014,102945.87357890014,127084.84344842097,127084.84344842097,0.0,0.0,91601.46969823507,56576.53039869696,38916.59922170902,24138.969869520835,63055.56909122985,20518.12438909271,1563.324741961534,0.0,0.8840417439608989,2.9064089677450333,0.0014959128700940735,0.0,-5.594906240459977,346506.7857702672,1552379.2053870438,4.480083130078341,1552379.2053870438,4.480083130078341,0.85,0.10014603214837198,4.028046144702076,101325.0,128463.60401840895,1.2678371973196048,1.0,0.0,4.028046144702172,1.2871108350124778,1.2874071117559485,3.129525472965991,22740.91865077433,2318.9283446206737,19329.780982160777,1971.0891060821766,0.85,0.8500000056727083,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4938.889405405716,4632.441516551485,5.132186672159609,3.439104251035929,-3.0372716212185704,6.476375872254499,3.8943379595593575,3.5,1.1126679884455306,0.6,0.00023017545322686803,1.0001542641838368,0.00023013995087517802,199.03491822357478,0.0,7.099547433673376e-06,20.120117427030348,0.0006480556805817939,7.693063808262081e-05,0.0001532448151442472,0.0006172771868373673,0.10014603213919855,0.07176879155995698,0.028377240579241573,0.10014603218257266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535874.3151825046,579.6908618661442,0.0,0.10014603213919855,0.07176879156653103,0.02837724058184094,0.3748552291040407,0.3748552291040407,0.14821697191544964,0.0,3.524291969370097e-12,6.195949987368181,3.524291969370097e-12,3.524291969370097e-12,6.174400894715575,3.524291969370097e-12,24138.969869520835,20518.12438909271,0.85,1.0771535147068028,0.6751699508915177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737892564888535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.57952218422,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.600451819908,1563.324741961534,0.3748552291040407,0.14821697191544964,6.112871282664199,3.8943379595593575
1501.0,-30.137875717496698,3.4424691966638346,34.977926380899156,23.616972157638543,4.450827082250614,-26.679024418498184,-40.219362744223304,0.9919757832516278,-5.5941137448773475,-5.594113744891961,39.94969733533039,42571.693631671085,25346.20652465139,25346.20652465139,67917.90015632247,77597.43482330727,77597.43482330727,25346.20652465139,102943.64134795865,102943.64134795865,102943.64134795865,127081.53085786093,127081.53085786093,0.0,0.0,91601.18922250583,56575.852468572,38917.040837704255,24137.889509902285,63054.93034760654,20517.206083416942,1563.2281426128745,0.0,0.884047040565602,2.906463279134398,0.0014959128700940735,0.0,-5.5941137448773475,346517.5429044774,1552365.465789987,4.479904401890322,1552365.465789987,4.479904401890322,0.85,0.10014231530668954,4.028046144702076,101325.0,128463.47334661792,1.267835907689296,1.0,0.0,4.028046144701631,1.2871088740894183,1.2874051046837383,3.1295302408289034,22740.84902006029,2318.921244263871,19329.72611847155,1971.0835115428358,0.85,0.8500001957455634,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4937.675807576084,4632.441516551485,5.133226139667098,3.4424691966638346,-3.036279754825949,6.478748951489783,3.892743210690184,3.5,1.112212345911481,0.6,0.00023013995087517802,1.0001535387535012,0.00023010462089851039,199.03613630562594,0.0,7.066207665366334e-06,20.02563252364819,0.0006551218882471602,7.692046120511631e-05,0.00015321948967006173,0.0006171751746587117,0.10014231529792894,0.07176854126597769,0.028373774031951248,0.10014231533654193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535872.7393121594,579.6913772910478,0.0,0.10014231529792894,0.07176854127225613,0.028373774034433422,0.3748575626934408,0.3748575626934408,0.14820030524878197,0.0,1.460875864722766e-11,6.1901801692625895,1.460875864722766e-11,1.460875864722766e-11,6.168649264101532,1.460875864722766e-11,24137.889509902285,20517.206083416942,0.85,1.0771227528427605,0.6751524963549029,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737732282603496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.485037280836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.56629708763,1563.2281426128745,0.3748575626934408,0.14820030524878197,6.112871282664199,3.892743210690184
1502.0,-30.139341520402425,3.4458428766793006,34.97770432280243,23.61734340609985,4.451477452841005,-26.68027880861992,-40.22052091369403,0.9924147410584425,-5.593316032568282,-5.593316032471208,39.949385052078426,42570.158623134055,25345.158398144125,25345.158398144125,67915.31702127818,77596.29976074802,77596.29976074802,25345.158398144125,102941.45815889214,102941.45815889214,102941.45815889214,127078.2869529261,127078.2869529261,0.0,0.0,91600.90918535634,56575.17033777697,38917.48760842152,24136.828794033947,63054.31640245547,20516.304474928853,1563.1319013773782,0.0,0.8840523393907326,2.906517054355461,0.0014959128700940735,0.0,-5.593316032568282,346528.3711140339,1552352.0152763089,4.479725600203362,1552352.0152763089,4.479725600203362,0.8499999999999999,0.10013860289891544,4.028046144702076,101325.0,128463.33755262633,1.2678345675067981,1.0,0.0,4.028046144703969,1.287106886253995,1.287403070914987,3.1295350741423893,22740.779498227763,2318.9141550098925,19329.661081281127,1971.0768795950837,0.85,0.8499999343816481,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4936.468365127332,4632.441516551485,5.134269385212676,3.4458428766793006,-3.035279400331632,6.4811222770109325,3.8911568097063283,3.5,1.1117590884875224,0.6,0.00023010462089851039,1.0001527467318998,0.00023006947853755388,199.03734810321993,0.0,7.031942051694064e-06,19.928523774500977,0.0006621538302988543,7.691036140299952e-05,0.00015319425949551085,0.0006170735463513819,0.10013860289013019,0.07176829304736239,0.028370309842767793,0.1001386029280825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535871.1965893153,579.6918818738081,0.0,0.10013860289013019,0.07176829305365864,0.028370309845256795,0.3748598768293207,0.3748598768293207,0.1481836385821152,0.0,-9.708855941426009e-11,6.184413087414612,-9.708855941426009e-11,-9.708855941426009e-11,6.1629031647579495,-9.708855941426009e-11,24136.828794033947,20516.304474928853,0.85,1.0770922737120248,0.6751347259309322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737571566841088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.38792853169,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.532232819503,1563.1319013773782,0.3748598768293207,0.1481836385821152,6.112871282664199,3.8911568097063283
1503.0,-30.14079983393699,3.449224901298278,34.97748701732553,23.617720242496603,4.452132999801922,-26.681525939544347,-40.221666580159194,0.9928591054094456,-5.592513332166618,-5.592513332153007,39.94907935729473,42568.6042884803,25344.157045722724,25344.157045722724,67912.76133420302,77595.1661746456,77595.1661746456,25344.157045722724,102939.32322036831,102939.32322036831,102939.32322036831,127075.11071718916,127075.11071718916,0.0,0.0,91600.62969751675,56574.4679898023,38917.95745301605,24135.78749682085,63053.7449498369,20515.41937229772,1563.0360223016253,0.0,0.8840576396925054,2.9065702870313834,0.0014959128700940735,0.0,-5.592513332166618,346539.2673005486,1552338.8486241028,4.479546750117011,1552338.8486241028,4.479546750117011,0.85,0.10013489489272294,4.028046144702076,101325.0,128463.1976942799,1.2678331872122368,1.0,0.0,4.0280461447024205,1.287104872653014,1.2874010116163843,3.129539970118645,22740.710112766534,2318.9070796619167,19329.59960305896,1971.0706105610948,0.85,0.8499998244209361,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4935.267001293639,4632.441516551485,5.135316293744488,3.449224901298278,-3.0342708625013,6.483495763799578,3.8895786518387667,3.5,1.1113081862396477,0.6,0.00023006947853755388,1.0001519680498963,0.0002300345206400434,199.03855372219564,0.0,6.994642330868129e-06,19.82281636568028,0.0006691484726297224,7.690037183949244e-05,0.00015316910669806145,0.0006169722297225873,0.1001348948845266,0.07176804689371075,0.02836684799081586,0.1001348949172286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535869.6864154987,579.6923758101998,0.0,0.1001348948845266,0.07176804689958513,0.028366847993137812,0.3748621717218387,0.3748621717218387,0.14816697191544165,0.0,-1.3585577107733116e-11,6.178649560375845,-1.3585577107733116e-11,-1.3585577107733116e-11,6.157163444591276,-1.3585577107733116e-11,24135.78749682085,20515.41937229772,0.85,1.0770615034560083,0.6751161936907352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273741043661996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.28222112287,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.498272044042,1563.0360223016253,0.3748621717218387,0.14816697191544165,6.112871282664199,3.8895786518387667
1504.0,-30.142251689847612,3.452614889972982,34.97727435835738,23.618102282658242,4.452793525245093,-26.682766759871104,-40.22281123381106,0.993308595268577,-5.591705806262837,-5.591705806282175,39.94878007741968,42567.07378424878,25343.20135903547,25343.20135903547,67910.27514328425,77594.0337225916,77594.0337225916,25343.20135903547,102937.23508162706,102937.23508162706,102937.23508162706,127072.0001529651,127072.0001529651,0.0,0.0,91600.35075313615,56573.789165592585,38918.4017639373,24134.765071338046,63053.16683527535,20514.55031063734,1562.9404959577957,0.0,0.8840629412639452,2.9066229911580925,0.0014959128700940735,0.0,-5.591705806262837,346550.22926188714,1552325.958351864,4.479367858616464,1552325.958351864,4.479367858616464,0.85,0.10013119113654008,4.028046144702076,101325.0,128463.06312516231,1.2678318591183055,1.0,0.0,4.028046144703342,1.287102834612706,1.2873989281104097,3.129544925533576,22740.64086222407,2318.900018071826,19329.54196616656,1971.06473323373,0.85,0.849999878335711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4934.071640570735,4632.441516551485,5.136366718036539,3.452614889972982,-3.0332543951994744,6.485869285172456,3.888008634059957,3.5,1.1108596097314163,0.6,0.0002300345206400434,1.0001512968669384,0.00022999972240264716,199.0397540153357,0.0,6.957969361656918e-06,19.718885170935707,0.0006761064419913794,7.689039230518425e-05,0.00015314412833485915,0.0006168716157229894,0.10013119112793371,0.07176780270774769,0.02836338842018603,0.10013119116345603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535868.2079332297,579.6928593807112,0.0,0.10013119112793371,0.0717678027139162,0.02836338842262388,0.3748644475906044,0.3748644475906044,0.14815030524877448,0.0,1.9326762412674725e-11,6.172889903712985,1.9326762412674725e-11,1.9326762412674725e-11,6.1514285387413,1.9326762412674725e-11,24134.765071338046,20514.55031063734,0.85,1.0770319486204074,0.6750981103844329,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273724891057687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.178289928124,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.464412445555,1562.9404959577957,0.3748644475906044,0.14815030524877448,6.112871282664199,3.888008634059957
1505.0,-30.143695906857282,3.456012472585632,34.97706624253919,23.61848959643396,4.453458964833102,-26.68400021277494,-40.22394722616298,0.9937632707503409,-5.590893551681972,-5.590893551659457,39.948487080380545,42565.54025763445,25342.29008648205,25342.29008648205,67907.8303441165,77592.90274996996,77592.90274996996,25342.29008648205,102935.19283645201,102935.19283645201,102935.19283645201,127068.95399503871,127068.95399503871,0.0,0.0,91600.07219309134,56573.10590060631,38918.85143609448,24133.761158586694,63052.61259468118,20513.69698479869,1562.8453155366883,0.0,0.8840682440873215,2.906675175463967,0.0014959128700940735,0.0,-5.590893551681972,346561.2556885061,1552313.3387649434,4.47918892630105,1552313.3387649434,4.47918892630105,0.8500000000000001,0.10012749150343503,4.028046144702076,101325.0,128462.92482574645,1.2678304942091927,1.0,0.0,4.028046144702508,1.287100771902379,1.2873968201343933,3.1295499409486682,22740.571707096544,2318.892966211351,19329.488109293634,1971.05924136108,0.85,0.8500000949079732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4932.882209018464,4632.441516551485,5.137420480089797,3.456012472585632,-3.0322302016645484,6.488242674250181,3.88644665547899,3.5,1.1104133301368544,0.6,0.00022999972240264716,1.0001505025490083,0.0002299651120670981,199.04094800585688,0.0,6.92623261151348e-06,19.628943221029203,0.0006830326746028928,7.68804894672695e-05,0.00015311923293537765,0.0006167713359050871,0.10012749149421998,0.07176756041035631,0.028359931083863664,0.10012749153380315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535866.7604899899,579.6933327987911,0.0,0.10012749149421998,0.07176756041696132,0.028359931086473715,0.3748667046328196,0.3748667046328196,0.1481336385821094,0.0,-2.2509993868879974e-11,6.167134775596935,-2.2509993868879974e-11,-2.2509993868879974e-11,6.14570060318681,-2.2509993868879974e-11,24133.761158586694,20513.69698479869,0.85,1.0770026419150296,0.6750797232028586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2737087006906254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42277.08834797822,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.43063360435,1562.8453155366883,0.3748667046328196,0.1481336385821094,6.112871282664199,3.88644665547899
1506.0,-30.145132991099146,3.4594172871759294,34.976862569119916,23.618882113974564,4.454129205330639,-26.68522676503862,-40.225074522290356,0.9942229792702281,-5.59007674956564,-5.590076749557969,39.948200235399156,42564.00175739262,25341.422249164276,25341.422249164276,67905.4240065569,77591.77328658086,77591.77328658086,25341.422249164276,102933.19553574514,102933.19553574514,102933.19553574514,127065.97097209046,127065.97097209046,0.0,0.0,91599.7942072279,56572.416866644475,38919.3081562038,24132.77543634532,63052.08359254912,20512.85912089352,1562.750479556838,0.0,0.884073547701561,2.906726841532606,0.0014959128700940735,0.0,-5.59007674956564,346572.344126125,1552300.9842268848,4.479009968729558,1552300.9842268848,4.479009968729558,0.85,0.1001237959160558,4.028046144702076,101325.0,128462.7871944438,1.2678291358938445,1.0,0.0,4.028046144700666,1.2870986851802289,1.287394688383036,3.1295550147641085,22740.502694514897,2318.8859288865106,19329.42470710261,1971.0527761368676,0.85,0.8499998864037842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4931.698634548631,4632.441516551485,5.138477455138259,3.4594172871759294,-3.031198542605733,6.490615829781662,3.8848926177170946,3.5,1.1099693193477413,0.6,0.0002299651120670981,1.0001497609526957,0.00022993067742979226,199.0421361120054,0.0,6.8888739984833205e-06,19.52306891170173,0.0006899215486013762,7.687066360304108e-05,0.00015309444846405704,0.0006166715029109356,0.10012379590761022,0.07176731995866435,0.028356475948945872,0.10012379594020378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535865.3434396532,579.6937962757952,0.0,0.10012379590761022,0.07176731996471802,0.028356475951337785,0.37486894304875523,0.37486894304875523,0.1481169719154415,0.0,-7.673861546209082e-12,6.161384787298459,-7.673861546209082e-12,-7.673861546209082e-12,6.13997989655212,-7.673861546209082e-12,24132.77543634532,20512.85912089352,0.85,1.0769735136014016,0.675060986603501,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736924743303226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.98247366889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.39695940059,1562.750479556838,0.37486894304875523,0.1481169719154415,6.112871282664199,3.8848926177170946
1507.0,-30.146562884228697,3.4628289803847214,34.97666323973221,23.61927955588328,4.454804000627088,-26.68644638893829,-40.22619699882341,0.9946875053367071,-5.58925555022995,-5.589255550237849,39.94791941038828,42562.474216806724,25340.596814945082,25340.596814945082,67903.07103175181,77590.64539001587,77590.64539001587,25340.596814945082,102931.24220496094,102931.24220496094,102931.24220496094,127063.04976411958,127063.04976411958,0.0,0.0,91599.51672885533,56571.737717818345,38919.754456707764,24131.807559158646,63051.56201586641,20512.03642528485,1562.655984555702,0.0,0.8840788518108781,2.9067779946061183,0.0014959128700940735,0.0,-5.58925555022995,346583.4925387135,1552288.8890438098,4.478830995883102,1552288.8890438098,4.478830995883102,0.85,0.10012010428210046,4.028046144702076,101325.0,128462.65062098687,1.267827788018622,1.0,0.0,4.028046144702688,1.2870965754834591,1.2873925338780734,3.1295601444585164,22740.43380792259,2318.878904409007,19329.365455465537,1971.0467341513706,0.85,0.8499998557077366,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4930.520846418053,4632.441516551485,5.1395375061348005,3.4628289803847214,-3.0301596534874875,6.4929886338722085,3.883346424239477,3.5,1.1095275497827077,0.6,0.00022993067742979226,1.0001490132499669,0.00022989641981711957,199.04331828535808,0.0,6.853943765598251e-06,19.424076631705443,0.0006967754923669744,7.686088090155082e-05,0.00015306979652824146,0.0006165722037759142,0.10012010427277399,0.0717670812957717,0.02835302297700229,0.10012010431235857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535863.956129635,579.6942500251934,0.0,0.10012010427277399,0.071767081302457,0.02835302297964346,0.3748711630387307,0.3748711630387307,0.1481003052487747,0.0,7.901235221652314e-12,6.15564050696139,7.901235221652314e-12,7.901235221652314e-12,6.134266875497644,7.901235221652314e-12,24131.807559158646,20512.03642528485,0.85,1.0769451043047047,0.6750423440119727,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736762137072175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.8834813889,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.363379949384,1562.655984555702,0.3748711630387307,0.1481003052487747,6.112871282664199,3.883346424239477
1508.0,-30.147986078414288,3.4662472076716577,34.976468157628965,23.61968174753713,4.45548324456642,-26.6876595378577,-40.22731465576214,0.9951567040099575,-5.588430082143077,-5.588430082103899,39.94764445579299,42560.95578075497,25339.812725567623,25339.812725567623,67900.7685063226,77589.51892027714,77589.51892027714,25339.812725567623,102929.33164584477,102929.33164584477,102929.33164584477,127060.1887074072,127060.1887074072,0.0,0.0,91599.23977503418,56571.0669070246,38920.19207556619,24130.857061562438,63051.04913712863,20511.22850232807,1562.5618217010326,0.0,0.8840841562973956,2.9068286466020687,0.0014959128700940735,0.0,-5.588430082143077,346594.6991866808,1552277.046770681,4.478652011739518,1552277.046770681,4.478652011739518,0.85,0.10011641646150814,4.028046144702076,101325.0,128462.51115237306,1.2678264115704225,1.0,0.0,4.028046144701009,1.287094443490037,1.2873903572993366,3.129565328383966,22740.365051555058,2318.8718932107354,19329.31050011092,1971.0411302647615,0.85,0.8500000090714956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4929.348775342512,4632.441516551485,5.1406004891197625,3.4662472076716577,-3.0291137509799713,6.495360958651629,3.8818079805027557,3.5,1.1090879944293588,0.6,0.00022989641981711957,1.000148316816423,0.00022986232736850871,199.04449493263783,0.0,6.818748902908031e-06,19.32433439084136,0.0007035942412698824,7.68511413478462e-05,0.00015304527846927337,0.0006164734439030122,0.10011641645290903,0.07176684433491916,0.02834957211798987,0.10011641648590462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535862.5978210575,579.6946942886746,0.0,0.10011641645290903,0.07176684434108326,0.028349572120424885,0.3748733648008955,0.3748733648008955,0.1480836385821089,0.0,-3.916511559509672e-11,6.149902287093653,-3.916511559509672e-11,-3.916511559509672e-11,6.128561072838522,-3.916511559509672e-11,24130.857061562438,20511.22850232807,0.85,1.076917346111821,0.6750237523913343,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736599205105583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.78373914803,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.32989665732,1562.5618217010326,0.3748733648008955,0.1480836385821089,6.112871282664199,3.8818079805027557
1509.0,-30.149401718950305,3.46967163337877,34.97627722876391,23.620088793709897,4.456166878270179,-26.688865448592985,-40.22842365140093,0.9956306079128973,-5.587600458065822,-5.587600458077026,39.94737525677184,42559.43402065397,25339.068915146476,25339.068915146476,67898.50293580044,77588.39417299039,77588.39417299039,25339.068915146476,102927.46308813686,102927.46308813686,102927.46308813686,127057.3867509214,127057.3867509214,0.0,0.0,91598.96327062431,56570.39126556825,38920.6355611734,24129.92366278454,63050.55922395794,20510.435113366857,1562.4679877351762,0.0,0.8840894609974412,2.906878802072489,0.0014959128700940735,0.0,-5.587600458065822,346605.96254353586,1552265.4524537725,4.4784730218217135,1552265.4524537725,4.4784730218217135,0.85,0.10011273236603774,4.028046144702076,101325.0,128462.3776411013,1.2678250939166178,1.0,0.0,4.028046144698412,1.2870922890715604,1.2873881585031288,3.1295705668532077,22740.296406758072,2318.8648933894933,19329.250821350244,1971.0350447247781,0.85,0.8499999505549929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4928.182353559401,4632.441516551485,5.141666256900016,3.46967163337877,-3.0280610374797443,6.497732670858515,3.880277194034956,3.5,1.1086506268671303,0.6,0.00022986232736850871,1.0001475312785573,0.00022982842048778533,199.0456653470198,0.0,6.7859142147641455e-06,19.23128088464159,0.0007103801554846466,7.684147839880725e-05,0.00015302084896970147,0.0006163750407514446,0.10011273235667839,0.07176660902113997,0.028346123335538414,0.10011273239464609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535861.2679465372,579.6951292518337,0.0,0.10011273235667839,0.07176660902784933,0.028346123338188405,0.37487554851896,0.37487554851896,0.14806697191544008,0.0,1.1198153515579179e-11,6.144170756686378,1.1198153515579179e-11,1.1198153515579179e-11,6.1228642531932564,1.1198153515579179e-11,24129.92366278454,20510.435113366857,0.85,1.0768897813359977,0.6750048618836396,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736435963873665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.69068564183,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.29649990433,1562.4679877351762,0.37487554851896,0.14806697191544008,6.112871282664199,3.880277194034956
1510.0,-30.15081028047436,3.4731019292315226,34.97609036145775,23.62050044992941,4.456854725396937,-26.69006456583624,-40.229523985739775,0.9961090107590749,-5.586766844019337,-5.58676684405718,39.94711169416177,42557.90712087587,25338.364497669576,25338.364497669576,67896.27161854545,77587.2711683726,77587.2711683726,25338.364497669576,102925.63566604217,102925.63566604217,102925.63566604217,127054.64273455516,127054.64273455516,0.0,0.0,91598.68735761114,56569.70946412544,38921.08654831745,24129.007068512987,63050.09361683043,20509.656008236037,1562.3744812784978,0.0,0.8840947654858771,2.90692846240724,0.0014959128700940735,0.0,-5.586766844019337,346617.2803595351,1552254.1009596311,4.4782940404746325,1552254.1009596311,4.4782940404746325,0.85,0.10010905192623834,4.028046144702076,101325.0,128462.2367805852,1.2678237037314108,1.0,0.0,4.028046144702841,1.2870901131545422,1.2873859384424404,3.1295758576139603,22740.22790878082,2318.8579085396973,19329.19561372975,1971.0294151142082,0.85,0.850000083168298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4927.021514855255,4632.441516551485,5.142734697072651,3.4731019292315226,-3.027001750637689,6.500103679869212,3.8787539744693875,3.5,1.108215421276968,0.6,0.00022982842048778533,1.0001467951828575,0.00022979468773457967,199.0468299207335,0.0,6.749017633427356e-06,19.126715973133127,0.000717129173118074,7.683189202799277e-05,0.00015299652845979255,0.0006162770766152689,0.10010905191696363,0.07176637531711062,0.028342676599853015,0.10010905195414364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535859.9659173402,579.695555107257,0.0,0.10010905191696363,0.07176637532375951,0.02834267660247882,0.3748777143820916,0.3748777143820916,0.1480503052487747,0.0,3.785771696129814e-11,6.138446477678997,3.785771696129814e-11,3.785771696129814e-11,6.117176607660724,3.785771696129814e-11,24129.007068512987,20509.656008236037,0.85,1.0768623442681358,0.6749856293554427,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736272429421363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.586120730324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.263207036307,1562.3744812784978,0.3748777143820916,0.1480503052487747,6.112871282664199,3.8787539744693875
1511.0,-30.152212083023805,3.4765377748071677,34.97590746567741,23.620916611421876,4.4575466411416045,-26.691257192086443,-40.23061953540889,0.9965917502042546,-5.585929374926991,-5.585929374927123,39.94685363254195,42556.38957821697,25337.69853092267,25337.69853092267,67894.08810913964,77586.1497716283,77586.1497716283,25337.69853092267,102923.84830255098,102923.84830255098,102923.84830255098,127051.95518135517,127051.95518135517,0.0,0.0,91598.41197191313,56569.03602775484,38921.52882684254,24128.10687880419,63049.63570564673,20508.89084698356,1562.2812962136563,0.0,0.8841000695594657,2.906977636557049,0.0014959128700940735,0.0,-5.585929374926991,346628.650806954,1552242.9864514824,4.4781150745555784,1552242.9864514824,4.4781150745555784,0.85,0.10010537503192692,4.028046144702076,101325.0,128462.09352599706,1.2678222899185498,1.0,0.0,4.0280461447031435,1.2870879165250573,1.2873836978888018,3.1295811987553974,22740.159541714478,2318.850937039099,19329.131560306225,1971.0228834827617,0.85,0.8499998218943419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4925.866194234065,4632.441516551485,5.143805684486825,3.4765377748071677,-3.0259361031189163,6.502473877926084,3.8772382331072666,3.5,1.107782352316362,0.6,0.00022979468773457967,1.000146092418308,0.00022976112137672457,199.04798891820306,0.0,6.714397590085995e-06,19.02860277030371,0.0007238435707081599,7.682234844088025e-05,0.00015297233929369942,0.0006161796415380438,0.10010537502233023,0.0717661431537665,0.02833923186856373,0.1001053750618443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535858.6910644235,579.6959720737874,0.0,0.10010537502233023,0.07176614316064643,0.028339231871280488,0.3748798625801749,0.3748798625801749,0.1480336385821107,0.0,1.1368683772161603e-13,6.132729781078524,1.1368683772161603e-13,1.1368683772161603e-13,6.111497604049305,1.1368683772161603e-13,24128.10687880419,20508.89084698356,0.85,1.0768355336121165,0.6749664625644398,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2736108617439963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.48800752749,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.230008796476,1562.2812962136563,0.3748798625801749,0.1480336385821107,6.112871282664199,3.8772382331072666
1512.0,-30.15360609440222,3.4799788585682685,34.975728453957956,23.6213372432627,4.458242586377921,-26.692442402546174,-40.231710160709895,0.9970788945216372,-5.585088128935695,-5.585088128926034,39.94660096663613,42554.885304907104,25337.069948667966,25337.069948667966,67891.95525357507,77585.03036758314,77585.03036758314,25337.069948667966,102922.1003162511,102922.1003162511,102922.1003162511,127049.32314006439,127049.32314006439,0.0,0.0,91598.13706333168,56568.37406302511,38921.95888922952,24127.222823813285,63049.18171304281,20508.139400241293,1562.1884276525857,0.0,0.884105373199271,2.9070263305194834,0.0014959128700940735,0.0,-5.585088128935695,346640.07282878266,1552232.1043897474,4.477936124703181,1552232.1043897474,4.477936124703181,0.85,0.10010170158587806,4.028046144702076,101325.0,128461.96101689491,1.2678209821553903,1.0,0.0,4.028046144703355,1.2870856988787798,1.2873814365278662,3.129586591018012,22740.091293096768,2318.8439776169,19329.081058361367,1971.017733717566,0.85,0.8500001521202827,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4924.7163280358,4632.441516551485,5.1448790673337195,3.4799788585682685,-3.0248642638626806,6.504843122430949,3.8757298830713047,3.5,1.10735139516323,0.6,0.00022976112137672457,1.0001452820473904,0.00022972774605943468,199.04914148583282,0.0,6.68131602636552e-06,18.934849618719884,0.0007305248867345254,7.681284883973108e-05,0.0001529482725369935,0.000616082699531479,0.10010170157649897,0.07176591247218587,0.028335789104313103,0.10010170161302247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535857.4428676624,579.6963803215624,0.0,0.10010170157649897,0.07176591247891005,0.02833578910696801,0.3748819932900329,0.3748819932900329,0.14801697191544388,0.0,-9.663381206337363e-12,6.127021368728492,-9.663381206337363e-12,-9.663381206337363e-12,6.105829537657257,-9.663381206337363e-12,24127.222823813285,20508.139400241293,0.85,1.0768094590437873,0.6749474640065612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735944543244748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.39425437591,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.19689900939,1562.1884276525857,0.3748819932900329,0.14801697191544388,6.112871282664199,3.8757298830713047
1513.0,-30.154993432984252,3.483424875133168,34.975553240711754,23.6217621708289,4.458942361959145,-26.693621223196644,-40.23279219456015,0.9975701521712138,-5.584243291324526,-5.584243291303232,39.94635357618295,42553.37437028199,25336.478012212177,25336.478012212177,67889.85238249417,77583.91275448269,77583.91275448269,25336.478012212177,102920.39076669487,102920.39076669487,102920.39076669487,127046.74536268285,127046.74536268285,0.0,0.0,91597.86280482235,56567.704603427206,38922.39800155016,24126.35459598799,63048.75259753814,20507.40140658979,1562.095874925678,0.0,0.8841106758844015,2.907074545596506,0.0014959128700940735,0.0,-5.584243291324526,346651.54391328956,1552221.4495927093,4.477757208492276,1552221.4495927093,4.477757208492276,0.85,0.1000980315304232,4.028046144702076,101325.0,128461.81748392634,1.2678195655951279,1.0,0.0,4.0280461447045335,1.2870834615336844,1.287379155709634,3.129592031197627,22740.02320586552,2318.83703465154,19329.017442393102,1971.0112466941416,0.85,0.8499998996222401,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4923.571854185642,4632.441516551485,5.1459547585708645,3.483424875133168,-3.023786476172055,6.507211351305223,3.8742288396305824,3.5,1.1069225256087378,0.6,0.00022972774605943468,1.0001445882152493,0.00022969453493657568,199.05028854811076,0.0,6.6433282533703705e-06,18.82719227005163,0.0007371682149878958,7.680342514540996e-05,0.0001529243209140247,0.0006159862212889202,0.10009803152136902,0.07176568324146987,0.02833234827989915,0.10009803155466343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535856.2207329088,579.6967800449321,0.0,0.10009803152136902,0.07176568324796126,0.02833234828246194,0.37488410670075745,0.37488410670075745,0.14800030524877653,0.0,-2.1316282072803006e-11,6.1213216301788975,-2.1316282072803006e-11,-2.1316282072803006e-11,6.100171340656516,-2.1316282072803006e-11,24126.35459598799,20507.40140658979,0.85,1.0767834348104939,0.674928093215655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735780221725683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.28659702724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.163898578674,1562.095874925678,0.37488410670075745,0.14800030524877653,6.112871282664199,3.8742288396305824
1514.0,-30.156374031456032,3.4868755268948086,34.97538174188703,23.6221911496483,4.4596457921495345,-26.69479361143709,-40.233865671884246,0.9980653721304223,-5.583394967570939,-5.583394967580487,39.94611133473207,42551.85708270072,25335.92178860312,25335.92178860312,67887.77887130383,77582.79686947359,77582.79686947359,25335.92178860312,102918.71865807672,102918.71865807672,102918.71865807672,127044.22046962583,127044.22046962583,0.0,0.0,91597.58903278116,56567.0275315446,38922.84611248507,24125.501811549108,63048.347924034184,20506.67653981674,1562.003630918251,0.0,0.8841159775318126,2.907122291905546,0.0014959128700940735,0.0,-5.583394967570939,346663.0626320616,1552211.0166104382,4.477578328724082,1552211.0166104382,4.477578328724082,0.85,0.10009436475089245,4.028046144702076,101325.0,128461.67645638196,1.26781817376148,1.0,0.0,4.028046144703395,1.28708120525454,1.2873768561644952,3.129597517435171,22739.955239404524,2318.830104001318,19328.958836180624,1971.005270523637,0.85,0.849999862914716,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4922.432711578983,4632.441516551485,5.147032630635197,3.4868755268948086,-3.0227029235381293,6.509578450432938,3.872735019391941,3.5,1.1064957198262688,0.6,0.00022969453493657568,1.0001438873438309,0.0002296614895548634,199.05143004921223,0.0,6.610683588090728e-06,18.734677288649124,0.0007437788985759866,7.679407702822699e-05,0.0001529004579083487,0.000615890100000906,0.10009436474193704,0.07176545538944301,0.028328909352494037,0.1000943647738174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535855.024035439,579.6971714482424,0.0,0.10009436474193704,0.0717654553958638,0.028328909355028638,0.3748862029927776,0.3748862029927776,0.14798363858210858,0.0,9.549694368615746e-12,6.115630823451227,9.549694368615746e-12,9.549694368615746e-12,6.094522900420543,9.549694368615746e-12,24125.501811549108,20506.67653981674,0.85,1.0767574584682313,0.674908359755448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2735615667477769,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.19408204584,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.130985359265,1562.003630918251,0.3748862029927776,0.14798363858210858,6.112871282664199,3.872735019391941
1515.0,-30.157747253878604,3.490330524535688,34.97521387549814,23.622624354343884,4.460352946857287,-26.695958988006815,-40.234934294689424,0.998564680985444,-5.5825432294261645,-5.582543229423864,39.945874134350134,42550.35151455887,25335.400283094517,25335.400283094517,67885.75179765339,77581.68294884708,77581.68294884708,25335.400283094517,102917.0832319416,102917.0832319416,102917.0832319416,127041.74739915221,127041.74739915221,0.0,0.0,91597.3157540703,56566.36053457493,38923.28357721707,24124.664167210616,63047.947744427685,20505.964542129022,1561.911689413011,0.0,0.8841212781656635,2.907169577768214,0.0014959128700940735,0.0,-5.5825432294261645,346674.62801452377,1552200.8007901122,4.477399484582655,1552200.8007901122,4.477399484582655,0.85,0.10009070114112471,4.028046144702076,101325.0,128461.53765588132,1.2678168039070448,1.0,0.0,4.028046144700467,1.2870789294440477,1.2873745372970056,3.1296030511834934,22739.887395417376,2318.823185839953,19328.90061930904,1970.9993340548547,0.85,0.8499998387504887,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4921.298840462931,4632.441516551485,5.148112541914096,3.490330524535688,-3.02161376223062,6.511944286766308,3.8712483407985907,3.5,1.1060709545138832,0.6,0.0002296614895548634,1.0001431201650446,0.00022962862506814468,199.05256546315562,0.0,6.577730486351732e-06,18.641288198320808,0.0007503566290623383,7.678477223030272e-05,0.00015287671732456068,0.0006157944718339057,0.10009070113190228,0.0717652288493605,0.028325472282541786,0.10009070116521696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535853.8522420077,579.6975547059192,0.0,0.10009070113190228,0.07176522885597297,0.028325472285151743,0.3748882823318723,0.3748882823318723,0.14796697191544275,0.0,-2.2737367544323206e-12,6.109949444602023,-2.2737367544323206e-12,-2.2737367544323206e-12,6.088885731375115,-2.2737367544323206e-12,24124.664167210616,20505.964542129022,0.85,1.0767321415890698,0.6748887638189549,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273545089472378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42276.10069295551,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.098160922113,1561.911689413011,0.3748882823318723,0.14796697191544275,6.112871282664199,3.8712483407985907
1516.0,-30.159113412836447,3.4937895842832685,34.97504956209506,23.623061540443473,4.4610636128320085,-26.697117655089194,-40.235998028051085,0.9990678550848087,-5.581688257178769,-5.5816882571444,39.945641884909044,42548.85647277378,25334.91283029026,25334.91283029026,67883.76930306404,77580.57105920294,77580.57105920294,25334.91283029026,102915.48388949319,102915.48388949319,102915.48388949319,127039.32538872965,127039.32538872965,0.0,0.0,91597.04307779366,56565.702721839356,38923.71150661589,24123.841499236452,63047.55300585234,20505.265274350983,1561.8200540339558,0.0,0.8841265771801818,2.9072163977649783,0.0014959128700940735,0.0,-5.581688257178769,346686.2376161603,1552190.798248808,4.477220696505821,1552190.798248808,4.477220696505821,0.8499999999999999,0.10008704068545402,4.028046144702076,101325.0,128461.39729645006,1.2678154186671606,1.0,0.0,4.028046144705148,1.287076635121068,1.287372200145766,3.1296086299656745,22739.81970099014,2318.816282929455,19328.84751035146,1970.993918448345,0.85,0.8500000336198725,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4920.17018256616,4632.441516551485,5.149194416091641,3.4937895842832685,-3.0205192242932317,6.5143088085765,3.8697687242984142,3.5,1.105648206942404,0.6,0.00022962862506814468,1.0001423855419962,0.0002295959339266524,199.05369504821314,0.0,6.5417603939904335e-06,18.53934895656889,0.0007568983894563287,7.677551104137141e-05,0.00015285311402677326,0.0006156993966612509,0.10008704067618543,0.07176500362002936,0.028322037056156074,0.10008704070976615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535852.7049073364,579.697929963619,0.0,0.10008704067618543,0.0717650036266752,0.028322037058778813,0.3748903448867136,0.3748903448867136,0.14795030524877603,0.0,-3.439026841078885e-11,6.104277990254502,-3.439026841078885e-11,-3.439026841078885e-11,6.083260120466662,-3.439026841078885e-11,24123.841499236452,20505.265274350983,0.85,1.0767074385386974,0.6748692763512045,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273528591728971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.99875371376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.065438231868,1561.8200540339558,0.3748903448867136,0.14795030524877603,6.112871282664199,3.8697687242984142
