time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1517.0,-30.16047256990881,3.497252429943527,34.9748887236264,23.623502638097875,4.461777674052878,-26.698269680044536,-40.23705320488659,0.9995747841888025,-5.580830133890686,-5.5808301339071855,39.94541446823899,42547.356065462445,25334.458520768872,25334.458520768872,67881.81458623131,77579.4611827334,77579.4611827334,25334.458520768872,102913.91970350227,102913.91970350227,102913.91970350227,127036.95314317346,127036.95314317346,0.0,0.0,91596.77096254383,56565.03810906073,38924.147614981215,24123.033439671195,63047.18105465241,20504.578423720515,1561.7287170313518,0.0,0.8841318745786848,2.9072627627838554,0.0014959128700940735,0.0,-5.580830133890686,346697.8903125147,1552181.0038912727,4.477041964380375,1552181.0038912727,4.477041964380375,0.85,0.10008338326809887,4.028046144702076,101325.0,128461.2554894403,1.2678140191407876,1.0,0.0,4.028046144704068,1.2870743228189703,1.2873698452345503,3.1296142524852693,22739.752145843042,2318.8093942215787,19328.786140137472,1970.987660428125,0.85,0.8499998599883986,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4919.046680479276,4632.441516551485,5.150278126309724,3.497252429943527,-3.019419469545586,6.516671899489113,3.8682960915298272,3.5,1.1052274547228078,0.6,0.0002295959339266524,1.0001416573133195,0.0002295634145901051,199.0548188551259,0.0,6.507292509382113e-06,18.44166697158891,0.0007634056819657109,7.67663253685139e-05,0.0001528296085581385,0.0006156047155489372,0.1000833832590057,0.07176477962818828,0.028318603630817427,0.10008338328987723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535851.5814476133,579.6982974123023,0.0,0.1000833832590057,0.07176477963470855,0.02831860363339032,0.37489239082865256,0.37489239082865256,0.1479336385821074,0.0,1.6484591469634324e-11,6.098616849248515,1.6484591469634324e-11,1.6484591469634324e-11,6.077646214742458,1.6484591469634324e-11,24123.033439671195,20504.578423720515,0.85,1.0766827866163913,0.6748494596226324,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273512074873583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.901071728775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.032811272282,1561.7287170313518,0.37489239082865256,0.1479336385821074,6.112871282664199,3.8682960915298272
1518.0,-30.161824732733248,3.5007187920790637,34.974731283782084,23.6239475425333,4.462495057347728,-26.69941507698795,-40.238103562127776,1.000085401602137,-5.5799689680756615,-5.579968968062105,39.94519177894667,42545.86594835968,25334.036543735485,25334.036543735485,67879.90249209516,77578.35334094046,77578.35334094046,25334.036543735485,102912.38988467594,102912.38988467594,102912.38988467594,127034.62958380449,127034.62958380449,0.0,0.0,91596.49940356027,56564.38231092566,38924.57454737179,24122.23969912855,63046.81424650034,20503.903744259267,1561.637674518865,0.0,0.8841371701846366,2.907308678399712,0.0014959128700940735,0.0,-5.5799689680756615,346709.58463336783,1552171.4131790102,4.476863294161228,1552171.4131790102,4.476863294161228,0.85,0.1000797288087857,4.028046144702076,101325.0,128461.11663326355,1.267812648736872,1.0,0.0,4.028046144702245,1.2870719928542538,1.2873674728779492,3.1296199179731556,22739.68472879423,2318.802519595808,19328.734548587043,1970.9823995540826,0.85,0.8500001112201853,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4917.928278131053,4632.441516551485,5.151363564285877,3.5007187920790637,-3.0183146734021036,6.519033465481167,3.866830365944477,3.5,1.1048086759841362,0.6,0.0002295634145901051,1.000140929856901,0.00022953106680970525,199.0559368900361,0.0,6.47313064571305e-06,18.344852249950783,0.0007698788126114239,7.675718266102065e-05,0.00015280623192908446,0.0006155105534083999,0.10007972879949432,0.07176455682537461,0.02831517197411972,0.10007972883215752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535850.4813421501,579.6986572222897,0.0,0.10007972879949432,0.07176455683203721,0.02831517197674849,0.3748944203249762,0.3748944203249762,0.1479169719154422,0.0,-1.3528733688872308e-11,6.092966392330595,-1.3528733688872308e-11,-1.3528733688872308e-11,6.072044264117835,-1.3528733688872308e-11,24122.23969912855,20503.903744259267,0.85,1.0766587226231357,0.6748297508263291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734955402259633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.80425700714,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16542.000279045173,1561.637674518865,0.3748944203249762,0.1479169719154422,6.112871282664199,3.866830365944477
1519.0,-30.163170257090144,3.5041884071983302,34.97457716795754,23.624396079126768,4.463215597879602,-26.700554182687142,-40.239145362842805,1.0005995234767573,-5.579104893946692,-5.579104893963162,39.94497371408002,42544.369109692554,25333.64618568782,25333.64618568782,67878.01529538038,77577.24746535081,77577.24746535081,25333.64618568782,102910.89365103863,102910.89365103863,102910.89365103863,127032.35365648419,127032.35365648419,0.0,0.0,91596.22840933426,56563.71848794973,38925.01102376059,24121.460005445573,63046.471029206165,20503.241004628737,1561.5469243078476,0.0,0.8841424636795681,2.9073541475393103,0.0014959128700940735,0.0,-5.579104893946692,346721.3187593934,1552162.0216722924,4.476684696591767,1552162.0216722924,4.476684696591767,0.85,0.10007607724339548,4.028046144702076,101325.0,128460.97198677312,1.2678112211870034,1.0,0.0,4.028046144701856,1.2870696460907476,1.2873650839396702,3.1296256243293223,22739.617451951744,2318.795659267104,19328.670454308856,1970.97586375662,0.85,0.8499998073912134,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4916.814920610242,4632.441516551485,5.1524506402497625,3.5041884071983302,-3.017205027774789,6.521393434973119,3.865371472571937,3.5,1.1043918493062677,0.6,0.00022953106680970525,1.00014023946139,0.00022949888201010253,199.057049446953,0.0,6.4390177338043064e-06,18.248176257601404,0.0007763178303452282,7.674811542725268e-05,0.00015278295138245257,0.0006154167782922927,0.10007607723425119,0.07176433517542104,0.028311742058830157,0.10007607726472165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535849.404082317,579.6990095599499,0.0,0.10007607723425119,0.07176433518197844,0.028311742061417042,0.37489643353888163,0.37489643353888163,0.1479003052487749,0.0,1.6484591469634324e-11,6.087326867790637,1.6484591469634324e-11,1.6484591469634324e-11,6.066453975864476,1.6484591469634324e-11,24121.460005445573,20503.241004628737,0.85,1.0766346503983706,0.6748096826860294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734789890735096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.70758101479,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.967841630925,1561.5469243078476,0.37489643353888163,0.1479003052487749,6.112871282664199,3.865371472571937
1520.0,-30.164508437872964,3.5076610193552065,34.97442630339034,23.624848282802873,4.463939275763153,-26.70168636440263,-40.24018227411432,1.0011172022928194,-5.578237967138534,-5.5782379671148465,39.94476017807745,42542.88390460679,25333.286541174846,25333.286541174846,67876.17044578164,77576.14379411434,77576.14379411434,25333.286541174846,102909.43033528919,102909.43033528919,102909.43033528919,127030.12442373575,127030.12442373575,0.0,0.0,91595.9579248105,56563.06441157475,38925.437236928614,24120.69408844656,63046.13132537517,20502.589975179573,1561.4564605064288,0.0,0.884147755125785,2.9073991782895288,0.0014959128700940735,0.0,-5.578237967138534,346733.09193817957,1552152.8252547225,4.476506169568211,1552152.8252547225,4.476506169568211,0.85,0.10007242847545386,4.028046144702076,101325.0,128460.83524628791,1.26780987166334,1.0,0.0,4.0280461447021265,1.287067282299995,1.2873626781801668,3.1296313721097313,22739.55030164759,2318.7888118417186,19328.616270418104,1970.9703385374319,0.85,0.8499999346520786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4915.706553988711,4632.441516551485,5.153539224309244,3.5076610193552065,-3.016090665421764,6.52375168477697,3.8639193377863803,3.5,1.1039769536532515,0.6,0.00022949888201010253,1.0001394755463122,0.00022946687699207353,199.0581559426829,0.0,6.406611245958857e-06,18.1563362710474,0.0007827244415911871,7.673909173173736e-05,0.0001527597902783652,0.0006153234842962666,0.10007242846598337,0.07176411461727794,0.02830831384870543,0.1000724284990123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535848.349196,579.6993545797147,0.0,0.10007242846598337,0.07176411462406941,0.02830831385138445,0.37489843062311207,0.37489843062311207,0.14788363858210954,0.0,-2.3703705664956942e-11,6.081698744156995,-2.3703705664956942e-11,-2.3703705664956942e-11,6.060876853672937,-2.3703705664956942e-11,24120.69408844656,20502.589975179573,0.85,1.0766111895982815,0.6747897612471565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734624226751416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.61574102823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.935492135217,1561.4564605064288,0.37489843062311207,0.14788363858210954,6.112871282664199,3.8639193377863803
1521.0,-30.165839703989285,3.5111363779428144,34.97427861917656,23.62530411863702,4.464666008888445,-26.702812016409478,-40.2412144356407,1.001638321308547,-5.577368329197327,-5.577368329182719,39.94455107953918,42541.40869054278,25332.95696948728,25332.95696948728,67874.36566003006,77575.04230184392,77575.04230184392,25332.95696948728,102907.9992713312,102907.9992713312,102907.9992713312,127027.94100212661,127027.94100212661,0.0,0.0,91595.68806525187,56562.418890407134,38925.85463871637,24119.94173079542,63045.796369511794,20501.950471176107,1561.366283016385,0.0,0.8841530441241672,2.907443770461722,0.0014959128700940735,0.0,-5.577368329197327,346744.90225051343,1552143.8199854447,4.4763277265546195,1552143.8199854447,4.4763277265546195,0.85,0.10006878246243045,4.028046144702076,101325.0,128460.69282684117,1.2678084660926836,1.0,0.0,4.028046144702053,1.2870649019954994,1.2873602561346855,3.129637160066199,22739.483306496855,2318.7819802375793,19328.558635153084,1970.9644613760138,0.85,0.8499999043351507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4914.603125698509,4632.441516551485,5.154629238935081,3.5111363779428144,-3.0149717788712374,6.526108156814052,3.8624738897990354,3.5,1.1035639685140102,0.6,0.00022946687699207353,1.0001387563145088,0.00022943504143130533,199.0592567317014,0.0,6.370859869765889e-06,18.05501687091653,0.000789095301460953,7.673011034497642e-05,0.0001527367666470971,0.0006152307440471,0.10006878245352732,0.07176389513041675,0.02830488732311057,0.10006878248062928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535847.3162316415,579.6996924292849,0.0,0.10006878245352732,0.07176389513680158,0.028304887325628865,0.3749004117355745,0.3749004117355745,0.1478669719154415,0.0,-1.460875864722766e-11,6.07608240577855,-1.460875864722766e-11,-1.460875864722766e-11,6.055312776856056,-1.460875864722766e-11,24119.94173079542,20501.950471176107,0.85,1.0765882829398805,0.6747699472492555,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273445842253667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.514421628104,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.903244904966,1561.366283016385,0.3749004117355745,0.1478669719154415,6.112871282664199,3.8624738897990354
1522.0,-30.167164081856537,3.5146142383469736,34.97413404606194,23.625763307232432,4.465395578375346,-26.703931184452433,-40.24223800571633,1.0021626809709236,-5.5764960855457275,-5.576496085555507,39.94434632469895,42539.92771920666,25332.656751500934,25332.656751500934,67872.58447070759,77573.9430114504,77573.9430114504,25332.656751500934,102906.59976295134,102906.59976295134,102906.59976295134,127025.80244817554,127025.80244817554,0.0,0.0,91595.41877505279,56561.7659874108,38926.28087515777,24119.202685224198,63045.48356038197,20501.322282440568,1561.276389232261,0.0,0.8841583304716765,2.907487928085788,0.0014959128700940735,0.0,-5.5764960855457275,346756.74826757703,1552135.0018266065,4.476149374399173,1552135.0018266065,4.476149374399173,0.85,0.10006513914078657,4.028046144702076,101325.0,128460.55408201662,1.2678070967877288,1.0,0.0,4.028046144703488,1.2870625061356435,1.2873578187485408,3.1296429858687533,22739.416452694935,2318.7751630470075,19328.502241952672,1970.9587108699375,0.85,0.8499999233560797,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4913.504584034658,4632.441516551485,5.155720589701652,3.5146142383469736,-3.0138485325549547,6.528462770901928,3.8610350580052226,3.5,1.1031528737157779,0.6,0.00022943504143130533,1.0001380398133717,0.00022940337463228427,199.06035183568522,0.0,6.337163064154657e-06,17.959520123814297,0.0007954324645251076,7.672120467677878e-05,0.00015271383675452655,0.0006151383813817328,0.10006513913154441,0.07176367667692686,0.028301462454617555,0.10006513916184975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535846.3047259977,579.70002326019,0.0,0.10006513913154441,0.07176367668355502,0.028301462457231558,0.37490237703351226,0.37490237703351226,0.14785030524877424,0.0,9.777068044058979e-12,6.070478188117704,9.777068044058979e-12,9.777068044058979e-12,6.049761956439909,9.777068044058979e-12,24119.202685224198,20501.322282440568,0.85,1.0765653721364903,0.6747498046940023,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2734292490063162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.418924881,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.871091592504,1561.276389232261,0.37490237703351226,0.14785030524877424,6.112871282664199,3.8610350580052226
1523.0,-30.1684815409673,3.5180943629177595,34.97399251599668,23.626225778739922,4.4661279369266715,-26.70504384583975,-40.24325675619764,1.0026902417989507,-5.575621290226479,-5.5756212902337765,39.94414581012395,42538.4567873415,25332.385051505662,25332.385051505662,67870.84183884716,77572.84595409821,77572.84595409821,25332.385051505662,102905.23100560388,102905.23100560388,102905.23100560388,127023.70762453762,127023.70762453762,0.0,0.0,91595.15005371568,56561.12145208316,38926.69844625836,24118.476618933735,63045.17506519209,20500.705126093675,1561.1867710291538,0.0,0.8841636142683273,2.9075316623429375,0.0014959128700940735,0.0,-5.575621290226479,346768.62925823784,1552126.3663189833,4.475971109725494,1552126.3663189833,4.475971109725494,0.85,0.10006149839856668,4.028046144702076,101325.0,128460.4148361072,1.2678057225374508,1.0,0.0,4.028046144703827,1.2870600949073907,1.2873553662078439,3.1296488490631904,22739.349740118305,2318.7683602574075,19328.447130474884,1970.9530910631954,0.85,0.8499999934639435,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4912.410878313473,4632.441516551485,5.1568131573315705,3.5180943629177595,-3.012721051603374,6.5308154145211335,3.8596027731903817,3.5,1.102743649482966,0.6,0.00022940337463228427,1.0001373201093118,0.00022937187726102573,199.06144122924218,0.0,6.303604154641165e-06,17.86441417425306,0.0008017360686797488,7.671234189084977e-05,0.0001526910327414345,0.0006150465257647137,0.10006149838897661,0.07176345918592325,0.02829803920305336,0.10006149842154258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535845.314168072,579.7003472395714,0.0,0.10006149838897661,0.07176345919280121,0.028298039205765475,0.3749043266709282,0.3749043266709282,0.1478336385821086,0.0,7.275957614183426e-12,6.064886423327607,7.275957614183426e-12,7.275957614183426e-12,6.044224811531535,7.275957614183426e-12,24118.476618933735,20500.705126093675,0.85,1.0765429990267308,0.6747297750121949,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273412644101627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.32381893144,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.839031899097,1561.1867710291538,0.3749043266709282,0.1478336385821086,6.112871282664199,3.8596027731903817
1524.0,-30.16979205510606,3.52157651935994,34.97385396264391,23.626691637933277,4.4668630804746785,-26.706149977152993,-40.244266915228195,1.0032210025215125,-5.574744057968019,-5.574744058017161,39.94394944960057,42536.98031429049,25332.14122693844,25332.14122693844,67869.12154122893,77571.75114772287,77571.75114772287,25332.14122693844,102903.89237466131,102903.89237466131,102903.89237466131,127021.65569234121,127021.65569234121,0.0,0.0,91594.88190787233,56560.469693635896,38927.12468248493,24117.7633176799,63044.88800016483,20500.098820027913,1561.097427134968,0.0,0.8841688952351658,2.9075749748200357,0.0014959128700940735,0.0,-5.574744057968019,346780.5436670607,1552117.909748115,4.475792941942794,1552117.909748115,4.475792941942794,0.85,0.10005786018607851,4.028046144702076,101325.0,128460.270356645,1.2678042966360228,1.0,0.0,4.028046144701198,1.2870576683155044,1.2873528985182163,3.129654749638348,22739.28317041336,2318.7615720366653,19328.393302020966,1970.9476020884774,0.85,0.8500001146548724,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4911.321959105129,4632.441516551485,5.157906860488962,3.52157651935994,-3.011589502759308,6.533166022119248,3.8581769678331472,3.5,1.1023362765237563,0.6,0.00022937187726102573,1.0001365976497496,0.0002293405498809197,199.06252489052892,0.0,6.2699121176585365e-06,17.768930941444292,0.0008080059807974074,7.670355478230881e-05,0.00015266832247871692,0.0006149550477785289,0.10005786017700496,0.0717632426310072,0.02829461754599777,0.10005786020460898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535844.3441319345,579.7006645067494,0.0,0.10005786017700496,0.07176324263751492,0.028294617548563585,0.3749062607992558,0.3749062607992558,0.1478169719154426,0.0,4.916955731459893e-11,6.0593074300857666,4.916955731459893e-11,4.916955731459893e-11,6.038701488296454,4.916955731459893e-11,24117.7633176799,20500.098820027913,0.85,1.0765206140274448,0.6747094278949196,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273396028674805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.22833569863,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.80706666552,1561.097427134968,0.3749062607992558,0.1478169719154426,6.112871282664199,3.8581769678331472
1525.0,-30.171095659443417,3.5250604804143255,34.97371832148531,23.627160710189514,4.467600894518387,-26.70724962169455,-40.245268482808,1.0037548567695274,-5.5738645101810675,-5.573864510170469,39.94375716341671,42535.49817288079,25331.92467347361,25331.92467347361,67867.4228463544,77570.65863562771,77570.65863562771,25331.92467347361,102902.58330910132,102902.58330910132,102902.58330910132,127019.64591352304,127019.64591352304,0.0,0.0,91594.61434791789,56559.81056878339,38927.55975459389,24117.062604421724,63044.622359015615,20499.503213758464,1561.0083580058827,0.0,0.8841741730346794,2.907617865222622,0.0014959128700940735,0.0,-5.5738645101810675,346792.48984767706,1552109.6286791582,4.475614882435594,1552109.6286791582,4.475614882435594,0.85,0.10005422447070908,4.028046144702076,101325.0,128460.1255431263,1.2678028674377133,1.0,0.0,4.028046144702912,1.287055226858358,1.2873504161788718,3.129660686382782,22739.216746160793,2318.754798647937,19328.336370291894,1970.9417966677606,0.85,0.8500000939370623,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4910.237777872862,4632.441516551485,5.159001624651976,3.5250604804143255,-3.0104540556165396,6.535514536030865,3.856757575631401,3.5,1.1019307358946862,0.6,0.0002293405498809197,1.0001358788335941,0.0002293093915882585,199.0636028484628,0.0,6.2361073821089015e-06,17.673128320896627,0.0008142420881795163,7.669484332731894e-05,0.00015264570655360076,0.000614863949788556,0.10005422446077913,0.07176302699564673,0.028291197465132412,0.10005422449533244,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535843.3942237719,579.7009751905389,0.0,0.10005422446077913,0.07176302700276892,0.028291197467940156,0.3749081795672768,0.3749081795672768,0.14780030524877902,0.0,-1.057287590811029e-11,6.05374151157082,-1.057287590811029e-11,-1.057287590811029e-11,6.033192215851159,-1.057287590811029e-11,24117.062604421724,20499.503213758464,0.85,1.0764982056657384,0.6746887614086573,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733794038354138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.13253307808,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.775196647573,1561.0083580058827,0.3749081795672768,0.14780030524877902,6.112871282664199,3.856757575631401
1526.0,-30.172392414954594,3.5285460245806366,34.97358552946688,23.627632855810248,4.468341192634951,-26.708342852856703,-40.2462690724991,1.0042916305370913,-5.572982728976228,-5.572982728974623,39.94356886518095,42534.041501009706,25331.734700042554,25331.734700042554,67865.77620105226,77569.56847194406,77569.56847194406,25331.734700042554,102901.30317198661,102901.30317198661,102901.30317198661,127017.677407424,127017.677407424,0.0,0.0,91594.34737768969,56559.17517217892,38927.969117234185,24116.37423543739,63044.343352671574,20498.91810012178,1560.9195596553018,0.0,0.8841794475584001,2.907660338513577,0.0014959128700940735,0.0,-5.572982728976228,346804.4666873636,1552101.5193873167,4.475436934860765,1552101.5193873167,4.475436934860765,0.85,0.10005059118100396,4.028046144702076,101325.0,128459.98484963848,1.2678014789009473,1.0,0.0,4.028046144703053,1.2870527713548843,1.2873479200077675,3.1296666573055427,22739.150468313273,2318.7480401883695,19328.276510152577,1970.9356926323032,0.85,0.8499999389636957,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4909.158286907317,4632.441516551485,5.160097356730598,3.5285460245806366,-3.009314849800158,6.537860874380795,3.8553445314150743,3.5,1.1015270089757354,0.6,0.0002293093915882585,1.0001351663510782,0.00022927840086343275,199.0646751533016,0.0,6.202481995746381e-06,17.577833975945243,0.0008204445701752626,7.668614129125248e-05,0.00015262325029700603,0.0006147734949507551,0.10005059117165058,0.07176281223890812,0.028287778932742452,0.10005059120004199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535842.4640167773,579.7012794305448,0.0,0.10005059117165058,0.07176281224561701,0.02828777893538695,0.3749100831209237,0.3749100831209237,0.14778363858211122,0.0,-1.5916157281026244e-12,6.0481889797556505,-1.5916157281026244e-12,-1.5916157281026244e-12,6.027697416693684,-1.5916157281026244e-12,24116.37423543739,20498.91810012178,0.85,1.0764768509271239,0.6746686417697025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733627706688972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42275.03723873313,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.74342137218,1560.9195596553018,0.3749100831209237,0.14778363858211122,6.112871282664199,3.8553445314150743
1527.0,-30.173682391981504,3.532032936563726,34.97345552458515,23.628108004946284,4.4690839184082165,-26.709429739752977,-40.24726110566405,1.0048312661792809,-5.572098768783235,-5.572098768730442,39.943384459378116,42532.578682521606,25331.57056202934,25331.57056202934,67864.14924455095,77568.48064666634,77568.48064666634,25331.57056202934,102900.05120869569,102900.05120869569,102900.05120869569,127015.74911643515,127015.74911643515,0.0,0.0,91594.08099211809,56558.531895151275,38928.387885518685,24115.69790773946,63044.08579325814,20498.34322157854,1560.8310251783278,0.0,0.8841847188748229,2.9077024049412903,0.0014959128700940735,0.0,-5.572098768783235,346816.47344927356,1552093.5777603395,4.475259096904904,1552093.5777603395,4.475259096904904,0.8499999999999999,0.10004696021974205,4.028046144702076,101325.0,128459.83953503486,1.2678000447573141,1.0,0.0,4.028046144700826,1.2870503020790072,1.2873454102769346,3.129672661740931,22739.084335612202,2318.7412965296207,19328.222765952753,1970.930212249112,0.85,0.8500000475253253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4908.083439500489,4632.441516551485,5.161193951626751,3.532032936563726,-3.0081720026595886,6.540204939223315,3.853937771372602,3.5,1.1011250775350292,0.6,0.00022927840086343275,1.0001344611789544,0.00022924757596409616,199.06574186305122,0.0,6.169158570204716e-06,17.483395387960165,0.0008266137287454673,7.667751457171491e-05,0.00015260088629171783,0.0006146834117054738,0.10004696021027246,0.07176259829774329,0.028284361912529175,0.10004696023982425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535841.5530390766,579.7015773811172,0.0,0.10004696021027246,0.07176259830453574,0.028284361915206307,0.3749119716045855,0.3749119716045855,0.1477669719154442,0.0,-5.2807536121690646e-11,6.0426501031113276,-5.2807536121690646e-11,-5.2807536121690646e-11,6.022217240461089,-5.2807536121690646e-11,24115.69790773946,20498.34322157854,0.85,1.076455442102838,0.6746481949472568,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27334613023313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.942800145145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.71173984812,1560.8310251783278,0.3749119716045855,0.1477669719154442,6.112871282664199,3.853937771372602
1528.0,-30.174965109319153,3.5355210064381297,34.973328246595266,23.628586227446817,4.469829125812942,-26.71050984366986,-40.24824451245365,1.0053738601635078,-5.571212711578426,-5.571212711577476,39.9432038732189,42531.11153316323,25331.431615071568,25331.431615071568,67862.5431482348,77567.39531884079,77567.39531884079,25331.431615071568,102898.82693391235,102898.82693391235,102898.82693391235,127013.86037951367,127013.86037951367,0.0,0.0,91593.81517816728,56557.88223051091,38928.81438628485,24115.033445601322,63043.847831886174,20497.778428761125,1560.7427528577934,0.0,0.8841899868261961,2.907744066351999,0.0014959128700940735,0.0,-5.571212711578426,346828.5090222945,1552085.800658827,4.475081373887455,1552085.800658827,4.475081373887455,0.85,0.10004333153829927,4.028046144702076,101325.0,128459.69828478609,1.2677986507257448,1.0,0.0,4.028046144700833,1.287047818581615,1.2873428865349155,3.129678700781425,22739.018344821314,2318.734567341683,19328.166054204634,1970.9244292602098,0.85,0.8500000202782069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4907.013190056954,4632.441516551485,5.162291323447116,3.5355210064381297,-3.00702564955011,6.5425466559882395,3.8525372331951346,3.5,1.1007249237700385,0.6,0.00022924757596409616,1.0001337058222473,0.00022921692832622128,199.06680257962824,0.0,6.136181454292865e-06,17.389938241465977,0.0008327499101997602,7.666896375271863e-05,0.00015257861221137752,0.0006145936906820323,0.10004333152934067,0.07176238514622527,0.028280946383115405,0.10004333155349274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535840.6609310597,579.7018691598776,0.0,0.10004333152934067,0.07176238515265136,0.0282809463856479,0.374913845158985,0.374913845158985,0.14775030524877414,0.0,-9.663381206337363e-13,6.037125293024701,-9.663381206337363e-13,-9.663381206337363e-13,6.016752615381449,-9.663381206337363e-13,24115.033445601322,20497.778428761125,0.85,1.0764340293631545,0.6746274695443311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2733294835562907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.849342998656,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.680150894517,1560.7427528577934,0.374913845158985,0.14775030524877414,6.112871282664199,3.8525372331951346
1529.0,-30.176241426184628,3.5390100277093515,34.97320363673307,23.629067313764267,4.470576623730106,-26.711583957234915,-40.24922697627915,1.005919154779989,-5.570324717554911,-5.570324717544617,39.94302702933612,42529.66815718412,25331.31744745345,25331.31744745345,67860.98560463756,77566.31230539753,77566.31230539753,25331.31744745345,102897.62975285097,102897.62975285097,102897.62975285097,127012.01043636771,127012.01043636771,0.0,0.0,91593.55002266848,56557.25491901816,38929.21678183369,24114.380683516734,63043.59746535042,20497.223580989223,1560.6547454041631,0.0,0.8841952508648755,2.9077853195190975,0.0014959128700940735,0.0,-5.570324717554911,346840.5712327286,1552078.1847515942,4.474903784281211,1552078.1847515942,4.474903784281211,0.85,0.10003970512858527,4.028046144702076,101325.0,128459.55731291778,1.267797259441577,1.0,0.0,4.028046144703597,1.2870453220490528,1.287340349983047,3.129684771542611,22738.95251749728,2318.7278548227255,19328.10663434664,1970.9183701209529,0.85,0.8499998678247802,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4905.947493910237,4632.441516551485,5.163389432703318,3.5390100277093515,-3.0058759804278306,6.544886008137182,3.8511428558348526,3.5,1.1003265302385292,0.6,0.00022921692832622128,1.0001330400112804,0.00022918643736000957,199.06785801338526,0.0,6.100927278369174e-06,17.29002790689824,0.0008388508374781294,7.666042201325805e-05,0.00015255650631296322,0.0006145046471031494,0.10003970511946689,0.07176217278593659,0.02827753233353029,0.1000397051450045,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535839.7873105035,579.7021548918536,0.0,0.10003970511946689,0.07176217279247751,0.028277532336107757,0.37491570393076146,0.37491570393076146,0.14773363858210786,0.0,-1.028865881380625e-11,6.031614690602851,-1.028865881380625e-11,-1.028865881380625e-11,6.011302450638482,-1.028865881380625e-11,24114.380683516734,20497.223580989223,0.85,1.0764135984139362,0.6746072538223882,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273312831640852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.74943266409,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.64866437745,1560.6547454041631,0.37491570393076146,0.14773363858210786,6.112871282664199,3.8511428558348526
1530.0,-30.177510863927917,3.5424998001788177,34.97308163742049,23.629551124200248,4.471326234170357,-26.712651667477097,-40.250200883578486,1.0064670377196598,-5.569434815482623,-5.569434815538817,39.94285384474404,42528.21904981064,25331.227303664222,25331.227303664222,67859.44635347486,77565.23174718063,77565.23174718063,25331.227303664222,102896.45905084486,102896.45905084486,102896.45905084486,127010.19840840566,127010.19840840566,0.0,0.0,91593.28540001513,56556.619823525,38929.62841832237,24113.739357560797,63043.36777588316,20496.678453926677,1560.5669956816787,0.0,0.8842005111471628,2.907826174170634,0.0014959128700940735,0.0,-5.569434815482623,346852.6596919163,1552070.7264601015,4.474726322810071,1552070.7264601015,4.474726322810071,0.85,0.1000360808949111,4.028046144702076,101325.0,128459.41689781041,1.2677958736522124,1.0,0.0,4.028046144703031,1.287042813051306,1.2873378011649437,3.1296908726388293,22738.88682245709,2318.7211557929663,19328.05360498887,1970.9129626313645,0.85,0.8499999914639771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4904.88630688351,4632.441516551485,5.164488169300564,3.5424998001788177,-3.0047230890761023,6.54722288925492,3.849754578929068,3.5,1.0999298796940196,0.6,0.00022918643736000957,1.000132324282529,0.00022915611444157893,199.06890776835465,0.0,6.0697713325231865e-06,17.20173195637071,0.0008449206088106526,7.665195553437192e-05,0.00015253448182563767,0.0006144159314518887,0.1000360808855153,0.07176196115632927,0.02827411972918603,0.10003608091249605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535838.931767432,579.702434711139,0.0,0.1000360808855153,0.07176196116306943,0.02827411973184167,0.37491754805516436,0.37491754805516436,0.14771697191544095,0.0,5.6218141253339127e-11,6.026118554684217,5.6218141253339127e-11,5.6218141253339127e-11,6.00586773068909,5.6218141253339127e-11,24113.739357560797,20496.678453926677,0.85,1.0763931044215893,0.674586725775769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732961754728367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.661136713556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.617263325938,1560.5669956816787,0.37491754805516436,0.14771697191544095,6.112871282664199,3.849754578929068
1531.0,-30.17877400942718,3.5459901287773037,34.972962191737864,23.63003765875476,4.472078029769817,-26.713713495165475,-40.25117007605729,1.0070175155080618,-5.5685430767185835,-5.5685430767509665,39.94268422345863,42526.77764952445,25331.160568181567,25331.160568181567,67857.93821770602,77564.153451424,77564.153451424,25331.160568181567,102895.31401960558,102895.31401960558,102895.31401960558,127008.42317060706,127008.42317060706,0.0,0.0,91593.02138539734,56555.990941832635,38930.033826183004,24113.109151001478,63043.142977184485,20496.142778351255,1560.4794970402154,0.0,0.8842057676554016,2.9078666400579514,0.0014959128700940735,0.0,-5.5685430767185835,346864.77343263914,1552063.4216527313,4.474548990066703,1552063.4216527313,4.474548990066703,0.85,0.10003245874471944,4.028046144702076,101325.0,128459.27642702698,1.2677944873133677,1.0,0.0,4.028046144706068,1.287040291534354,1.2873352400412144,3.1296970042017977,22738.821278367403,2318.7144721558743,19327.997973516554,1970.9072897999374,0.85,0.8499999950263148,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4903.8295859553555,4632.441516551485,5.165587450414347,3.5459901287773037,-3.0035670977136184,6.549557226490922,3.848372343670206,3.5,1.0995349553343445,0.6,0.00022915611444157893,1.0001316697121605,0.0002291259454942872,199.0699523297002,0.0,6.036350252336561e-06,17.107016615121815,0.0008509569590629891,7.664353090114312e-05,0.0001525125835404358,0.0006143277241486057,0.10003245873486952,0.07176175019854797,0.028270708536321545,0.10003245876623494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535838.0938276545,579.7027087728394,0.0,0.10003245873486952,0.07176175020561415,0.028270708539105294,0.37491937766556804,0.37491937766556804,0.1477003052487781,0.0,3.240074875066057e-11,6.020636936607957,3.240074875066057e-11,3.240074875066057e-11,6.000447595303228,3.240074875066057e-11,24113.109151001478,20496.142778351255,0.85,1.0763730203340913,0.6745662674989892,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732795160081465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.56642137231,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.585957542273,1560.4794970402154,0.37491937766556804,0.1477003052487781,6.112871282664199,3.848372343670206
1532.0,-30.180029963618946,3.549480822727918,34.97284524503241,23.630526952352398,4.47283195555356,-26.714768636841146,-40.25212687030432,1.007570628775499,-5.567649601946584,-5.56764960197227,39.94251811766311,42525.31602102225,25331.116725926462,25331.116725926462,67856.4327469487,77563.07771536255,77563.07771536255,25331.116725926462,102894.19444128902,102894.19444128902,102894.19444128902,127006.68445923924,127006.68445923924,0.0,0.0,91592.75788861144,56555.33954492188,38930.464826321724,24112.490017950222,63042.954844271946,20495.616515257687,1560.3922528708094,0.0,0.8842110200429442,2.9079067116106345,0.0014959128700940735,0.0,-5.567649601946584,346876.9110891723,1552056.2682653992,4.474371797742425,1552056.2682653992,4.474371797742425,0.85,0.10002883867744918,4.028046144702076,101325.0,128459.12749347734,1.2677930174535144,1.0,0.0,4.0280461447023175,1.2870377573367213,1.2873326664322289,3.1297031666245343,22738.755862834303,2318.707801627906,19327.944191818766,1970.9018055930178,0.85,0.8500000751320617,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4902.777288999793,4632.441516551485,5.166687212727588,3.549480822727918,-3.002408148241174,6.551888970969092,3.846996092464381,3.5,1.0991417407041089,0.6,0.0002291259454942872,1.0001309213963543,0.00022909595193236108,199.07099095378425,0.0,6.005730899204344e-06,17.02024136834511,0.0008569626899621935,7.663521487835598e-05,0.00015249073061593122,0.0006142396995603046,0.10002883866787775,0.07176153991966809,0.028267298748209654,0.100028838695793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535837.2732549337,579.7029771542267,0.0,0.10002883866787775,0.07176153992653474,0.028267298750914435,0.3749211928814308,0.3749211928814308,0.14768363858211309,0.0,2.5693225325085223e-11,6.015170198164583,2.5693225325085223e-11,2.5693225325085223e-11,5.995043589810052,2.5693225325085223e-11,24112.490017950222,20495.616515257687,0.85,1.0763523523693799,0.6745450958964065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732628541781286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.47964612553,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.55473549864,1560.3922528708094,0.3749211928814308,0.14768363858211309,6.112871282664199,3.846996092464381
1533.0,-30.181279194774977,3.5529716958994633,34.97273074401593,23.631018760520988,4.473587773811155,-26.715817537431803,-40.25308272158725,1.0081261164683468,-5.566754470309718,-5.5667544703211,39.942355457793475,42523.87940850956,25331.09521941473,25331.09521941473,67854.97462792428,77562.00459511775,77562.00459511775,25331.09521941473,102893.09981453247,102893.09981453247,102893.09981453247,127004.9815956259,127004.9815956259,0.0,0.0,91592.49506084541,56554.71134591445,38930.87079436773,24111.881781093434,63042.75257546116,20495.099513929417,1560.3052614478377,0.0,0.8842162681547323,2.9079463914183483,0.0014959128700940735,0.0,-5.566754470309718,346889.0715882743,1552049.2633020282,4.474194751064886,1552049.2633020282,4.474194751064886,0.85,0.10002522064804939,4.028046144702076,101325.0,128458.98351509999,1.2677915964974091,1.0,0.0,4.028046144702585,1.2870352116397776,1.2873300815471895,3.1297093570346446,22738.690613391624,2318.701148036447,19327.883536590318,1970.8956204810327,0.85,0.8499998467461201,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4901.729374600589,4632.441516551485,5.1677873835045816,3.5529716958994633,-3.001246365382974,6.5542180612824374,3.845625768687445,3.5,1.0987502196249843,0.6,0.00022909595193236108,1.0001302218748078,0.00022906612251243256,199.07202402768993,0.0,5.970848094865382e-06,16.921383500848492,0.0008629335380570588,7.662690788440833e-05,0.00015246904404795275,0.000614152345063767,0.10002522063858646,0.07176133029396142,0.02826389034462504,0.10002522066513844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535836.4697056004,579.7032399677117,0.0,0.10002522063858646,0.07176133030075041,0.028263890347298974,0.3749229938299465,0.3749229938299465,0.14766697191544736,0.0,1.1368683772161603e-11,6.009718691948876,1.1368683772161603e-11,1.1368683772161603e-11,5.9896560725492805,1.1368683772161603e-11,24111.881781093434,20495.099513929417,0.85,1.0763326767292238,0.6745244722239746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273246190893577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.38078825804,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.52361541602,1560.3052614478377,0.3749229938299465,0.14766697191544736,6.112871282664199,3.845625768687445
1534.0,-30.182521717686917,3.5564625677127606,34.97261863586721,23.631513222958915,4.474345582599123,-26.71686020072376,-40.254033788200445,1.0086840656358904,-5.565857714245112,-5.565857714198042,39.94219615087141,42522.45209030885,25331.09538240433,25331.09538240433,67853.54747271318,77560.93397260712,77560.93397260712,25331.09538240433,102892.02935501144,102892.02935501144,102892.02935501144,127003.31346348446,127003.31346348446,0.0,0.0,91592.23282829003,56554.09054339898,38931.269205434495,24111.28410847301,63042.553313907505,20494.591492202057,1560.2185136834328,0.0,0.8842215121646347,2.907985692532495,0.0014959128700940735,0.0,-5.565857714245112,346901.2544911271,1552042.4027566137,4.474017844165251,1552042.4027566137,4.474017844165251,0.85,0.10002160454666308,4.028046144702076,101325.0,128458.84449189494,1.2677902244450525,1.0,0.0,4.028046144699924,1.287032654058265,1.2873274849862788,3.129715576369302,22738.625511715534,2318.694509512987,19327.829399625607,1970.8901000469689,0.85,0.84999989949557,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4900.685802139024,4632.441516551485,5.168887866948735,3.5564625677127606,-3.0000818383871657,6.556544406099926,3.8442613167987405,3.5,1.0983603762282115,0.6,0.00022906612251243256,1.0001295238742534,0.00022903645682319956,199.0730515634968,0.0,5.938203000741092e-06,16.828867304100253,0.0008688717410578,7.661864329877051e-05,0.00015244747921366205,0.0006140654809161412,0.1000216045371948,0.07176112125020277,0.028260483286992037,0.10002160456327257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535835.6827203162,579.7034973635368,0.0,0.1000216045371948,0.07176112125699591,0.028260483289667168,0.3749247806441807,0.3749247806441807,0.1476503052487806,0.0,-4.7066350816749036e-11,6.00428260371433,-4.7066350816749036e-11,-4.7066350816749036e-11,5.984284652973429,-4.7066350816749036e-11,24111.28410847301,20494.591492202057,0.85,1.0763134407778554,0.6745039636731874,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2732295270430452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.28827206129,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.492588153073,1560.2185136834328,0.3749247806441807,0.1476503052487806,6.112871282664199,3.8442613167987405
1535.0,-30.18375744301489,3.5599532607687814,34.97250886963096,23.632010165043198,4.475105291584866,-26.717896555271636,-40.25497629828749,1.0092444038416224,-5.564959462766126,-5.564959462767452,39.942040145598554,42521.018731558754,25331.116833277327,25331.116833277327,67852.13556483608,77559.86592288742,77559.86592288742,25331.116833277327,102890.98275616474,102890.98275616474,102890.98275616474,127001.67969381192,127001.67969381192,0.0,0.0,91591.97119353725,56553.46170159501,38931.67721326915,24110.69693764718,63042.37415091632,20494.092397000102,1560.132013942196,0.0,0.8842267515914202,2.9080246086680654,0.0014959128700940735,0.0,-5.564959462766126,346913.45804678247,1552035.68441963,4.473841093274429,1552035.68441963,4.473841093274429,0.85,0.10001799038560072,4.028046144702076,101325.0,128458.69739565636,1.2677887727180495,1.0,0.0,4.028046144701914,1.2870300849332263,1.2873248770900876,3.129721823799526,22738.560558449513,2318.6878861231426,19327.777360486234,1970.8847935315562,0.85,0.8500000389560344,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4899.646532009765,4632.441516551485,5.169988624237934,3.5599532607687814,-2.9989147247187793,6.558867985487561,3.842902682622251,3.5,1.0979721950349288,0.6,0.00022903645682319956,1.0001288165390823,0.00022900695693958082,199.07407348717052,0.0,5.905639282349278e-06,16.736581726177853,0.0008747773803401492,7.66104538807546e-05,0.00015242600294244495,0.0006139789735046627,0.10001799037610458,0.07176091280455131,0.02825707757155327,0.10001799040231316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535834.9120456487,579.7037494246011,0.0,0.10001799037610458,0.07176091281136461,0.028257077574236115,0.37492655345200987,0.37492655345200987,0.1476336385821103,0.0,1.3073986337985843e-12,5.998862175434795,1.3073986337985843e-12,1.3073986337985843e-12,5.978929609260263,1.3073986337985843e-12,24110.69693764718,20494.092397000102,0.85,1.076294103429635,0.6744831441431479,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.273212863488524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.19598648336,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.46165363758,1560.132013942196,0.37492655345200987,0.1476336385821103,6.112871282664199,3.842902682622251
1536.0,-30.184986918255085,3.5634436019062212,34.97240139529666,23.63250934230166,4.475866620151343,-26.718927121858925,-40.255914128478594,1.0098068237555382,-5.5640597940354155,-5.56405979409575,39.94188736757895,42519.592956093795,25331.159063506962,25331.159063506962,67850.75201960075,77558.80036631819,77558.80036631819,25331.159063506962,102889.95942982515,102889.95942982515,102889.95942982515,127000.07948067755,127000.07948067755,0.0,0.0,91591.71018515389,56552.838726554204,38932.0793984441,24110.120050852413,63042.19944929651,20493.60204322455,1560.0457590330889,0.0,0.8842319863033179,2.908063144361923,0.0014959128700940735,0.0,-5.5640597940354155,346925.68119497667,1552029.1050834726,4.473664502834001,1552029.1050834726,4.473664502834001,0.85,0.10001437810975691,4.028046144702076,101325.0,128458.55581135109,1.2677873753895987,1.0,0.0,4.028046144701579,1.287027505703251,1.2873222593002056,3.1297280958273626,22738.495760685542,2318.681278590094,19327.723234919475,1970.87927425976,0.85,0.8500000808468943,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4898.611525081454,4632.441516551485,5.171089590143762,3.5634436019062212,-2.9977451437371885,6.56118874564341,3.8415498126403387,3.5,1.0975856607543826,0.6,0.00022900695693958082,1.0001281662604133,0.00022897760973562264,199.07509025133422,0.0,5.872661999378799e-06,16.643124106239515,0.000880650042339528,7.660230592938817e-05,0.00015240465101019267,0.0006138929669362719,0.10001437810074103,0.07176070492507403,0.028253673175667,0.10001437812176159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535834.1573140565,579.7039962711178,0.0,0.10001437810074103,0.07176070493154295,0.028253673178213957,0.37492831238069335,0.37492831238069335,0.14761697191544362,0.0,6.03108674113173e-11,5.993457510210533,6.03108674113173e-11,6.03108674113173e-11,5.973590589083585,6.03108674113173e-11,24110.120050852413,20493.60204322455,0.85,1.076275139704979,0.6744623970534435,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731962010767626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.10252886343,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.43081388292,1560.0457590330889,0.37492831238069335,0.14761697191544362,6.112871282664199,3.8415498126403387
