time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1537.0,-30.186209263970056,3.5669334244285724,34.972296163506755,23.63301106905567,4.476629856223897,-26.719951080248055,-40.25684333229435,1.0103716725016074,-5.563158681671325,-5.563158681655656,39.941737735807195,42518.16240984996,25331.22129731782,25331.22129731782,67849.38370716778,77557.73744579898,77557.73744579898,25331.22129731782,102888.9587431168,102888.9587431168,102888.9587431168,126998.51189054156,126998.51189054156,0.0,0.0,91591.4497060236,56552.208634280614,38932.49007971443,24109.55314742475,63042.04322713918,20493.120175311036,1559.9597380913372,0.0,0.8842372167353836,2.9081013151663755,0.0014959128700940735,0.0,-5.563158681671325,346937.92429575784,1552022.6612612817,4.473488058164009,1552022.6612612817,4.473488058164009,0.8499999999999999,0.10001076759491699,4.028046144702076,101325.0,128458.41021836706,1.2677859384985646,1.0,0.0,4.028046144700785,1.2870249147660635,1.2873196299970955,3.129734396349456,22738.431094313575,2318.674684455301,19327.662180325995,1970.8730484238752,0.85,0.8499998130987786,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4897.580742945451,4632.441516551485,5.172190644085919,3.5669334244285724,-2.9965731374901057,6.563506561918678,3.840202654318081,3.5,1.0972007583765946,0.6,0.00022897760973562264,1.0001274242786056,0.00022894843614630882,199.07610112855212,0.0,5.84229727659897e-06,16.557070481881482,0.000886492339616127,7.659423371493132e-05,0.00015238337602069133,0.0006138072702968325,0.1000107675852528,0.07176049752821465,0.02825027005703816,0.10001076761202692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535833.4181253545,579.7042380339836,0.0,0.1000107675852528,0.07176049753514895,0.028250270059768046,0.3749300575487335,0.3749300575487335,0.14760030524878054,0.0,-1.5688783605583012e-11,5.988068869596077,-1.5688783605583012e-11,-1.5688783605583012e-11,5.968268691396304,-1.5688783605583012e-11,24109.55314742475,20493.120175311036,0.85,1.0762561020223893,0.6744413764740762,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731795406342252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42274.01647523907,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.400058147505,1559.9597380913372,0.3749300575487335,0.14760030524878054,6.112871282664199,3.840202654318081
1538.0,-30.18742510144569,3.5704225628061255,34.97219312726863,23.633515030983858,4.477394634750858,-26.72096902579692,-40.25776785621417,1.0109385591020439,-5.5622563237459985,-5.562256323750087,39.9415912204469,42516.740412227715,25331.30339469352,25331.30339469352,67848.04380692124,77556.67720949781,77556.67720949781,25331.30339469352,102887.98060419133,102887.98060419133,102887.98060419133,126996.97690366875,126996.97690366875,0.0,0.0,91591.18990982563,56551.585259751235,38932.89405563821,24108.996299477432,63041.89035511564,20492.646854555816,1559.8739630578445,0.0,0.8842424419691574,2.908139103623032,0.0014959128700940735,0.0,-5.5622563237459985,346950.1846595018,1552016.3516647713,4.473311790244256,1552016.3516647713,4.473311790244256,0.85,0.10000715892417525,4.028046144702076,101325.0,128458.27024866841,1.2677845571050423,1.0,0.0,4.028046144702783,1.2870223139139085,1.2873169910003575,3.1297407210078254,22738.36659748592,2318.6681076092163,19327.60807012206,1970.8675307186513,0.85,0.8499998444153427,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4896.554148436126,4632.441516551485,5.1732917939412335,3.5704225628061255,-2.9953989087818207,6.565821471587946,3.8388611567821673,3.5,1.0968174733663336,0.6,0.00022894843614630882,1.0001267470464479,0.0002289194212857863,199.07710663247454,0.0,5.8077644165203884e-06,16.45920435641878,0.0008923001040326474,7.658620293639153e-05,0.0001523622332099173,0.0006137221060794059,0.1000071589149501,0.07176029068206749,0.028246868232882607,0.10000715893718816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535832.694332131,579.7044747614183,0.0,0.1000071589149501,0.07176029068868696,0.028246868235488293,0.37493178907730845,0.37493178907730845,0.14758363858211218,0.0,4.092726157978177e-12,5.982696532024818,4.092726157978177e-12,4.092726157978177e-12,5.962963823979862,4.092726157978177e-12,24108.996299477432,20492.646854555816,0.85,1.076237457740123,0.6744204555531325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27316288295646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.91860911361,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.36940425774,1559.8739630578445,0.37493178907730845,0.14758363858211218,6.112871282664199,3.8388611567821673
1539.0,-30.18863428944116,3.573910857920011,34.97209223953364,23.634021228086226,4.478161026713433,-26.72198082471196,-40.25869140224529,1.0115075619846572,-5.561352685421014,-5.561352685395811,39.94144772587831,42515.34319370019,25331.40458633382,25331.40458633382,67846.74778003401,77555.61959087194,77555.61959087194,25331.40458633382,102887.02417720576,102887.02417720576,102887.02417720576,126995.47329083768,126995.47329083768,0.0,0.0,91590.93069948292,56550.98459454603,38933.273449929875,24108.449113631912,63041.72256356179,20492.181746587125,1559.788419673312,0.0,0.8842476625376012,2.9081765304442717,0.0014959128700940735,0.0,-5.561352685421014,346962.46276101517,1552010.172175821,4.473135681091913,1552010.172175821,4.473135681091913,0.85,0.10000355194547873,4.028046144702076,101325.0,128458.13155951994,1.2677831883495676,1.0,0.0,4.028046144702801,1.2870197028095267,1.2873143419534951,3.1297470706229036,22738.3022461023,2318.6615455942956,19327.556331715943,1970.8622548694962,0.85,0.8499999746036003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4895.531704416863,4632.441516551485,5.174392919052947,3.573910857920011,-2.9942224909137907,6.568133348833802,3.837525269233444,3.5,1.0964357912095555,0.6,0.0002289194212857863,1.0001260550694635,0.00022889056846927834,199.07810664614914,0.0,5.776194482170194e-06,16.36973516247033,0.0008980762985148175,7.657818142945068e-05,0.0001523412398563356,0.0006136375438824468,0.10000355193622124,0.07176008428346638,0.028243467652754865,0.10000355195844504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535831.9854620104,579.7047066079261,0.0,0.10000355193622124,0.07176008429010935,0.028243467655369378,0.37493350709093554,0.37493350709093554,0.14756697191544535,0.0,-2.518163455533795e-11,5.9773406364656125,-2.518163455533795e-11,-2.518163455533795e-11,5.9576760226789816,-2.518163455533795e-11,24108.449113631912,20492.181746587125,0.85,1.076219764008313,0.6744000871935901,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731462288333912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.82913991966,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.338840004846,1559.788419673312,0.37493350709093554,0.14756697191544535,6.112871282664199,3.837525269233444
1540.0,-30.18983688291192,3.5773981535340122,34.971993454836316,23.63452959051358,4.4789289308667595,-26.722986536507705,-40.25960265481842,1.0120785844625255,-5.560447878236005,-5.56044787823909,39.94130720411419,42513.92351422856,25331.52452631975,25331.52452631975,67845.4480405483,77554.5646359255,77554.5646359255,25331.52452631975,102886.08916224525,102886.08916224525,102886.08916224525,126994.00068160218,126994.00068160218,0.0,0.0,91590.67210263302,56550.359433851314,38933.68074309079,24107.911519356934,63041.592262447724,20491.724791453395,1559.7031111355293,0.0,0.884252878038345,2.908213590932353,0.0014959128700940735,0.0,-5.560447878236005,346974.7570861402,1552004.1207264469,4.4729597442765705,1552004.1207264469,4.4729597442765705,0.85,0.09999994666454798,4.028046144702076,101325.0,128457.98062163091,1.2677816987084225,1.0,0.0,4.028046144701422,1.2870170819000688,1.2873116833080278,3.1297534441076174,22738.238047023984,2318.6549991101942,19327.498075950294,1970.856314434623,0.85,0.8499998124735926,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4894.513374992811,4632.441516551485,5.175493983884958,3.5773981535340122,-2.9930440212543323,6.570442174788345,3.8361949425308093,3.5,1.0960556978659455,0.6,0.00022889056846927834,1.0001253688017702,0.00022886187633007195,199.07910121487902,0.0,5.743964081812999e-06,16.27839420785804,0.0009038202625966305,7.657026745932874e-05,0.0001523203010099496,0.0006135532012429872,0.0999999466553475,0.07175987834366536,0.028240068311682142,0.09999994667651163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535831.2912779101,579.7049336510543,0.0,0.0999999466553475,0.07175987835026762,0.028240068314280355,0.37493521170852795,0.37493521170852795,0.14755030524877677,0.0,3.069544618483633e-12,5.972001380811889,3.069544618483633e-12,3.069544618483633e-12,5.952405435335379,3.069544618483633e-12,24107.911519356934,20491.724791453395,0.85,1.076201371280435,0.674378961388528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731295790242898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.73779896505,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.30836843529,1559.7031111355293,0.37493521170852795,0.14755030524877677,6.112871282664199,3.8361949425308093
1541.0,-30.191032474643094,3.5808842981147375,34.971896728886975,23.635040083341323,4.479698291608752,-26.723985800000513,-40.26051285965366,1.0126516169665098,-5.559541929376053,-5.559541929370367,39.94116959846688,42512.529948741416,25331.662650312875,25331.662650312875,67844.1925990543,77553.51252479132,77553.51252479132,25331.662650312875,102885.1751751042,102885.1751751042,102885.1751751042,126992.55853267909,126992.55853267909,0.0,0.0,91590.41411300268,56549.75803997945,38934.06230335915,24107.383357574883,63041.44566093403,20491.27585393865,1559.6180337307437,0.0,0.884258088539072,2.908250290321729,0.0014959128700940735,0.0,-5.559541929376053,346987.0672668119,1551998.1948745514,4.472783977511067,1551998.1948745514,4.472783977511067,0.8499999999999999,0.09999634302649422,4.028046144702076,101325.0,128457.84427087837,1.2677803530311214,1.0,0.0,4.028046144702062,1.287014451233402,1.2873090151100748,3.1297598413458556,22738.173998693586,2318.648467998102,19327.44679208055,1970.8510849352788,0.85,0.849999951323752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4893.499124705226,4632.441516551485,5.176594907808184,3.5808842981147375,-2.991863574878961,6.572747872993698,3.8348701281375663,3.5,1.0956771794678761,0.6,0.00022886187633007195,1.0001246400593504,0.00022883335452718233,199.08009000174064,0.0,5.712005285140052e-06,16.187822978086906,0.0009095322678817705,7.656236334339445e-05,0.0001522995129866775,0.0006134694661259901,0.09999634301658997,0.07175967282936443,0.02823667018722554,0.09999634304366677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535830.6114997842,579.7051559824009,0.0,0.09999634301658997,0.07175967283647193,0.028236670190022295,0.3749369030481832,0.3749369030481832,0.14753363858211027,0.0,-5.6843418860808015e-12,5.966679106768709,-5.6843418860808015e-12,-5.6843418860808015e-12,5.947153143773107,-5.6843418860808015e-12,24107.383357574883,20491.27585393865,0.85,1.0761839594217375,0.6743584240975915,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2731129342746137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.64722773527,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.277988669775,1559.6180337307437,0.3749369030481832,0.14753363858211027,6.112871282664199,3.8348701281375663
1542.0,-30.192221802405875,3.5843691430286024,34.971802018017655,23.635552741494052,4.480469152957712,-26.724979275041424,-40.2614108408801,1.0132266255932378,-5.558634938879436,-5.558634938881355,39.9410348384633,42511.112660656596,25331.81861033622,25331.81861033622,67842.93127099282,77552.46300775578,77552.46300775578,25331.81861033622,102884.281618092,102884.281618092,102884.281618092,126991.14603779612,126991.14603779612,0.0,0.0,91590.15679660869,56549.131204749494,38934.472879843546,24106.86441970411,63041.33729954765,20490.834756748493,1559.5331855585587,0.0,0.884263293779975,2.9082866313276226,0.0014959128700940735,0.0,-5.558634938879436,346999.39194494317,1551992.3915836017,4.472608389555476,1551992.3915836017,4.472608389555476,0.85,0.09999274099335144,4.028046144702076,101325.0,128457.70051520539,1.2677789342729375,1.0,0.0,4.02804614470515,1.287011810948818,1.2873063375113905,3.129766261999179,22738.110117500382,2318.6419539292606,19327.393528071632,1970.8456535179325,0.85,0.8499999968421433,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4892.488918956103,4632.441516551485,5.177695653471445,3.5843691430286024,-2.99068127817281,6.5750504212014125,3.8335507786753085,3.5,1.0953002224786597,0.6,0.00022883335452718233,1.0001239882143074,0.00022880498540561728,199.08107361674655,0.0,5.678123086276272e-06,16.091800826506955,0.0009152103909680467,7.655456611515067e-05,0.00015227878841203167,0.0006133859865829873,0.09999274098411735,0.07175946772198663,0.028233273262130723,0.09999274100474231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535829.9457794729,579.7053737158449,0.0,0.09999274098411735,0.07175946772861347,0.02823327326473797,0.37493858123620266,0.37493858123620266,0.14751697191544322,0.0,1.9326762412674725e-12,5.961373848617484,1.9326762412674725e-12,1.9326762412674725e-12,5.9419178104600405,1.9326762412674725e-12,24106.86441970411,20490.834756748493,0.85,1.076165801315887,0.6743371013635149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730962953073253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.551205583695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.247709085997,1559.5331855585587,0.37493858123620266,0.14751697191544322,6.112871282664199,3.8335507786753085
1543.0,-30.19340472544219,3.5878525427385535,34.97170928000086,23.636067215725802,4.48124118979222,-26.72596686715775,-40.26230791406704,1.0138033315074229,-5.557726994160191,-5.557726994159424,39.94090287872099,42509.71926174604,25331.99203480585,25331.99203480585,67841.71129655189,77551.41617264,77551.41617264,25331.99203480585,102883.40820744586,102883.40820744586,102883.40820744586,126989.76283953534,126989.76283953534,0.0,0.0,91589.9000534177,56548.52611213798,38934.859934755244,24106.35463208948,63041.21456684472,20490.401437276058,1559.4485687131744,0.0,0.8842684934743268,2.90832261133627,0.0014959128700940735,0.0,-5.557726994160191,347011.72993384703,1551986.7089000652,4.472432990077683,1551986.7089000652,4.472432990077683,0.8500000000000001,0.09998914056332031,4.028046144702076,101325.0,128457.55815143476,1.2677775292517617,1.0,0.0,4.028046144702791,1.2870091623918938,1.2873036518351364,3.1297727027956754,22738.04637861017,2318.635454371286,19327.338563554677,1970.8400486970247,0.85,0.8499999622542783,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4891.48272359841,4632.441516551485,5.178796178221073,3.5878525427385535,-2.9894972473372987,6.577349790075852,3.832236847387849,3.5,1.0949248135393854,0.6,0.00022880498540561728,1.0001233216753613,0.00022877677227077706,199.08205194334786,0.0,5.647755178734886e-06,16.005738176534667,0.0009208581461467816,7.654677750454906e-05,0.00015225820790106822,0.000613303087335145,0.09998914055415771,0.07175926302531566,0.028229877528842054,0.09998914057440732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535829.2938927754,579.7055869247222,0.0,0.09998914055415771,0.07175926303189135,0.028229877531428953,0.3749402463870282,0.3749402463870282,0.1475003052487767,0.0,-7.389644451905042e-13,5.956085709487468,-7.389644451905042e-13,-7.389644451905042e-13,5.936699838816139,-7.389644451905042e-13,24106.35463208948,20490.401437276058,0.85,1.0761485444512977,0.6743163112232166,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730796628314958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.465142933725,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.217515137327,1559.4485687131744,0.3749402463870282,0.1475003052487767,6.112871282664199,3.832236847387849
1544.0,-30.194581056217864,3.5913343574344583,34.97161847265365,23.636583785433345,4.482014688160923,-26.726948379482796,-40.26319646565241,1.0143820114256388,-5.556818061660408,-5.556818061655537,39.9407736360807,42508.31908205417,25332.18223649153,25332.18223649153,67840.5013185457,77550.37199330685,77550.37199330685,25332.18223649153,102882.55422979838,102882.55422979838,102882.55422979838,126988.40788174035,126988.40788174035,0.0,0.0,91589.6438951615,56547.9121173058,38935.257530950774,24105.853651941972,63041.111182892746,20489.975604150677,1559.3641704509528,0.0,0.8842736881029507,2.9083582483191597,0.0014959128700940735,0.0,-5.556818061660408,347024.0816906466,1551981.1432382977,4.472257762854066,1551981.1432382977,4.472257762854066,0.85,0.09998554160045822,4.028046144702076,101325.0,128457.40838274371,1.2677760511497036,1.0,0.0,4.028046144701512,1.2870065042569057,1.2873009567795437,3.1297791669108905,22737.982784935473,2318.628969621173,19327.28611374299,1970.8347003046904,0.85,0.8500000328326327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4890.480504985737,4632.441516551485,5.179896374326804,3.5913343574344583,-2.9883115097827266,6.5796458672171845,3.8309282882053983,3.5,1.0945509394872566,0.6,0.00022877677227077706,1.0001226355652302,0.00022874871954226033,199.08302482630612,0.0,5.616728775744311e-06,15.917809350459379,0.000926474874922526,7.653906360283233e-05,0.00015223770866794475,0.0006132205154781926,0.09998554159127386,0.0717590586483516,0.028226482942922262,0.09998554161044014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535828.6554288667,579.7057957433967,0.0,0.09998554159127386,0.07175905865494314,0.028226482945515077,0.37494189860981386,0.37494189860981386,0.14748363858210997,0.0,-4.888534022029489e-12,5.9508147686000825,-4.888534022029489e-12,-4.888534022029489e-12,5.931499447559247,-4.888534022029489e-12,24105.853651941972,20489.975604150677,0.85,1.0761311158004359,0.6742952064840746,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730630375413685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.37721410765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.18740985242,1559.3641704509528,0.37494189860981386,0.14748363858210997,6.112871282664199,3.8309282882053983
1545.0,-30.195750930698132,3.5948144483327935,34.971529556107114,23.63710213629531,4.482789248358921,-26.727923973992652,-40.26408026749266,1.0149622916538739,-5.555908307634525,-5.5559083076597915,39.94064709357336,42506.92730210287,25332.389092199737,25332.389092199737,67839.31639430262,77549.33062136798,77549.33062136798,25332.389092199737,102881.71971356771,102881.71971356771,102881.71971356771,126987.08130305388,126987.08130305388,0.0,0.0,91589.38836825885,56547.30438390006,38935.648871509766,24105.361589486172,63041.01046099594,20489.557351063246,1559.2800025386257,0.0,0.8842788768651096,2.9083935254528352,0.0014959128700940735,0.0,-5.555908307634525,347036.44495710195,1551975.6938706385,4.472082734891092,1551975.6938706385,4.472082734891092,0.85,0.09998194419021685,4.028046144702076,101325.0,128457.26490545123,1.2677746351389216,1.0,0.0,4.028046144703272,1.2870038382890494,1.2872982540958953,3.129785650101079,22737.919348000178,2318.6225008540305,19327.227567945898,1970.8287302948406,0.85,0.8499998294543052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4889.482230584637,4632.441516551485,5.180996248179582,3.5948144483327935,-2.987124235874492,6.581938684207286,3.8296250565432275,3.5,1.0941785875837793,0.6,0.00022874871954226033,1.0001219636114986,0.00022872082392454954,199.0839923779316,0.0,5.584822047743165e-06,15.82738568330413,0.0009320596969702691,7.653139164869094e-05,0.0001522173278935694,0.000613138420778544,0.09998194418097311,0.07175885465835194,0.028223089522621175,0.09998194420099261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535828.0303039106,579.7060001993003,0.0,0.09998194418097311,0.07175885466498634,0.028223089525230508,0.37494353800810154,0.37494353800810154,0.147466971915443,0.0,2.5295321393059567e-11,5.9455612628952395,2.5295321393059567e-11,2.5295321393059567e-11,5.926317115850395,2.5295321393059567e-11,24105.361589486172,20489.557351063246,0.85,1.0761140390710493,0.6742742064453789,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730464201038083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.28679044049,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.157397201703,1559.2800025386257,0.37494353800810154,0.147466971915443,6.112871282664199,3.8296250565432275
1546.0,-30.1969143027648,3.5982926826557478,34.971442490093985,23.637622442934685,4.483565103384949,-26.728893585832694,-40.26495938943697,1.015544386452896,-5.554997676596486,-5.554997676602541,39.940523159857015,42505.54408666752,25332.611881245433,25332.611881245433,67838.15596791296,77548.29195285228,77548.29195285228,25332.611881245433,102880.90383409771,102880.90383409771,102880.90383409771,126985.78187499227,126985.78187499227,0.0,0.0,91589.13344451736,56546.70310275511,38936.033713069155,24104.878040894568,63040.91175396372,20489.146334760382,1559.1960492239587,0.0,0.8842840603854477,2.9084284652090657,0.0014959128700940735,0.0,-5.554997676596486,347048.8204882231,1551970.3568607375,4.471907885113826,1551970.3568607375,4.471907885113826,0.85,0.0999783481712459,4.028046144702076,101325.0,128457.12744117685,1.2677732784720144,1.0,0.0,4.02804614470472,1.287001163489445,1.2872955427808404,3.1297921547956014,22737.85606080526,2318.6160473561577,19327.18068359804,1970.823949421876,0.85,0.850000133342104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4888.48786789651,4632.441516551485,5.182095683945294,3.5982926826557478,-2.985935434722908,6.584228117378656,3.828327107893283,3.5,1.0938077451123667,0.6,0.00022872082392454954,1.0001212868305258,0.00022869308646492902,199.0849545599439,0.0,5.5535709437127975e-06,15.738820054482067,0.0009376132679139819,7.652376102434972e-05,0.00015219706290019983,0.0006130567924501292,0.09997834816196646,0.07175865094572093,0.02821969721624553,0.09997834818176686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535827.4180666606,579.7062004400226,0.0,0.09997834816196646,0.07175865095238118,0.028219697218864727,0.37494516469056466,0.37494516469056466,0.14745030524877795,0.0,6.0822458181064576e-12,5.940325270387575,6.0822458181064576e-12,6.0822458181064576e-12,5.921152717707628,6.0822458181064576e-12,24104.878040894568,20489.146334760382,0.85,1.0760973164961816,0.6742533206460957,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730298111807317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.19822481167,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.12747468107,1559.1960492239587,0.37494516469056466,0.14745030524877795,6.112871282664199,3.828327107893283
1547.0,-30.198071043898462,3.601768928868175,34.97135723639444,23.63814456565308,4.484342113116467,-26.729857113441263,-40.265833761636145,1.0161281826595228,-5.554086315254267,-5.554086315162893,39.94040181402963,42504.16992724562,25332.850454508505,25332.850454508505,67837.02038175412,77547.25611056462,77547.25611056462,25332.850454508505,102880.10656507312,102880.10656507312,102880.10656507312,126984.50964487152,126984.50964487152,0.0,0.0,91588.87913762098,56546.10863376924,38936.411670946385,24104.4030797984,63040.81475074479,20488.74261782864,1559.112320114641,0.0,0.8842892379797088,2.9084630538198213,0.0014959128700940735,0.0,-5.554086315254267,347061.206291166,1551965.1313063852,4.471733236599104,1551965.1313063852,4.471733236599104,0.85,0.09997475361124829,4.028046144702076,101325.0,128456.98296171466,1.2677718525705863,1.0,0.0,4.028046144700701,1.2869984803872494,1.2872928233650047,3.1297986797078914,22737.792926747894,2318.6096094739687,19327.12760156932,1970.8185365613456,0.85,0.8500001589351095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4887.497385610054,4632.441516551485,5.183194681411881,3.601768928868175,-2.9847452600484146,6.58651418891659,3.8270343993279283,3.5,1.0934383998079795,0.6,0.00022869308646492902,1.0001205966308973,0.00022866551017479954,199.08591126591045,0.0,5.522110888158582e-06,15.649662257041422,0.0009431353788021405,7.651617232471019e-05,0.00015217691414021883,0.0006129756323151673,0.09997475360200883,0.07175844756495536,0.02821630603705347,0.09997475362069656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535826.8186138489,579.7063964993401,0.0,0.09997475360200883,0.07175844757158713,0.02821630603966116,0.37494677876049826,0.37494677876049826,0.14743363858211142,0.0,-9.134737410931848e-11,5.935107008090938,-9.134737410931848e-11,-9.134737410931848e-11,5.916006632809626,-9.134737410931848e-11,24104.4030797984,20488.74261782864,0.85,1.0760809588196616,0.6742325602120086,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2730132114053505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.10906701423,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.097643429646,1559.112320114641,0.37494677876049826,0.14743363858211142,6.112871282664199,3.8270343993279283
1548.0,-30.199221479177545,3.605243059355328,34.97127375733166,23.638668364752107,4.485120070328281,-26.730814870268908,-40.26669968208296,1.016713461419921,-5.553174249781023,-5.553174249801785,39.94028299546576,42502.787926603676,25333.104341541675,25333.104341541675,67835.89226814536,77546.22307812002,77546.22307812002,25333.104341541675,102879.3274196617,102879.3274196617,102879.3274196617,126983.26392096005,126983.26392096005,0.0,0.0,91588.6254783447,56545.50425064606,38936.80136410959,24103.936501298354,63040.737865407944,20488.3460261036,1559.028809862372,0.0,0.8842944097353056,2.90849729881582,0.0014959128700940735,0.0,-5.553174249781023,347073.6020110514,1551960.0145978436,4.471558786393748,1551960.0145978436,4.471558786393748,0.85,0.09997116044462118,4.028046144702076,101325.0,128456.84026388745,1.2677704442525286,1.0,0.0,4.028046144699647,1.286995790003682,1.287290096873716,3.129805222354731,22737.72995346825,2318.603187986545,19327.07303516905,1970.8129723370419,0.85,0.850000113235624,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4886.510752508758,4632.441516551485,5.184293174538813,3.605243059355328,-2.9835537779740773,6.588796837329405,3.825746888073104,3.5,1.0930705394494582,0.6,0.00022866551017479954,1.0001199403058028,0.00022863808725269628,199.08686276455768,0.0,5.4900508497619486e-06,15.558804108225361,0.0009486254296519024,7.650865766379764e-05,0.0001521568525110019,0.0006128948231469435,0.09997116043639397,0.07175824447570306,0.028212915960690907,0.09997116044613591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535826.2316459721,579.7065884752196,0.0,0.09997116043639397,0.07175824448160846,0.028212915963012723,0.3749483803253794,0.3749483803253794,0.14741697191543895,0.0,2.0747847884194925e-11,5.929906612397133,2.0747847884194925e-11,2.0747847884194925e-11,5.910878908185737,2.0747847884194925e-11,24103.936501298354,20488.3460261036,0.85,1.0760643762288296,0.6742114601727407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729966214049009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42273.01820886541,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.067906238844,1559.028809862372,0.3749483803253794,0.14741697191543895,6.112871282664199,3.825746888073104
1549.0,-30.20036590958982,3.608714950405835,34.97119201517797,23.63919384023177,4.485899107305315,-26.731767113806786,-40.26756472941486,1.0173003115224295,-5.552261501992916,-5.552261502001782,39.94016662732861,42501.42830729611,25333.37307393907,25333.37307393907,67834.80138123519,77545.19262758864,77545.19262758864,25333.37307393907,102878.56570152771,102878.56570152771,102878.56570152771,126982.04371550171,126982.04371550171,0.0,0.0,91588.37241465936,56544.920345226376,38937.16896603665,24103.478013974,63040.64698001064,20487.9563118779,1558.9455103886953,0.0,0.8842995758220609,2.908531212660561,0.0014959128700940735,0.0,-5.552261501992916,347086.00735218654,1551955.0034253455,4.4713845287648954,1551955.0034253455,4.4713845287648954,0.8500000000000001,0.09996756858025589,4.028046144702076,101325.0,128456.69973742787,1.267769057364203,1.0,0.0,4.028046144702961,1.2869930919381805,1.2872873628962793,3.1298117837104593,22737.667128049612,2318.5967815767476,19327.021388102108,1970.8077058018905,0.85,0.850000190400357,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4885.527938091838,4632.441516551485,5.185391096920763,3.608714950405835,-2.982361049637473,6.591076000043308,3.8244645323181747,3.5,1.092704152090907,0.6,0.00022863808725269628,1.0001193153447872,0.00022861081047502238,199.08780930469678,0.0,5.459543529373691e-06,15.472346362245041,0.0009540849731812761,7.650115126130453e-05,0.00015213693599139174,0.000612814598486912,0.09996756857091764,0.07175804161635124,0.028209526954566393,0.09996756859014026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535825.6567834467,579.7067764918118,0.0,0.09996756857091764,0.0717580416230544,0.028209526957201494,0.3749499694912843,0.3749499694912843,0.14740030524877437,0.0,8.86757334228605e-12,5.924723982911644,8.86757334228605e-12,8.86757334228605e-12,5.905768507368123,8.86757334228605e-12,24103.478013974,20487.9563118779,0.85,1.0760486230851138,0.6741908648363453,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272980041787868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.93175111943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.03825681729,1558.9455103886953,0.3749499694912843,0.14740030524877437,6.112871282664199,3.8244645323181747
1550.0,-30.201503325770712,3.6121844808487755,34.97111197428942,23.639721131790452,4.486679198705887,-26.73271293825147,-40.26841741343958,1.0178888111866795,-5.551348148070474,-5.551348148043741,39.9400526948529,42500.04786060167,25333.656346847078,25333.656346847078,67833.70420744875,77544.16513047984,77544.16513047984,25333.656346847078,102877.82147732691,102877.82147732691,102877.82147732691,126980.849157865,126980.849157865,0.0,0.0,91588.11989860323,56544.31293181582,38937.56329643045,24103.02768053808,63040.59097696854,20487.573528457368,1558.8624272249558,0.0,0.8843047358993891,2.908564786305855,0.0014959128700940735,0.0,-5.551348148070474,347098.42127990664,1551950.097150813,4.471210475196289,1551950.097150813,4.471210475196289,0.8499999999999999,0.09996397805067667,4.028046144702076,101325.0,128456.55648283973,1.267767643551342,1.0,0.0,4.028046144702062,1.286990385838608,1.287284621071179,3.1298183646316713,22737.604438585025,2318.5903890304057,19326.963595037185,1970.8018125493604,0.85,0.8499999921821102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4884.548912575964,4632.441516551485,5.186488414850753,3.6121844808487755,-2.9811671745818695,6.593351655430645,3.823187291217337,3.5,1.0923392260620963,0.6,0.00022861081047502238,1.0001185851251388,0.00022858370384789688,199.08875005136284,0.0,5.430473911989008e-06,15.389963066576849,0.0009595154470932652,7.64937528071514e-05,0.00015211705766787097,0.000612734527682491,0.09996397804127341,0.07175783901769324,0.028206139023580164,0.0999639780603505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535825.0939533176,579.7069605729771,0.0,0.09996397804127341,0.07175783902444326,0.028206139026233413,0.3749515463488944,0.3749515463488944,0.14738363858210868,0.0,-2.6716406864579767e-11,5.919559435313317,-2.6716406864579767e-11,-2.6716406864579767e-11,5.90067730279128,-2.6716406864579767e-11,24103.02768053808,20487.573528457368,0.85,1.0760321747654833,0.6741695660202294,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729634731440667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.849367823765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16541.008689345388,1558.8624272249558,0.3749515463488944,0.14738363858210868,6.112871282664199,3.823187291217337
1551.0,-30.20263451729344,3.6156515321543843,34.97103359977385,23.640249960031383,4.487460136268273,-26.73365307489232,-40.26926922434939,1.0184786938671078,-5.5504342562019815,-5.550434256210543,39.93994114864614,42498.690610706224,25333.95384332701,25333.95384332701,67832.64445403323,77543.14051869269,77543.14051869269,25333.95384332701,102877.09436201969,102877.09436201969,102877.09436201969,126979.67973262104,126979.67973262104,0.0,0.0,91587.8680986716,56543.72676200885,38937.93481851417,24102.58537060135,63040.52018911552,20487.19756501115,1558.7795595918021,0.0,0.8843098897953995,2.9085980211703095,0.0014959128700940735,0.0,-5.5504342562019815,347110.84286810725,1551945.29364761,4.471036631481164,1551945.29364761,4.471036631481164,0.85,0.09996038883307745,4.028046144702076,101325.0,128456.41100120792,1.2677662077592688,1.0,0.0,4.02804614470258,1.286987672906611,1.287281872631233,3.1298249621963294,22737.54192690503,2318.5840146130463,19326.913404421586,1970.796694530914,0.85,0.8500001216733243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4883.573646585647,4632.441516551485,5.1875850917164446,3.6156515321543843,-2.9799722456928905,6.595623777847274,3.821915124484967,3.5,1.0919757498528477,0.6,0.00022858370384789688,1.0001179372111422,0.0002285567485023908,199.08968565746764,0.0,5.396624512523388e-06,15.294033868491281,0.0009649120716057885,7.648636258925331e-05,0.00015209734125864357,0.0006126551090763152,0.09996038882418466,0.07175763666888473,0.028202752155299937,0.09996038883858327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535824.5429115781,579.7071407985311,0.0,0.09996038882418466,0.0717576366752685,0.028202752157808954,0.37495311100175005,0.37495311100175005,0.14736697191544063,0.0,8.58335624798201e-12,5.91441314411054,8.58335624798201e-12,8.58335624798201e-12,5.895604919938876,8.58335624798201e-12,24102.58537060135,20487.19756501115,0.85,1.0760165723655484,0.6741487932398753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729469160511495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.75343862568,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.97922424425,1558.7795595918021,0.37495311100175005,0.14736697191544063,6.112871282664199,3.821915124484967
1552.0,-30.203759636784905,3.6191159896537397,34.97095685671373,23.64078025510537,4.488241894302222,-26.73458766397414,-40.27011258350683,1.0190699214914491,-5.549519836844809,-5.549519836895728,39.939831918183586,42497.32465901705,25334.265100077373,25334.265100077373,67831.58975909442,77542.1186243742,77542.1186243742,25334.265100077373,102876.38372445157,102876.38372445157,102876.38372445157,126978.53453575225,126978.53453575225,0.0,0.0,91587.61689665288,56543.12981303662,38938.31898179584,24102.150811300668,63040.469793096505,20486.828189605567,1558.6968993468015,0.0,0.8843150377156241,2.9086309294423933,0.0014959128700940735,0.0,-5.549519836844809,347123.2719752725,1551940.5898787135,4.470862990682073,1551940.5898787135,4.470862990682073,0.85,0.0999568008386792,4.028046144702076,101325.0,128456.26802500027,1.2677647966938097,1.0,0.0,4.0280461447045,1.286984953360022,1.2872791177700373,3.129831575874895,22737.479563662477,2318.577655332094,19326.857374168834,1970.7909810351991,0.85,0.8499999887874876,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4882.6021111802065,4632.441516551485,5.188681060467092,3.6191159896537397,-2.978776312940205,6.597892302593944,3.8206479924302403,3.5,1.091613712122926,0.6,0.0002285567485023908,1.0001173051934433,0.0002285299407534831,199.09061624912198,0.0,5.366531263593095e-06,15.20874960102283,0.0009702786028693816,7.64790463481748e-05,0.000152077702154216,0.0006125760018574404,0.09995680082937962,0.07175743451108578,0.028199366318293836,0.09995680084722687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535824.0033098251,579.7073172824264,0.0,0.09995680082937962,0.07175743451776184,0.028199366320917352,0.3749546635553252,0.3749546635553252,0.147350305248775,0.0,5.093170329928398e-11,5.909285084289536,5.093170329928398e-11,5.093170329928398e-11,5.890550648635326,5.093170329928398e-11,24102.150811300668,20486.828189605567,0.85,1.0760007021160014,0.674127664316215,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2729303710741244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.66815435821,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.94984592988,1558.6968993468015,0.3749546635553252,0.147350305248775,6.112871282664199,3.8206479924302403
1553.0,-30.20487808375766,3.622577741826649,34.97088171133405,23.64131222655999,4.489024590702526,-26.73551615288757,-40.27095122784374,1.0196626598324159,-5.548604926428766,-5.548604926443454,39.939724966906596,42495.967947675876,25334.58973925095,25334.58973925095,67830.55768692683,77541.09961264735,77541.09961264735,25334.58973925095,102875.6893518983,102875.6893518983,102875.6893518983,126977.41327490579,126977.41327490579,0.0,0.0,91587.36626373355,56542.53962770051,38938.69626225893,24101.7239230075,63040.42018526643,20486.465334556375,1558.6144456446712,0.0,0.8843201796059168,2.9086635118952664,0.0014959128700940735,0.0,-5.548604926428766,347135.708106816,1551935.9842689976,4.4706895546206855,1551935.9842689976,4.4706895546206855,0.85,0.0999532140446895,4.028046144702076,101325.0,128456.12683042757,1.2677634032117204,1.0,0.0,4.028046144701851,1.286982226428391,1.2872763557122229,3.129838207541245,22737.417341704157,2318.5713104581237,19326.808817203837,1970.786029602753,0.85,0.8500001792972017,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4881.634278139741,4632.441516551485,5.189776270766698,3.622577741826649,-2.9775794437727856,6.600157185599435,3.81938585632947,3.5,1.09125310180842,0.6,0.0002285299407534831,1.0001166105472075,0.00022850329485923085,199.09154132952938,0.0,5.337171250284546e-06,15.125543323306404,0.0009756157741196661,7.647177165036002e-05,0.0001520581691031231,0.0006124973218262914,0.09995321403515084,0.07175723253410562,0.028195981501045218,0.09995321405487821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535823.4749674473,579.7074900837381,0.0,0.09995321403515084,0.07175723254095351,0.02819598150373599,0.37495620410465225,0.37495620410465225,0.1473336385821117,0.0,1.4665602066088468e-11,5.904175428784583,1.4665602066088468e-11,1.4665602066088468e-11,5.885515403158877,1.4665602066088468e-11,24101.7239230075,20486.465334556375,0.85,1.0759851772494995,0.6741066735086242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272913838759539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.5849480805,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.92055155216,1558.6144456446712,0.37495620410465225,0.1473336385821117,6.112871282664199,3.81938585632947
1554.0,-30.205990217854332,3.626036678582248,34.97080813116734,23.64184569977226,4.489808099779348,-26.7364388781223,-40.271785157360114,1.0202567600476884,-5.547689633035532,-5.547689633073044,39.93962026534726,42494.61910312071,25334.927589328297,25334.927589328297,67829.54669244902,77540.08348993726,77540.08348993726,25334.927589328297,102875.01107926556,102875.01107926556,102875.01107926556,126976.31577370579,126976.31577370579,0.0,0.0,91587.11630044722,56541.95518842517,38939.067902246716,24101.30469444023,63040.372596686946,20486.108990274195,1558.5322034097283,0.0,0.8843253150143704,2.908695761466897,0.0014959128700940735,0.0,-5.547689633035532,347148.14979412325,1551931.4755468105,4.470516338534963,1551931.4755468105,4.470516338534963,0.85,0.09994962848139904,4.028046144702076,101325.0,128455.97917742809,1.2677619459899145,1.0,0.0,4.0280461447022216,1.2869794927809972,1.2872735871455714,3.129844855567967,22737.35528598847,2318.5649825361843,19326.754403963107,1970.7804809963757,0.85,0.850000106031369,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4880.670119805919,4632.441516551485,5.19087071394527,3.626036678582248,-2.9763817567305058,6.602418435312754,3.81812867821772,3.5,1.0908939080622058,0.6,0.00022850329485923085,1.000115953381748,0.00022847680220136463,199.0924611960222,0.0,5.304972156785351e-06,15.034291092329687,0.0009809207462764516,7.646453848496467e-05,0.00015203875637426618,0.000612419126458661,0.0999496284724911,0.07175703076578172,0.028192597706709385,0.09994962848593357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535822.9577388654,579.7076592500798,0.0,0.0999496284724911,0.07175703077217706,0.028192597709221986,0.37495773274840277,0.37495773274840277,0.1473169719154456,0.0,3.751665644813329e-11,5.899084317490406,3.751665644813329e-11,3.751665644813329e-11,5.880499051207835,3.751665644813329e-11,24101.30469444023,20486.108990274195,0.85,1.0759699522463444,0.674085785865961,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728973196388766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.49369584952,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.891353343246,1558.5322034097283,0.37495773274840277,0.1473169719154456,6.112871282664199,3.81812867821772
1555.0,-30.20709605448862,3.6294926933366765,34.97073608418259,23.642380569968395,4.490592287339992,-26.737355866954186,-40.27261067004872,1.0208520998060213,-5.546773970813717,-5.546773970852183,39.939517761282595,42493.26241175595,25335.278229468648,25335.278229468648,67828.5406412246,77539.07025601146,77539.07025601146,25335.278229468648,102874.3484854801,102874.3484854801,102874.3484854801,126975.2414333953,126975.2414333953,0.0,0.0,91586.86695831532,56541.36063946622,38939.451465387894,24100.8929479152,63040.34441330309,20485.75900572792,1558.4501677949745,0.0,0.8843304440599702,2.908727685604684,0.0014959128700940735,0.0,-5.546773970813717,347160.596845303,1551927.0614646436,4.470343338406553,1551927.0614646436,4.470343338406553,0.85,0.09994604409187871,4.028046144702076,101325.0,128455.83842826421,1.2677605569036685,1.0,0.0,4.028046144700791,1.2869767530099834,1.2872708126512684,3.129851518515214,22737.29338448016,2318.558670339021,19326.703243546937,1970.7752640857927,0.85,0.8500001700615256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4879.709608688641,4632.441516551485,5.191964330081759,3.6294926933366765,-2.9751833015554583,6.604675994892135,3.8168764203753707,3.5,1.0905361201072488,0.6,0.00022847680220136463,1.000115297805905,0.00022845046236429604,199.09337586122174,0.0,5.274488458209806e-06,14.94790029056659,0.0009861952347346614,7.645737894672535e-05,0.00015201942325463927,0.0006123412517606828,0.09994604408232202,0.07175682916933923,0.028189214912982784,0.09994604410128095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535822.4513660886,579.7078248658371,0.0,0.09994604408232202,0.0717568291762005,0.028189214915678204,0.3749592495862705,0.3749592495862705,0.14730030524878077,0.0,3.8482994568767026e-11,5.8940118479137595,3.8482994568767026e-11,3.8482994568767026e-11,5.875501704138742,3.8482994568767026e-11,24100.8929479152,20485.75900572792,0.85,1.0759544744319491,0.6740645662270336,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728808142367665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.40730504775,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.862244320717,1558.4501677949745,0.3749592495862705,0.14730030524878077,6.112871282664199,3.8168764203753707
1556.0,-30.20819589809567,3.6329456825930655,34.97066553861867,23.6429167323746,4.491377117608429,-26.73826739691689,-40.27343527469782,1.0214486164292516,-5.545857967365919,-5.545857967369434,39.939417398509384,42491.9280810702,25335.641289233216,25335.641289233216,67827.56937030342,77538.05980395933,77538.05980395933,25335.641289233216,102873.70109319255,102873.70109319255,102873.70109319255,126974.18957601473,126974.18957601473,0.0,0.0,91586.61823933448,56540.786376006195,38939.81318147587,24100.488482822188,63040.30166429805,20485.41521039886,1558.3683335834755,0.0,0.8843355668067029,2.9087592915417706,0.0014959128700940735,0.0,-5.545857967365919,347173.0488855678,1551922.7396014184,4.470170552072289,1551922.7396014184,4.470170552072289,0.85,0.09994246081569017,4.028046144702076,101325.0,128455.69573043702,1.2677591485856108,1.0,0.0,4.028046144700787,1.2869740074104998,1.287268032523996,3.1298581956653844,22737.231637674908,2318.5523739171795,19326.64641248881,1970.7694689306554,0.85,0.8499999789097078,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4878.752717948944,4632.441516551485,5.193057068874046,3.6329456825930655,-2.97398413657534,6.606929819168405,3.81562904595726,3.5,1.09017972741636,0.6,0.00022845046236429604,1.0001146739561977,0.0002284242680497872,199.09428557681017,0.0,5.244087081620262e-06,14.861742789311823,0.0009914393218162817,7.645022790254985e-05,0.0001520002344617462,0.0006122639584174484,0.09994246080619218,0.07175662770835697,0.0281858330978352,0.09994246082442595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535821.9555714618,579.7079870218246,0.0,0.09994246080619218,0.07175662771517632,0.028185833100513844,0.37496075471628876,0.37496075471628876,0.14728363858211566,0.0,3.524291969370097e-12,5.888958011680984,3.524291969370097e-12,3.524291969370097e-12,5.870522903716562,3.524291969370097e-12,24100.488482822188,20485.41521039886,0.85,1.0759397969175102,0.6740438570130586,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728643230610663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.3211475465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.833224386217,1558.3683335834755,0.37496075471628876,0.14728363858211566,6.112871282664199,3.81562904595726
