time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1557.0,-30.209289150012243,3.6363955457651747,34.9705964636466,23.643454466387652,4.492162767516786,-26.73917291150203,-40.27425139266995,1.0220465290068046,-5.544941653546232,-5.544941653567449,39.939319140655066,42490.58701729337,25336.016419346688,25336.016419346688,67826.60343664006,77537.05225017724,77537.05225017724,25336.016419346688,102873.06866952393,102873.06866952393,102873.06866952393,126973.15988030894,126973.15988030894,0.0,0.0,91586.37008903269,56540.20288719717,38940.18577981724,24100.091210785013,63040.27699060226,20485.07752916726,1558.286699487015,0.0,0.8843406832287927,2.9087905810864507,0.0014959128700940735,0.0,-5.544941653546232,347185.5054958578,1551918.5083894806,4.469997980396668,1551918.5083894806,4.469997980396668,0.8500000000000001,0.09993887862791061,4.028046144702076,101325.0,128455.55080556605,1.26775771828834,1.0,0.0,4.0280461447034375,1.2869712549693046,1.2872652457408866,3.1298648894828256,22737.17003204953,2318.5460918916788,19326.597169992354,1970.7644475934549,0.85,0.850000116230395,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4877.799421306833,4632.441516551485,5.19414888375193,3.6363955457651747,-2.9727843214788203,6.609179867243995,3.8143865188718316,3.5,1.0898247196776663,0.6,0.0002284242680497872,1.0001139876666634,0.00022839823346808413,199.09518984748814,0.0,5.215138333313625e-06,14.779702036610814,0.0009966544601495953,7.644315106446493e-05,0.00015198111698532226,0.0006121869523402425,0.09993887861865626,0.0717564263696899,0.028182452248966358,0.09993887863423076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535821.4701752998,579.7081457768138,0.0,0.09993887861865626,0.0717564263763345,0.028182452251576107,0.3749622482288038,0.3749622482288038,0.14726697191544813,0.0,2.120259523508139e-11,5.88392293462914,2.120259523508139e-11,2.120259523508139e-11,5.8655633058614285,2.120259523508139e-11,24100.091210785013,20485.07752916726,0.85,1.0759248955513205,0.6740228477046137,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2728478466048703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.2391067938,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.804287650808,1558.286699487015,0.3749622482288038,0.14726697191544813,6.112871282664199,3.8143865188718316
1558.0,-30.21037603506534,3.6398421834537626,34.97052883008853,23.643993387836986,4.492948889785791,-26.74007264762173,-40.27505902396513,1.0226455023418992,-5.544025132864874,-5.544025132867237,39.93922297415193,42489.23836917392,25336.40347736951,25336.40347736951,67825.64184654344,77536.04775133579,77536.04775133579,25336.40347736951,102872.4512287053,102872.4512287053,102872.4512287053,126972.15242653518,126972.15242653518,0.0,0.0,91586.12261553225,56539.60949775113,38940.57013086791,24099.701197829876,63040.27132869779,20484.746018155394,1558.2052727650198,0.0,0.8843457928394731,2.9088215438946796,0.0014959128700940735,0.0,-5.544025132864874,347197.96526934055,1551914.36724476,4.4698256397927185,1551914.36724476,4.4698256397927185,0.85,0.0999352975824391,4.028046144702076,101325.0,128455.40409906012,1.2677562704076992,1.0,0.0,4.028046144705007,1.286968497230507,1.287262453864691,3.1298715962125203,22737.1085944464,2318.539826999679,19326.53788057836,1970.758401755784,0.85,0.8499998053973722,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4876.849693004893,4632.441516551485,5.195239769991426,3.6398421834537626,-2.971583967577818,6.611426151031581,3.8131488037330734,3.5,1.0894710867808781,0.6,0.00022839823346808413,1.0001133248022942,0.00022837235321630642,199.0960888590897,0.0,5.183359986771437e-06,14.689642202510251,0.0010018378201363668,7.643614841352764e-05,0.0001519620850545565,0.0006121102908448953,0.09993529757324184,0.07175622519699976,0.028179072376242075,0.09993529758813545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535820.9951105695,579.7083011527308,0.0,0.09993529757324184,0.07175622520360364,0.028179072378835456,0.37496373021614915,0.37496373021614915,0.14725030524878185,0.0,2.3874235921539366e-12,5.87890686957104,2.3874235921539366e-12,2.3874235921539366e-12,5.860623530870839,2.3874235921539366e-12,24099.701197829876,20484.746018155394,0.85,1.0759097386001766,0.6740015148036264,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272831385347351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.1490469597,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.775446307474,1558.2052727650198,0.37496373021614915,0.14725030524878185,6.112871282664199,3.8131488037330734
1559.0,-30.21145683178121,3.6432855006046396,34.970462607998485,23.644533741194778,4.493735744470784,-26.740966830395653,-40.275865817069985,1.02324574308516,-5.54310836669481,-5.543108366703597,39.93912881827003,42487.91243233554,25336.801941894584,25336.801941894584,67824.71437423013,77535.04604978256,77535.04604978256,25336.801941894584,102871.84799167715,102871.84799167715,102871.84799167715,126971.1660652835,126971.1660652835,0.0,0.0,91585.87577725903,56539.03673398342,38940.932270306235,24099.318073606355,63040.25034391259,20484.4203625654,1558.124039631288,0.0,0.8843508961367335,2.9088522000246493,0.0014959128700940735,0.0,-5.54310836669481,347210.4287313977,1551910.312688832,4.469653513458811,1551910.312688832,4.469653513458811,0.85,0.0999317175437423,4.028046144702076,101325.0,128455.26429638981,1.2677548906626184,1.0,0.0,4.028046144701182,1.286965733235334,1.2872596559294622,3.1298783181863548,22737.047314544343,2318.5335781887134,19326.4908024687,1970.7536011246145,0.85,0.8500000257335968,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4875.903507413413,4632.441516551485,5.196329645033386,3.6432855006046396,-2.970383082714351,6.61366858331899,3.811915865345406,3.5,1.089118818670116,0.6,0.00022837235321630642,1.0001126909633922,0.0002283466206156419,199.09698284187328,0.0,5.152656907629668e-06,14.602629676222477,0.0010069904770439965,7.642915362238946e-05,0.00015194319959391695,0.0006120342193379752,0.09993171753443218,0.07175602409871489,0.028175693435717297,0.09993171754962286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535820.5299784545,579.7084532800131,0.0,0.09993171753443218,0.07175602410540002,0.028175693438342288,0.374965200780035,0.374965200780035,0.14723363858211438,0.0,8.810729923425242e-12,5.873909754604256,8.810729923425242e-12,8.810729923425242e-12,5.85570253356434,8.810729923425242e-12,24099.318073606355,20484.4203625654,0.85,1.0758953843650074,0.673980705986177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272814939761987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42272.06203443341,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.74669607191,1558.124039631288,0.374965200780035,0.14723363858211438,6.112871282664199,3.811915865345406
1560.0,-30.212531430279792,3.6467254024569913,34.97039776930221,23.645075281988852,4.494523036643683,-26.741855390076136,-40.27667170213533,1.0238469964403545,-5.54219149032798,-5.5421914903186185,39.93903666763407,42486.609649603284,25337.211777717916,25337.211777717916,67823.8214273212,77534.04727767319,77534.04727767319,25337.211777717916,102871.2590553911,102871.2590553911,102871.2590553911,126970.20101510975,126970.20101510975,0.0,0.0,91585.62954371606,56538.48477018444,38941.271970590686,24098.941959718642,63040.21393030933,20484.100665760845,1558.0430106507922,0.0,0.8843559924387212,2.908882534328824,0.0014959128700940735,0.0,-5.54219149032798,347222.8940429441,1551906.3444916317,4.46948162438763,1551906.3444916317,4.46948162438763,0.85,0.09992813859603175,4.028046144702076,101325.0,128455.1275559046,1.2677535411389549,1.0,0.0,4.028046144700376,1.2869629641936848,1.2872568531367796,3.129885052462057,22736.98618477221,2318.527344686739,19326.43821862628,1970.748239064949,0.85,0.8499999983097981,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4874.960839763364,4632.441516551485,5.197418525098922,3.6467254024569913,-2.9691817994023606,6.615907201859352,3.8106876696583436,3.5,1.0887679056166697,0.6,0.0002283466206156419,1.0001120456503951,0.00022832103823641382,199.09787170483045,0.0,5.123283152982132e-06,14.51938445555136,0.0010121137601969785,7.642216729466696e-05,0.00015192445332097495,0.0006119587084855236,0.09992813858683555,0.0717558231406979,0.028172315446137658,0.09992813860105237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535820.0747523954,579.7086021673566,0.0,0.09992813858683555,0.07175582314730145,0.028172315448730303,0.37496666001074874,0.37496666001074874,0.14721697191544744,0.0,-9.379164112033322e-12,5.86893168555946,-9.379164112033322e-12,-9.379164112033322e-12,5.85080070338563,-9.379164112033322e-12,24098.941959718642,20484.100665760845,0.85,1.0758818411101863,0.6739604293946724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727985103014916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.97878921274,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.718031576533,1558.0430106507922,0.37496666001074874,0.14721697191544744,6.112871282664199,3.8106876696583436
1561.0,-30.213600267481418,3.650161798309259,34.97033428541938,23.645617940370016,4.4953108202518095,-26.74273871462494,-40.27746543344108,1.024449267395388,-5.541274471285931,-5.541274471260541,39.93894645135391,42485.28133293224,25337.63249772773,25337.63249772773,67822.91383065996,77533.05125512627,77533.05125512627,25337.63249772773,102870.68375285399,102870.68375285399,102870.68375285399,126969.25629289553,126969.25629289553,0.0,0.0,91585.38393330936,56537.90526559647,38941.642964125436,24098.572540041547,63040.21550416698,20483.786659035315,1557.962174123629,0.0,0.8843610821752843,2.9089125639074735,0.0014959128700940735,0.0,-5.541274471285931,347235.36164569773,1551902.4595992116,4.4693099580759235,1551902.4595992116,4.4693099580759235,0.85,0.09992456062217007,4.028046144702076,101325.0,128454.98023696168,1.2677520872140309,1.0,0.0,4.028046144701912,1.2869601900768943,1.2872540454612782,3.129891799109501,22736.925209699464,2318.5211269597125,19326.38911057814,1970.7432314376613,0.85,0.8500001179725741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4874.021665214339,4632.441516551485,5.198506333806681,3.650161798309259,-2.967980128337933,6.618141926647192,3.8094641825514772,3.5,1.0884183378718506,0.6,0.00022832103823641382,1.000111445880463,0.0002282955956327527,199.09875580924646,0.0,5.093397257456861e-06,14.434687827632743,0.0010172071574544353,7.641528690670931e-05,0.0001519057513297045,0.0006118833760016885,0.09992456061253739,0.07175562224340783,0.028168938369129568,0.09992456063026542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535819.6290821878,579.7087479292991,0.0,0.09992456061253739,0.07175562225032504,0.028168938371845028,0.3749681079989674,0.3749681079989674,0.14720030524877947,0.0,-2.5409008230781183e-11,5.863972539601434,-2.5409008230781183e-11,-2.5409008230781183e-11,5.845917368400137,-2.5409008230781183e-11,24098.572540041547,20483.786659035315,0.85,1.0758674171438523,0.6739393416274718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727820974171487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.89409258482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.689455225554,1557.962174123629,0.3749681079989674,0.14720030524877947,6.112871282664199,3.8094641825514772
1562.0,-30.214662479832,3.6535945997722425,34.97027212919115,23.646161856036656,4.49609909989101,-26.74361602634657,-40.278254449926294,1.0250526464056513,-5.540357348769533,-5.54035734875926,39.93885815367064,42483.96211222851,25338.063824441862,25338.063824441862,67822.02593667037,77532.05826051068,77532.05826051068,25338.063824441862,102870.12208495254,102870.12208495254,102870.12208495254,126968.33191450042,126968.33191450042,0.0,0.0,91585.1388765212,56537.33214787087,38942.00747627815,24098.20982954788,63040.21730582603,20483.478355115698,1557.8815323168988,0.0,0.8843661652015049,2.9089422847846187,0.0014959128700940735,0.0,-5.540357348769533,347247.83100683894,1551898.6573329717,4.4691385194063535,1551898.6573329717,4.4691385194063535,0.85,0.0999209836311196,4.028046144702076,101325.0,128454.8400445587,1.2677507036225877,1.0,0.0,4.028046144702752,1.286957410482042,1.2872512324865009,3.1298985591087534,22736.86437206768,2318.514923247764,19326.338893808188,1970.738110752213,0.85,0.850000183734687,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4873.085959727215,4632.441516551485,5.199593036905968,3.6535945997722425,-2.9667781308289802,6.620372730601223,3.8082453709710062,3.5,1.0880701059917162,0.6,0.0002282955956327527,1.0001107560476108,0.00022827031331506306,199.09963444069928,0.0,5.065590733476703e-06,14.355884138672977,0.001022272748187912,7.640844795638792e-05,0.00015188714767636478,0.000611808439627576,0.09992098362242045,0.07175542141908724,0.02816556220333322,0.09992098363185926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535819.192889978,579.708890591306,0.0,0.09992098362242045,0.07175542142533424,0.028165562205785363,0.37496954482247796,0.37496954482247796,0.14718363858211078,0.0,-1.028865881380625e-11,5.859032535627762,-1.028865881380625e-11,-1.028865881380625e-11,5.84105397513531,-1.028865881380625e-11,24098.20982954788,20483.478355115698,0.85,1.0758533018318517,0.6739183957143854,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727657015408447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.81528889586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.660958472607,1557.8815323168988,0.37496954482247796,0.14718363858211078,6.112871282664199,3.8082453709710062
1563.0,-30.21571881795376,3.657023720129448,34.97021127400689,23.64670685436579,4.496887745057108,-26.744488013824206,-40.27903882144017,1.025656940927138,-5.5394401872387675,-5.539440187240301,39.93877173623361,42482.6491282218,25338.505557135373,25338.505557135373,67821.15468535718,77531.06818505394,77531.06818505394,25338.505557135373,102869.57374218931,102869.57374218931,102869.57374218931,126967.42747527768,126967.42747527768,0.0,0.0,91584.89451629146,56536.76324928461,38942.36807445205,24097.853733088377,63040.22180754043,20483.17567312512,1557.801085524665,0.0,0.88437124132463,2.9089716972761814,0.0014959128700940735,0.0,-5.5394401872387675,347260.30125003314,1551894.9360399633,4.468967314874767,1551894.9360399633,4.468967314874767,0.85,0.09991740761511039,4.028046144702076,101325.0,128454.69356075712,1.267749257939868,1.0,0.0,4.028046144703252,1.2869546262705565,1.2872484151004693,3.1299053303649726,22736.803707363015,2318.5087371694735,19326.28326935584,1970.7324386366233,0.85,0.850000005194102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4872.153699665319,4632.441516551485,5.200678615470597,3.657023720129448,-2.9655758856935637,6.622599605823012,3.807031202409522,3.5,1.0877232006884348,0.6,0.00022827031331506306,1.0001101444692861,0.00022824517337157493,199.10050821996109,0.0,5.033700209820854e-06,14.265506394632299,0.001027306448397733,7.64016498281576e-05,0.00015186866348690546,0.0006117339844594864,0.09991740760632895,0.07175522066542672,0.02816218694090223,0.09991740761592366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535818.7659863041,579.7090302153474,0.0,0.09991740760632895,0.07175522067173308,0.028162186943377316,0.37497097056940504,0.37497097056940504,0.1471669719154434,0.0,1.5347723092418164e-12,5.854111731248622,1.5347723092418164e-12,1.5347723092418164e-12,5.836209887357029,1.5347723092418164e-12,24097.853733088377,20483.17567312512,0.85,1.0758394044426551,0.6738975198710409,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727493230934066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.72491115182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.632558809597,1557.801085524665,0.37497097056940504,0.1471669719154434,6.112871282664199,3.807031202409522
1564.0,-30.216768752593946,3.660449075732127,34.97015169358854,23.647253109980397,4.497676929181434,-26.745354183277737,-40.2798185479827,1.02626235986521,-5.538522986691248,-5.5385229866890215,39.938687155507175,42481.344396772765,25338.9573276785,25338.9573276785,67820.30172445127,77530.08105002626,77530.08105002626,25338.9573276785,102869.03837770477,102869.03837770477,102869.03837770477,126966.54246972314,126966.54246972314,0.0,0.0,91584.65072980338,56536.20009289329,38942.722929900105,24097.504092018364,63040.22702191847,20482.878478215607,1557.720828607988,0.0,0.8843763107052799,2.90900080859481,0.0014959128700940735,0.0,-5.538522986691248,347272.77237537765,1551891.2938458181,4.4687963390586,1551891.2938458181,4.4687963390586,0.8499999999999999,0.09991383251810435,4.028046144702076,101325.0,128454.55476025646,1.2677478880854327,1.0,0.0,4.02804614470175,1.2869518364989683,1.2872455923364452,3.129912115172855,22736.743185095067,2318.5025656156863,19326.231013053522,1970.727109976753,0.85,0.8499999694645236,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4871.224861649577,4632.441516551485,5.201763015944575,3.660449075732127,-2.9643734243872095,6.624822500119336,3.8058216447168993,3.5,1.0873776127762569,0.6,0.00022824517337157493,1.000109477686493,0.00022822018835334302,199.10137670912783,0.0,5.005375525107189e-06,14.185234238153773,0.00103231182392284,7.639489251204177e-05,0.00015185028085953314,0.0006116599383881699,0.09991383250903794,0.07175501994767336,0.02815881256136458,0.09991383252086555,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535818.3481560963,579.7091668717651,0.0,0.09991383250903794,0.07175501995418455,0.02815881256391979,0.3749723853265048,0.3749723853265048,0.14715030524877687,0.0,-2.2168933355715126e-12,5.849210195465162,-2.2168933355715126e-12,-2.2168933355715126e-12,5.831385344694638,-2.2168933355715126e-12,24097.504092018364,20482.878478215607,0.85,1.0758257850320052,0.673876767321958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727329624876507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.64463899534,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.604241419896,1557.720828607988,0.3749723853265048,0.14715030524877687,6.112871282664199,3.8058216447168993
1565.0,-30.217812615671228,3.663870583542345,34.97009336304998,23.647800378408306,4.49846637746494,-26.746214861283434,-40.28058978784827,1.0268686230771678,-5.537605852069817,-5.537605852058168,39.93860439947728,42480.03098416424,25339.419062773966,25339.419062773966,67819.4500469382,77529.09692855712,77529.09692855712,25339.419062773966,102868.51599133108,102868.51599133108,102868.51599133108,126965.67695756609,126965.67695756609,0.0,0.0,91584.40761214831,56535.626001551056,38943.09067844139,24097.160966235006,63040.25164467639,20482.586821299756,1557.6407686238904,0.0,0.8843813728439333,2.909029608588139,0.0014959128700940735,0.0,-5.537605852069817,347285.24295595504,1551887.730231279,4.468625608799909,1551887.730231279,4.468625608799909,0.8500000000000001,0.09991025839518068,4.028046144702076,101325.0,128454.40983538555,1.2677464577881623,1.0,0.0,4.028046144701417,1.2869490424563383,1.287242765499936,3.1299189103975213,22736.682828871148,2318.4964109936777,19326.1824069257,1970.722153531094,0.85,0.8500000880684857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4870.29942288414,4632.441516551485,5.202846244670566,3.663870583542345,-2.963170853539865,6.62704143708221,3.8046166665239234,3.5,1.0870333332925495,0.6,0.00022822018835334302,1.0001088454986993,0.00022819535031663694,199.102240182638,0.0,4.974551527075823e-06,14.097879027732882,0.0010372863754499158,7.638820928729768e-05,0.00015183197906604534,0.0006115862179194702,0.09991025838624412,0.07175481931071072,0.02815543907553341,0.09991025839631235,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535817.9393399953,579.7093005799736,0.0,0.09991025838624412,0.07175481931712889,0.02815543907805179,0.3749737891801679,0.3749737891801679,0.1471336385821101,0.0,-1.1652900866465643e-11,5.844328056988957,-1.1652900866465643e-11,-1.1652900866465643e-11,5.826580510913175,-1.1652900866465643e-11,24097.160966235006,20482.586821299756,0.85,1.0758118547685938,0.67385566960616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727166201217321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.55728378492,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.576017102005,1557.6407686238904,0.3749737891801679,0.1471336385821101,6.112871282664199,3.8046166665239234
1566.0,-30.21885019494494,3.6672881647131526,34.970036257291305,23.64834869457411,4.4992561429382665,-26.747069851121385,-40.281360189523525,1.0274757991150163,-5.5366887281186905,-5.53668872811102,39.93852341214338,42478.74105433534,25339.89025950325,25339.89025950325,67818.63131383859,77528.1158313359,77528.1158313359,25339.89025950325,102868.00609083916,102868.00609083916,102868.00609083916,126964.83019050394,126964.83019050394,0.0,0.0,91584.16511096973,56535.07292791456,38943.43575895018,24096.82409966478,63040.25985861496,20482.300484715062,1557.5608946391117,0.0,0.8843864282333976,2.9090581128957513,0.0014959128700940735,0.0,-5.5366887281186905,347297.71374306467,1551884.242788699,4.46845510747244,1551884.242788699,4.46845510747244,0.85,0.09990668513995159,4.028046144702076,101325.0,128454.27237111112,1.2677451011212546,1.0,0.0,4.028046144700637,1.2869462438373804,1.2872399342753613,3.129925716781581,22736.62262569326,2318.490271978021,19326.132888562162,1970.71710406328,0.85,0.8500001608296426,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4869.377360591455,4632.441516551485,5.203928219772509,3.6672881647131526,-2.961968163249443,6.629256327962596,3.8034162365062256,3.5,1.086690353287493,0.6,0.00022819535031663694,1.0001081911628709,0.00022817066426713688,199.10309846481073,0.0,4.945308749919534e-06,14.01500499727196,0.0010422316841998355,7.638153386563337e-05,0.00015181381645100358,0.0006115130580679736,0.09990668513177083,0.07175461868334768,0.028152066448423153,0.09990668513591495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535817.5392613602,579.7094314304624,0.0,0.09990668513177083,0.07175461868922323,0.028152066450728364,0.37497518222016113,0.37497518222016113,0.14711697191544276,0.0,-7.673861546209082e-12,5.839465425333003,-7.673861546209082e-12,-7.673861546209082e-12,5.821795729647249,-7.673861546209082e-12,24096.82409966478,20482.300484715062,0.85,1.0757987271299394,0.6738351198044796,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2727002963908656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.47440975446,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.54787941994,1557.5608946391117,0.37497518222016113,0.14711697191544276,6.112871282664199,3.8034162365062256
1567.0,-30.219881914543038,3.670701741334185,34.969980351806896,23.648898058477812,4.500046263836661,-26.74791953091393,-40.282122139446415,1.0280838802072414,-5.535771698391045,-5.53577169834926,39.93844416061508,42477.441641924335,25340.37080547607,25340.37080547607,67817.8124474004,77527.13760670913,77527.13760670913,25340.37080547607,102867.5084121852,102867.5084121852,102867.5084121852,126964.00184030064,126964.00184030064,0.0,0.0,91583.92326101006,56534.50826632905,38943.79443853445,24096.49342811544,63040.28786664989,20482.01941389812,1557.4812088453643,0.0,0.8843914765622303,2.909086319079275,0.0014959128700940735,0.0,-5.535771698391045,347310.18360051874,1551880.8300960031,4.468284845574811,1551880.8300960031,4.468284845574811,0.8499999999999999,0.09990311276439752,4.028046144702076,101325.0,128454.12917219909,1.267743687857874,1.0,0.0,4.0280461447012845,1.286943440668276,1.28723709869535,3.129932534261503,22736.56258418654,2318.4841494482357,19326.077972730513,1970.7115042068917,0.85,0.8499999901555899,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4868.458652842891,4632.441516551485,5.205008938646072,3.670701741334185,-2.9607654429029884,6.631467184237174,3.8022203244653237,3.5,1.0863486641329496,0.6,0.00022817066426713688,1.000107581038644,0.00022814612007057708,199.1039519063685,0.0,4.915068944317287e-06,13.929305388195193,0.0010471467531441528,7.637493220772524e-05,0.00015179573205941166,0.0006114402133041425,0.09990311275568392,0.07175441807795857,0.028148694677725343,0.09990311276337584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535817.1477577003,579.7095594763671,0.0,0.09990311275568392,0.07175441808421708,0.02814869468018044,0.37497656453787326,0.37497656453787326,0.1471003052487758,0.0,-4.177991286269389e-11,5.834622254747785,-4.177991286269389e-11,-4.177991286269389e-11,5.817030065059043,-4.177991286269389e-11,24096.49342811544,20482.01941389812,0.85,1.0757852595923496,0.6738142080153177,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726839916702446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.38871014538,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.519832827966,1557.4812088453643,0.37497656453787326,0.1471003052487758,6.112871282664199,3.8022203244653237
1568.0,-30.220907401406404,3.674111237292186,34.96992562310626,23.649448435194813,4.500836625160155,-26.74876357642332,-40.28287947932256,1.0286928001769078,-5.534854806777332,-5.534854806774045,39.93836662544753,42476.14985499631,25340.86048504009,25340.86048504009,67817.0103400364,77526.16239166299,77526.16239166299,25340.86048504009,102867.02287670308,102867.02287670308,102867.02287670308,126963.1918137525,126963.1918137525,0.0,0.0,91583.68200132575,56533.94870981972,38944.14810167337,24096.168937049424,63040.31703872279,20481.74359649201,1557.4017128510418,0.0,0.8843965176746128,2.9091142244939787,0.0014959128700940735,0.0,-5.534854806777332,347322.65193135955,1551877.4913186948,4.468114828356741,1551877.4913186948,4.468114828356741,0.8500000000000001,0.09989954127548442,4.028046144702076,101325.0,128453.98886844389,1.26774230316747,1.0,0.0,4.028046144700796,1.2869406332806679,1.2872342590785768,3.129939362030853,22736.50268922118,2318.4780418615105,19326.03120525209,1970.706735251293,0.85,0.8500001723842114,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4867.543277810408,4632.441516551485,5.20608837738764,3.674111237292186,-2.9595627529085538,6.633673990200739,3.801028900353857,3.5,1.086008257243959,0.6,0.00022814612007057708,1.0001069319965374,0.00022812172655890258,199.10480019860208,0.0,4.886846531423382e-06,13.849323070053863,0.0010520335996755763,7.636837101478435e-05,0.00015177774905579273,0.000611367776935745,0.09989954126664197,0.07175421750547256,0.028145323761169412,0.09989954127549543,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535816.764732956,579.7096847491143,0.0,0.09989954126664197,0.0717542175118238,0.028145323763660628,0.3749779362166443,0.3749779362166443,0.1470836385821068,0.0,-3.296918293926865e-12,5.82979862829751,-3.296918293926865e-12,-3.296918293926865e-12,5.812284191768924,-3.296918293926865e-12,24096.168937049424,20481.74359649201,0.85,1.075772038049547,0.6737934047651624,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272667706330572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.30872782724,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.49186903885,1557.4017128510418,0.3749779362166443,0.1470836385821068,6.112871282664199,3.801028900353857
1569.0,-30.22192686719778,3.677516579079962,34.96987204790269,23.649999789800518,4.50162723539705,-26.749602177301806,-40.28363213930277,1.029302545500706,-5.533938058725369,-5.533938058769538,39.93829076559419,42474.86487930478,25341.35898546673,25341.35898546673,67816.22386477151,77525.19015660473,77525.19015660473,25341.35898546673,102866.54914207145,102866.54914207145,102866.54914207145,126962.39961763611,126962.39961763611,0.0,0.0,91583.44139167186,56533.3936927203,38944.497443279506,24095.85047556466,63040.34791884417,20481.472904229962,1557.3224021095725,0.0,0.8844015516939046,2.909141835809188,0.0014959128700940735,0.0,-5.533938058725369,347335.11866135587,1551874.2246880746,4.467945051652315,1551874.2246880746,4.467945051652315,0.85,0.09989597062510736,4.028046144702076,101325.0,128453.84299707945,1.2677408635290348,1.0,0.0,4.028046144703277,1.2869378217198155,1.287231415481677,3.1299461999796896,22736.44295563193,2318.4719507305686,19325.979120367218,1970.7014240711374,0.85,0.8500001147092393,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4866.631213967411,4632.441516551485,5.207166491830344,3.677516579079962,-2.9583601250066316,6.635876704086593,3.799841934536744,3.5,1.0856691241533554,0.6,0.00022812172655890258,1.00010630501092,0.00022809747865394346,199.1056435164864,0.0,4.856865268093075e-06,13.764356169775775,0.0010568904649436693,7.636185088231966e-05,0.0001517598756765829,0.0006112957821395261,0.0998959706161544,0.0717540169358399,0.028141953680314507,0.09989597062564202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535816.3899843516,579.7098073150232,0.0,0.0998959706161544,0.07175401694227071,0.02814195368283665,0.3749792973411597,0.3749792973411597,0.14706697191544058,0.0,4.416733645484783e-11,5.82499458452088,4.416733645484783e-11,4.416733645484783e-11,5.807558045534677,4.416733645484783e-11,24095.85047556466,20481.472904229962,0.85,1.0757590353415503,0.6737726913243779,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726514407339526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.223760926965,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.463995721537,1557.3224021095725,0.3749792973411597,0.14706697191544058,6.112871282664199,3.799841934536744
1570.0,-30.222940487299784,3.6809176945143345,34.969819603412546,23.650552052445732,4.502418075319329,-26.750435492995766,-40.28438018923623,1.0299130810148267,-5.5330215130748,-5.533021513090361,39.93821654913421,42473.586061739545,25341.866147875462,25341.866147875462,67815.452209615,77524.22080766987,77524.22080766987,25341.866147875462,102866.08695554534,102866.08695554534,102866.08695554534,126961.62492127986,126961.62492127986,0.0,0.0,91583.20140257123,56532.84261640689,38944.84309573816,24095.537965734522,63040.38106147268,20481.207270874344,1557.2432770158034,0.0,0.8844065784329171,2.9091691526629035,0.0014959128700940735,0.0,-5.5330215130748,347347.58299015876,1551871.028829101,4.467775521769125,1551871.028829101,4.467775521769125,0.85,0.09989240080930016,4.028046144702076,101325.0,128453.70002087177,1.2677394524635752,1.0,0.0,4.028046144702378,1.2869350061613274,1.2872285680737632,3.129953047681049,22736.383376100806,2318.465875309184,19325.926246460753,1970.6960324331708,0.85,0.85000001657146,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4865.722440278875,4632.441516551485,5.20824326889123,3.6809176945143345,-2.9571576288060157,6.638075323320351,3.79865939803821,3.5,1.0853312565823459,0.6,0.00022809747865394346,1.0001056962992012,0.00022807337214256164,199.10648200499048,0.0,4.827894720811981e-06,13.682253638781155,0.0010617183596644813,7.635537119567637e-05,0.0001517421074582671,0.0006112242109362409,0.0998924008005959,0.07175381637114782,0.028138584429448082,0.09989240080758094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535816.0233541948,579.7099272256713,0.0,0.0998924008005959,0.07175381637740022,0.028138584431899937,0.37498064799453507,0.37498064799453507,0.14705030524877716,0.0,1.5575096767861396e-11,5.820210063083607,1.5575096767861396e-11,1.5575096767861396e-11,5.802851067080212,1.5575096767861396e-11,24095.537965734522,20481.207270874344,0.85,1.075746229127105,0.6737520514084805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272635195230036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.14165839597,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.436208843472,1557.2432770158034,0.37498064799453507,0.14705030524877716,6.112871282664199,3.79865939803821
1571.0,-30.22394812756709,3.6843145134771267,34.969768267533134,23.651105153281264,4.503209024308166,-26.751263415440746,-40.285123664047546,1.0305243121817689,-5.532105193657003,-5.532105193641931,39.938143950332986,42472.3139227706,25342.381724465013,25342.381724465013,67814.69564723561,77523.25442913389,77523.25442913389,25342.381724465013,102865.6361535989,102865.6361535989,102865.6361535989,126960.86750075691,126960.86750075691,0.0,0.0,91582.96201259654,56532.29581137004,38945.184668029455,24095.23134715801,63040.41601518747,20480.946645084307,1557.1643368516543,0.0,0.8844115978633521,2.9091961761761858,0.0014959128700940735,0.0,-5.532105193657003,347360.0445934536,1551867.9026328954,4.4676062396559875,1551867.9026328954,4.4676062396559875,0.85,0.0998888318141617,4.028046144702076,101325.0,128453.56060793407,1.2677380765648563,1.0,0.0,4.028046144701937,1.2869321870577033,1.2872257173020147,3.1299599040345294,22736.32394530829,2318.459815054916,19325.8726784034,1970.6905700115128,0.85,0.8499998823420772,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4864.816935907817,4632.441516551485,5.209318677011204,3.6843145134771267,-2.9559553081597043,6.640269821636831,3.797481262159379,3.5,1.0849946463312512,0.6,0.00022807337214256164,1.0001050735836285,0.0002280494101737903,199.10731555303732,0.0,4.799762674648522e-06,13.602527419953912,0.0010665181223391297,7.634893164293348e-05,0.00015172444049962815,0.0006111530476116066,0.09988883180539407,0.07175361580522897,0.0281352160001651,0.0998888318125528,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.6647153503,579.7100445226413,0.0,0.09988883180539407,0.07175361581152707,0.028135216002634626,0.3749819882526579,0.3749819882526579,0.14703363858211138,0.0,-1.5063505998114124e-11,5.815445093309052,-1.5063505998114124e-11,-1.5063505998114124e-11,5.798163711624397,-1.5063505998114124e-11,24095.23134715801,20480.946645084307,0.85,1.0757336314357118,0.6737314981001763,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726189701621329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42271.061932177145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.408505091855,1557.1643368516543,0.3749819882526579,0.14703363858211138,6.112871282664199,3.797481262159379
1572.0,-30.224949592089015,3.6877069687219186,34.96971801852296,23.65165912723171,4.5040000920003544,-26.75208576688827,-40.2858586521819,1.031136266799949,-5.531189085334631,-5.531189085322565,39.93807293550546,42471.03351869106,25342.905370624947,25342.905370624947,67813.938889316,77522.29111555438,77522.29111555438,25342.905370624947,102865.19648617934,102865.19648617934,102865.19648617934,126960.12698081275,126960.12698081275,0.0,0.0,91582.72324285826,56531.73824365246,38945.53888800645,24094.930494633416,63040.469382639865,20480.690920438403,1557.0855768166095,0.0,0.8844166101879443,2.9092229130115888,0.0014959128700940735,0.0,-5.531189085334631,347372.5036768392,1551864.8446516027,4.467437198470099,1551864.8446516027,4.467437198470099,0.85,0.09988526358948407,4.028046144702076,101325.0,128453.42008147453,1.2677366896765312,1.0,0.0,4.02804614470244,1.2869293642719977,1.2872228630335065,3.129966769373313,22736.264668495238,2318.4537705021835,19325.827374810506,1970.6859503306946,0.85,0.8500001058480621,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4863.914680389043,4632.441516551485,5.2103926643297696,3.6877069687219186,-2.9547531778578775,6.642460146579796,3.796307498704012,3.5,1.0846592853440034,0.6,0.0002280494101737903,1.0001044304227198,0.0002280255973642666,199.10814399845248,0.0,4.771003277425822e-06,13.521023288224779,0.0010712891256165556,7.634256609049164e-05,0.00015170684408329866,0.0006110821684346501,0.099885263580985,0.07175341520675517,0.02813184837422983,0.09988526358625265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.3139014131,579.7101592603626,0.0,0.099885263580985,0.07175341521286052,0.028131848376623553,0.37498331819103187,0.37498331819103187,0.14701697191544358,0.0,-1.2050804798491299e-11,5.8106998097961196,-1.2050804798491299e-11,-1.2050804798491299e-11,5.793496610587852,-1.2050804798491299e-11,24094.930494633416,20480.690920438403,0.85,1.0757207164448979,0.6737106169197841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2726027658636812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.98042804541,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.380887348925,1557.0855768166095,0.37498331819103187,0.14701697191544358,6.112871282664199,3.796307498704012
1573.0,-30.225945328411292,3.6910949939378264,34.96966883494674,23.652214044146262,4.50479137460865,-26.752902940554954,-40.286592837050534,1.0317489867520049,-5.530273255209579,-5.530273255197571,39.93800347008646,42469.774500038075,25343.436974091153,25343.436974091153,67813.21147412923,77521.33067699155,77521.33067699155,25343.436974091153,102864.7676510827,102864.7676510827,102864.7676510827,126959.40296708011,126959.40296708011,0.0,0.0,91582.485123501,56531.199959013094,38945.87240498656,24094.63531599741,63040.50772098397,20480.440018597797,1557.0069973225195,0.0,0.8844216151867667,2.909249363102401,0.0014959128700940735,0.0,-5.530273255209579,347384.9593274676,1551861.8533922348,4.467268405623023,1551861.8533922348,4.467268405623023,0.85,0.09988169613232832,4.028046144702076,101325.0,128453.27827446477,1.2677352901501582,1.0,0.0,4.028046144702723,1.2869265375981225,1.2872200050680447,3.1299736441987505,22736.205553145337,2318.4477424141105,19325.7768140846,1970.6807945715,0.85,0.850000092095889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4863.015653819221,4632.441516551485,5.211465226147774,3.6910949939378264,-2.9535513113895164,6.644646305327343,3.7951380802253194,3.5,1.0843251657786628,0.6,0.0002280255973642666,1.0001038339184043,0.00022800192303119456,199.10896771135242,0.0,4.741324307650558e-06,13.436913087881681,0.0010760304499242061,7.633620798483398e-05,0.00015168938937943263,0.0006110118600820356,0.0998816961236016,0.07175321457762003,0.028128481545981555,0.09988169612991227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535814.9707416208,579.7102714946838,0.0,0.0998816961236016,0.07175321458388914,0.02812848154843918,0.37498463789126013,0.37498463789126013,0.14700030524877616,0.0,-1.1993961379630491e-11,5.8059741340806,-1.1993961379630491e-11,-1.1993961379630491e-11,5.788848674106873,-1.1993961379630491e-11,24094.63531599741,20480.440018597797,0.85,1.0757085233873616,0.6736902356181592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725865826544005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.89631784507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.353359738747,1557.0069973225195,0.37498463789126013,0.14700030524877616,6.112871282664199,3.7951380802253194
1574.0,-30.226934933657603,3.6944785241283653,34.969620696600906,23.652769659552746,4.505582611829165,-26.753714599917345,-40.2873186050914,1.0323622780888124,-5.529357752273654,-5.529357752242532,39.93793554708122,42468.50706682262,25343.976377135532,25343.976377135532,67812.48344395815,77520.37332314013,77520.37332314013,25343.976377135532,102864.34970027566,102864.34970027566,102864.34970027566,126958.69555903184,126958.69555903184,0.0,0.0,91582.24759529486,56530.650657067585,38946.21882025253,24094.345858756176,63040.564679008705,20480.19397994275,1556.9286022656534,0.0,0.884426612632038,2.909275520595044,0.0014959128700940735,0.0,-5.529357752273654,347397.41087867407,1551858.9285544555,4.467099868790993,1551858.9285544555,4.467099868790993,0.85,0.09987812947202593,4.028046144702076,101325.0,128453.13552096151,1.2677338812826204,1.0,0.0,4.028046144698662,1.2869237079685591,1.287217144324573,3.1299805262430405,22736.14658455421,2318.441729291268,19325.72119078582,1970.6751225735418,0.85,0.8499998501907416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4862.119836411874,4632.441516551485,5.2125363483099125,3.6944785241283653,-2.9523497688083458,6.646828292936711,3.793972979446655,3.5,1.0839922798419015,0.6,0.00022800192303119456,1.0001031953857993,0.00022797839671259189,199.10978635835423,0.0,4.71377201923207e-06,13.358829902503686,0.0010807442219434383,7.63299232508538e-05,0.00015167199978034074,0.0006109418139744556,0.09987812946335894,0.07175301394362794,0.028125115519731,0.09987812946873514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535814.6352014204,579.710381236905,0.0,0.09987812946335894,0.07175301394985431,0.028125115522171618,0.3749859474269892,0.3749859474269892,0.14698363858210892,0.0,-3.115019353572279e-11,5.801268197803267,-3.115019353572279e-11,-3.115019353572279e-11,5.7842209092435155,-3.115019353572279e-11,24094.345858756176,20480.19397994275,0.85,1.0756960028712814,0.6736695218874493,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725704208495248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.818234659695,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.325913501358,1556.9286022656534,0.3749859474269892,0.14698363858210892,6.112871282664199,3.793972979446655
1575.0,-30.22791887657757,3.6978574973978224,34.969573582643726,23.653326113149546,4.506373985898229,-26.754521148967882,-40.28803976308552,1.0329762582887874,-5.528442543838253,-5.528442543823444,39.937869107493825,42467.24509977433,25344.52320766511,25344.52320766511,67811.76830743943,77519.41885036671,77519.41885036671,25344.52320766511,102863.94205803183,102863.94205803183,102863.94205803183,126958.0039050495,126958.0039050495,0.0,0.0,91582.01071703865,56530.10471818958,38946.56222094341,24094.061847017674,63040.62406796108,20479.952569965022,1556.850381223769,0.0,0.8844316029106821,2.909301400770259,0.0014959128700940735,0.0,-5.528442543838253,347409.85877471924,1551856.067599142,4.46693157491957,1551856.067599142,4.46693157491957,0.85,0.0998745635084918,4.028046144702076,101325.0,128452.99644208042,1.2677325086807838,1.0,0.0,4.0280461446998395,1.2869208748122136,1.287214280244142,3.1299874168952657,22736.087777319215,2318.435732622171,19325.678360060763,1970.6707550550661,0.85,0.8500001649069737,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4861.227208586621,4632.441516551485,5.2136059723556745,3.6978574973978224,-2.9511485504136643,6.649006047811486,3.7928121693773638,3.5,1.083660619822104,0.6,0.00022797839671259189,1.0001026057220368,0.00022795500722448372,199.11060032712277,0.0,4.684320270776138e-06,13.275363647379576,0.0010854285422142143,7.632367891107964e-05,0.00015165471780151225,0.0006108722013662627,0.09987456349993684,0.07175281323721719,0.02812175026271965,0.0998745635043602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535814.3069893668,579.7104885823525,0.0,0.09987456349993684,0.07175281324336337,0.02812175026512843,0.37498724687819435,0.37498724687819435,0.14696697191544061,0.0,-1.4836132322670892e-11,5.796581905171536,-1.4836132322670892e-11,-1.4836132322670892e-11,5.779612468686821,-1.4836132322670892e-11,24094.061847017674,20479.952569965022,0.85,1.0756836454273486,0.6736488689260504,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272554280758001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.73476840457,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.29855689864,1556.850381223769,0.37498724687819435,0.14696697191544061,6.112871282664199,3.7928121693773638
1576.0,-30.22889691103026,3.70123185194327,34.96952747347971,23.653883370012068,4.5071654282079905,-26.755322372389873,-40.2887563110329,1.0335908895676544,-5.5275277270539505,-5.527527727040476,39.93780414593984,42465.98954951324,25345.077454546372,25345.077454546372,67811.06700405962,77518.46731467122,77518.46731467122,25345.077454546372,102863.54476921758,102863.54476921758,102863.54476921758,126957.32812786828,126957.32812786828,0.0,0.0,91581.77441964744,56529.5627733519,38946.90182921726,24093.783358650704,63040.685187867966,20479.715854853097,1556.7723415167313,0.0,0.8844365855394346,2.9093269933349784,0.0014959128700940735,0.0,-5.5275277270539505,347422.30169384566,1551853.2702934907,4.466763540300904,1551853.2702934907,4.466763540300904,0.85,0.09987099830168182,4.028046144702076,101325.0,128452.85146153338,1.267731077834033,1.0,0.0,4.028046144701267,1.2869180383296093,1.2872114130129262,3.129994315667833,22736.029114289366,2318.4297506579073,19325.621400159962,1970.6649467616326,0.85,0.8499998527893335,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4860.337751385549,4632.441516551485,5.214674113403166,3.70123185194327,-2.9499477497011544,6.651179601644424,3.791655623853864,3.5,1.0833301782439613,0.6,0.00022795500722448372,1.0001019903751147,0.00022793176037874213,199.1114094139338,0.0,4.65709501856199e-06,13.19820728260468,0.0010900856372327763,7.631747495642001e-05,0.0001516375322680637,0.0006108029772445106,0.09987099829274713,0.07175261250510863,0.028118385787638502,0.09987099830032585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.9860788583,579.7105935397269,0.0,0.09987099829274713,0.07175261251152783,0.02811838579015399,0.374988536316204,0.374988536316204,0.1469503052487736,0.0,-1.34718902700115e-11,5.7919152424801155,-1.34718902700115e-11,-1.34718902700115e-11,5.775023415689645,-1.34718902700115e-11,24093.783358650704,20479.715854853097,0.85,1.0756714779031256,0.6736282992952893,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272538162673965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.657612039795,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.271280744357,1556.7723415167313,0.374988536316204,0.1469503052487736,6.112871282664199,3.791655623853864
