time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1577.0,-30.229868915520083,3.7046015283614935,34.96948235007084,23.654441290441923,4.5079568025988195,-26.756118175126545,-40.28946824893353,1.0342060622052351,-5.526613296055643,-5.526613296047664,39.93774063946509,42464.74087338693,25345.638829813186,25345.638829813186,67810.37970320012,77517.51886712146,77517.51886712146,25345.638829813186,102863.15769693465,102863.15769693465,102863.15769693465,126956.66801867931,126956.66801867931,0.0,0.0,91581.53874729727,56529.02520694586,38947.23726705712,24093.51032174466,63040.74758880178,20479.48377348296,1556.6944804153902,0.0,0.8844415606338977,2.9093523016600606,0.0014959128700940735,0.0,-5.526613296055643,347434.73971539515,1551850.5356475785,4.466595761030671,1551850.5356475785,4.466595761030671,0.85,0.09986743382174125,4.028046144702076,101325.0,128452.71460969596,1.2677297272114085,1.0,0.0,4.028046144703698,1.286915199023751,1.2872085431415237,3.130001221337456,22735.970606431783,2318.423784516811,19325.572887678165,1970.6599998652105,0.85,0.8499999064131069,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4859.451445779656,4632.441516551485,5.215740729712488,3.7046015283614935,-2.948747385356053,6.653348913717546,3.7905033166374036,3.5,1.0830009476106868,0.6,0.00022793176037874213,1.0001013623432933,0.00022790865902300674,199.11221351817278,0.0,4.628712220035044e-06,13.117770431579316,0.0010947143494528114,7.63113113778432e-05,0.00015162044900089895,0.0006107341650560687,0.09986743381378044,0.07175241173110981,0.028115022082670627,0.09986743381223717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.6723564968,579.7106961461144,0.0,0.09986743381378044,0.07175241173682943,0.02811502208491182,0.37498981581034524,0.37498981581034524,0.14693363858210673,0.0,-7.958078640513122e-12,5.7872683351677665,-7.958078640513122e-12,-7.958078640513122e-12,5.7704546317258405,-7.958078640513122e-12,24093.51032174466,20479.48377348296,0.85,1.0756595106629985,0.6736078250590122,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725220668910924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.577175188766,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.244090158267,1556.6944804153902,0.37498981581034524,0.14693363858210673,6.112871282664199,3.7905033166374036
1578.0,-30.23083527246477,3.7079664693957612,34.969438193150395,23.654999944288306,4.508748179526845,-26.756908893903095,-40.29017557678742,1.0348218009652004,-5.525699252771517,-5.525699252743842,39.93767854333107,42463.49761853757,25346.207075887887,25346.207075887887,67809.70469442545,77516.57334199737,77516.57334199737,25346.207075887887,102862.78041788525,102862.78041788525,102862.78041788525,126956.0229728015,126956.0229728015,0.0,0.0,91581.30371933583,56528.49088827176,38947.56981229342,24093.24255491625,63040.81236720967,20479.25617167881,1556.6167924582676,0.0,0.8844465283489985,2.9093773345781293,0.0014959128700940735,0.0,-5.525699252771517,347447.1728126913,1551847.8617369686,4.466428231878489,1551847.8617369686,4.466428231878489,0.85,0.0998638700139744,4.028046144702076,101325.0,128452.57263565798,1.267728326036595,1.0,0.0,4.028046144702507,1.286912356772555,1.2872056705114867,3.1300081342011548,22735.91225854971,2318.4178346886765,19325.52830460511,1970.6554536569688,0.85,0.8500001268846319,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4858.568273204381,4632.441516551485,5.216805785291816,3.7079664693957612,-2.9475474808450826,6.655513950240843,3.78935522211014,3.5,1.082672920602897,0.6,0.00022790865902300674,1.0001007741785048,0.00022788569402939793,199.11301295609658,0.0,4.599762075744653e-06,13.035725722660347,0.001099314111528556,7.63051881663781e-05,0.00015160347085662864,0.0006106657763074965,0.09986387000502206,0.07175221087783319,0.02811165912718887,0.09986387001228318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.3656012721,579.7107964738057,0.0,0.09986387000502206,0.07175221088426545,0.028111659129708942,0.3749910854367763,0.3749910854367763,0.14691697191544023,0.0,-2.7682744985213503e-11,5.782641129166848,-2.7682744985213503e-11,-2.7682744985213503e-11,5.765905329849261,-2.7682744985213503e-11,24093.24255491625,20479.25617167881,0.85,1.075647697866538,0.6735874114564032,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2725059936915928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.495130479845,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.216987771288,1556.6167924582676,0.3749910854367763,0.14691697191544023,6.112871282664199,3.78935522211014
1579.0,-30.23179556093032,3.7113266188313236,34.969394984441564,23.65555929662662,4.509539519562219,-26.757694153940434,-40.29087829459456,1.0354381125725203,-5.524785645262227,-5.52478564525182,39.93761784783738,42462.26139060052,25346.78206773268,25346.78206773268,67809.04345833321,77515.63086870506,77515.63086870506,25346.78206773268,102862.41293643774,102862.41293643774,102862.41293643774,126955.39301619359,126955.39301619359,0.0,0.0,91581.06927806759,56527.961017304566,38947.89806751447,24092.980079755842,63040.87814727031,20479.033067792465,1556.5392804641724,0.0,0.8844514884720339,2.9094020872829067,0.0014959128700940735,0.0,-5.524785645262227,347459.6003315405,1551845.2481420708,4.466260960011824,1551845.2481420708,4.466260960011824,0.85,0.0998603068994916,4.028046144702076,101325.0,128452.4338908334,1.2677269567316398,1.0,0.0,4.028046144700848,1.2869095115633735,1.2872027950984162,3.130015054289787,22735.85405631969,2318.4118997129185,19325.47865741384,1970.650391052382,0.85,0.8500001191748547,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4857.688215504268,4632.441516551485,5.21786927099056,3.7113266188313236,-2.946348092488485,6.6576747113198085,3.7882113152027466,3.5,1.0823460900579276,0.6,0.00022788569402939793,1.0001001421012918,0.00022786287536225277,199.11380737937623,0.0,4.5726290699666505e-06,12.958830784285487,0.0011038867405985227,7.629910531310959e-05,0.00015158658871628833,0.0006105977742671844,0.09986030689096528,0.07175200996688069,0.0281082969240846,0.0998603068941544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.0657652591,579.7108945384743,0.0,0.09986030689096528,0.07175200997300704,0.028108296926484564,0.3749923452663138,0.3749923452663138,0.14690030524877248,0.0,-1.0402345651527867e-11,5.778033718783149,-1.0402345651527867e-11,-1.0402345651527867e-11,5.761376108005948,-1.0402345651527867e-11,24092.980079755842,20479.033067792465,0.85,1.0756360864758887,0.6735670986594458,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272489943347423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.418235541474,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.18996612331,1556.5392804641724,0.3749923452663138,0.14690030524877248,6.112871282664199,3.7882113152027466
1580.0,-30.232750270636153,3.7146819219247886,34.969352705872694,23.656119277607672,4.510330721000766,-26.75847440621663,-40.29157266542313,1.0360548565811498,-5.523872501037374,-5.523872501101737,39.93755852240532,42461.01465436808,25347.3636287842,25347.3636287842,67808.37828315228,77514.69136260336,77514.69136260336,25347.3636287842,102862.05499138756,102862.05499138756,102862.05499138756,126954.77779083239,126954.77779083239,0.0,0.0,91580.83549596427,56527.41846366783,38948.24114699604,24092.722799444837,63040.96394644088,20478.81437952811,1556.4619428477122,0.0,0.8844564409734362,2.909426562713393,0.0014959128700940735,0.0,-5.523872501037374,347472.02189722995,1551842.6935462498,4.4660939464220535,1551842.6935462498,4.4660939464220535,0.85,0.09985674445982276,4.028046144702076,101325.0,128452.29024651264,1.267725539072417,1.0,0.0,4.028046144701317,1.286906664034826,1.2871999175539002,3.1300219800501945,22735.796017733515,2318.405981424188,19325.424087626045,1970.6448264826465,0.85,0.8499998888340025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4856.811254679654,4632.441516551485,5.218931166897089,3.7146819219247886,-2.945149261297987,6.659831183222776,3.787071571064801,3.5,1.0820204488756573,0.6,0.00022786287536225277,1.0000995610822543,0.0002278401913462213,199.11459719304264,0.0,4.543511694596233e-06,12.876312142485725,0.001108430252293119,7.629309515319257e-05,0.0001515697802090602,0.0006105300688244459,0.09985674445113116,0.07175180898779257,0.028104935463338594,0.0998567444555293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.7726973973,579.7109903895255,0.0,0.09985674445113116,0.07175180899403785,0.028104935465784915,0.3749935953744667,0.3749935953744667,0.14688363858210599,0.0,6.434675015043467e-11,5.77344608004347,6.434675015043467e-11,6.434675015043467e-11,5.75686650918243,6.434675015043467e-11,24092.722799444837,20478.81437952811,0.85,1.0756240710526215,0.6735464053253156,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724739161255518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.33571689967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.163033835302,1556.4619428477122,0.3749935953744667,0.14688363858210599,6.112871282664199,3.787071571064801
1581.0,-30.233699042158662,3.718032326117921,34.96931133955859,23.656679957080655,4.5111219051438125,-26.75924931481751,-40.29226239128036,1.0366721778026744,-5.5229598137857465,-5.522959813793826,39.937500536321906,42459.7744540389,25347.951496824215,25347.951496824215,67807.72595086313,77513.75483910841,77513.75483910841,25347.951496824215,102861.70633593263,102861.70633593263,102861.70633593263,126954.1769326294,126954.1769326294,0.0,0.0,91580.60229295379,56526.87994509341,38948.58038651153,24092.47059669678,63041.05098320831,20478.600007192264,1556.384775509921,0.0,0.8844613859995171,2.909450766672413,0.0014959128700940735,0.0,-5.5229598137857465,347484.4375950886,1551840.1966266972,4.465927186169419,1551840.1966266972,4.465927186169419,0.85,0.09985318265398083,4.028046144702076,101325.0,128452.14983140527,1.2677241532830523,1.0,0.0,4.028046144701217,1.286903813531412,1.287197037207262,3.1300289130767704,22735.73812291252,2318.4000777954266,19325.373435711972,1970.6396614248467,0.85,0.8499998254394184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4855.937372987864,4632.441516551485,5.219991435191758,3.718032326117921,-2.943951003040463,6.661983329158384,3.7859359651960482,3.5,1.0816959900560137,0.6,0.0002278401913462213,1.0000989425654265,0.00022781765048343302,199.1153820996512,0.0,4.516718714827192e-06,12.800380837820263,0.0011129469710079462,7.628712563138867e-05,0.00015155306571483263,0.0006104627420704119,0.09985318264509249,0.07175160791559039,0.028101574729502095,0.09985318265093696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.4862459607,579.7110840765871,0.0,0.09985318264509249,0.07175160792197734,0.02810157473200349,0.3749948358333846,0.3749948358333846,0.14686697191544398,0.0,8.071765478234738e-12,5.768878214545737,8.071765478234738e-12,8.071765478234738e-12,5.752376703651407,8.071765478234738e-12,24092.47059669678,20478.600007192264,0.85,1.0756122382687507,0.673525802502064,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724579122859145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.25978559501,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.136181298833,1556.384775509921,0.3749948358333846,0.14686697191544398,6.112871282664199,3.7859359651960482
1582.0,-30.234642030170967,3.721377779208251,34.96927086856653,23.65724123027178,4.51191296365323,-26.76001903017907,-40.29295131387187,1.0372899636617192,-5.5220476554287075,-5.522047655446746,39.93744388155943,42458.55587493382,25348.545629160595,25348.545629160595,67807.10150409442,77512.82134263118,77512.82134263118,25348.545629160595,102861.36697179178,102861.36697179178,102861.36697179178,126953.59048489925,126953.59048489925,0.0,0.0,91580.36973082497,56526.36070411157,38948.89891857044,24092.223513107474,63041.12243167791,20478.389986141352,1556.3077832990082,0.0,0.8844663232076085,2.9094746922198507,0.0014959128700940735,0.0,-5.5220476554287075,347496.8464461905,1551837.7570377165,4.4657606908039,1551837.7570377165,4.4657606908039,0.85,0.09984962152221932,4.028046144702076,101325.0,128452.01348065273,1.2677228076057512,1.0,0.0,4.0280461447030085,1.2869009605639583,1.2871941545803858,3.1300358521271647,22735.68038719638,2318.394190390845,19325.331308346405,1970.635365629079,0.85,0.8500001310376216,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4855.066553111047,4632.441516551485,5.221050082808374,3.721377779208251,-2.9427533898803153,6.6641311690885665,3.7848044736641846,3.5,1.0813727067611956,0.6,0.00022781765048343302,1.0000983401655918,0.00022779524906091933,199.1161622270597,0.0,4.4882325069441356e-06,12.71965092467968,0.0011174352035148904,7.628116349289003e-05,0.000151536486990543,0.000610395962203953,0.0998496215136691,0.07175140678361377,0.028098214730055332,0.0998496215163564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.2063712917,579.7111756126277,0.0,0.0998496215136691,0.07175140678975785,0.02809821473246147,0.3749960667140655,0.3749960667140655,0.14685030524877768,0.0,1.801936377887614e-11,5.764330167511957,1.801936377887614e-11,1.801936377887614e-11,5.747906757942758,1.801936377887614e-11,24092.223513107474,20478.389986141352,0.85,1.0756011138218824,0.6735057092447734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2724419320780083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.17905568187,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.109415900308,1556.3077832990082,0.3749960667140655,0.14685030524877768,6.112871282664199,3.7848044736641846
1583.0,-30.235579737369843,3.7247182306106597,34.96923127572823,23.657803027331852,4.512703839988648,-26.760784010309973,-40.2936319244094,1.0379081129285064,-5.52113604141573,-5.5211360414154775,39.93738851738997,42457.32567595207,25349.145831710906,25349.145831710906,67806.47150766297,77511.89067434038,77511.89067434038,25349.145831710906,102861.03650605128,102861.03650605128,102861.03650605128,126953.01789170057,126953.01789170057,0.0,0.0,91580.13779158192,56525.8277750652,38949.233351685245,24091.981385649284,63041.21473733453,20478.18417780189,1556.23096185353,0.0,0.8844712526680196,2.909498346214403,0.0014959128700940735,0.0,-5.52113604141573,347509.24823973695,1551835.3730252725,4.465594457948654,1551835.3730252725,4.465594457948654,0.85,0.09984606102115236,4.028046144702076,101325.0,128451.86755361214,1.2677213674178351,1.0,0.0,4.028046144704071,1.2868981056152962,1.287191270151433,3.130042796027097,22735.62280611743,2318.3883187548686,19325.279834264773,1970.63011673352,0.85,0.8500000197516013,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4854.198777734508,4632.441516551485,5.222107085516086,3.7247182306106597,-2.9415564526238964,6.6662746832345565,3.783677072556631,3.5,1.0810505921590374,0.6,0.00022779524906091933,1.000097790179384,0.00022777297510082542,199.11693799105063,0.0,4.460485279351999e-06,12.641015281683567,0.0011218956887942425,7.62752737124087e-05,0.00015151997534851064,0.0006103294525479218,0.09984606101233946,0.07175120556396791,0.028094855448371554,0.09984606101710232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.9328721906,579.7112650634552,0.0,0.09984606101233946,0.07175120557030103,0.02809485545085133,0.37499728808923316,0.37499728808923316,0.1468336385821119,0.0,-2.2737367544323206e-13,5.759801752864973,-2.2737367544323206e-13,-2.2737367544323206e-13,5.743455671512038,-2.2737367544323206e-13,24091.981385649284,20478.18417780189,0.85,1.075589545508969,0.6734852088883975,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272425975749619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.10042003887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.082734739055,1556.23096185353,0.37499728808923316,0.1468336385821119,6.112871282664199,3.783677072556631
1584.0,-30.236511261818293,3.728053632143365,34.9691925445856,23.65836548795926,4.513494596463618,-26.76154343704706,-40.294307889975585,1.0385267716923492,-5.520224949518763,-5.520224949513136,39.93733443016342,42456.10295280327,25349.751816075615,25349.751816075615,67805.85476887888,77510.96309151601,77510.96309151601,25349.751816075615,102860.71490759162,102860.71490759162,102860.71490759162,126952.4590870672,126952.4590870672,0.0,0.0,91579.90639301472,56525.299532232275,38949.563178647164,24091.744179475572,63041.307358122736,20477.982552554236,1556.1543088713886,0.0,0.8844761745469166,2.9095217313909614,0.0014959128700940735,0.0,-5.520224949518763,347521.64327753993,1551833.0440010324,4.465428481994422,1551833.0440010324,4.465428481994422,0.85,0.09984250112605633,4.028046144702076,101325.0,128451.72969960501,1.2677200069045647,1.0,0.0,4.0280461447002605,1.28689524802456,1.2871883832439714,3.1300497463840213,22735.565359266307,2318.382460806321,19325.227852641918,1970.6248160831599,0.85,0.8499998811230598,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4853.33402984022,4632.441516551485,5.223162399335242,3.728053632143365,-2.9403601942154562,6.668413826358821,3.7825537383617043,3.5,1.0807296395319155,0.6,0.00022777297510082542,1.000097146115313,0.0002277508499904896,199.11770864535458,0.0,4.435122730835538e-06,12.569137819187915,0.001126330811525078,7.626942454415631e-05,0.0001515035505566691,0.000610263292728467,0.0998425011174744,0.07175100424308796,0.028091496874386446,0.09984250111986137,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.6656812247,579.7113524511237,0.0,0.0998425011174744,0.07175100424925533,0.028091496876801007,0.3749985000189904,0.3749985000189904,0.14681697191544485,0.0,-5.6274984672199935e-12,5.7552930980395445,-5.6274984672199935e-12,-5.6274984672199935e-12,5.739024898197442,-5.6274984672199935e-12,24091.744179475572,20477.982552554236,0.85,1.0755781821542798,0.6734648238117937,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272410043540805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42270.02854257638,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.056127937165,1556.1543088713886,0.3749985000189904,0.14681697191544485,6.112871282664199,3.7825537383617043
1585.0,-30.237437369540373,3.731383935840545,34.96915465906429,23.658928472455614,4.514285213178602,-26.76229800205584,-40.29498308720065,1.0391458456944602,-5.519314451900868,-5.519314451885807,39.93728159813921,42454.900457061456,25350.363556338263,25350.363556338263,67805.26401339972,77510.03843725813,77510.03843725813,25350.363556338263,102860.4019935964,102860.4019935964,102860.4019935964,126951.9138524133,126951.9138524133,0.0,0.0,91579.67567983647,56524.7894823333,38949.8735527813,24091.511858816906,63041.3854115982,20477.78507999437,1556.0778268184904,0.0,0.884481088550791,2.9095448447167507,0.0014959128700940735,0.0,-5.519314451900868,347534.0305772048,1551830.7690290464,4.465262772833139,1551830.7690290464,4.465262772833139,0.85,0.09983894185544581,4.028046144702076,101325.0,128451.59117748486,1.2677186397975313,1.0,0.0,4.028046144701291,1.2868923881899448,1.287185494283811,3.130056702229509,22735.508082569377,2318.3766202086726,19325.179952202983,1970.6199315977408,0.85,0.8499999156394051,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4852.472292891709,4632.441516551485,5.224216033850108,3.731383935840545,-2.939164685348961,6.670548621189506,3.7814344482084215,3.5,1.0804098423452633,0.6,0.0002277508499904896,1.0000965819281833,0.0002277288554985226,199.11847482360832,0.0,4.405501273594589e-06,12.485190609367065,0.0011307363127986726,7.626358243841393e-05,0.00015148726755207566,0.0006101977040345902,0.0998389418470799,0.07175080283780058,0.028088139009279325,0.09983894184740422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.4046909894,579.711437810764,0.0,0.0998389418470799,0.0717508028438129,0.02808813901163292,0.37499970257223864,0.37499970257223864,0.14680030524877755,0.0,-1.5063505998114124e-11,5.750804147823885,-1.5063505998114124e-11,-1.5063505998114124e-11,5.734613469595331,-1.5063505998114124e-11,24091.511858816906,20477.78507999437,0.85,1.0755674795326606,0.6734449152707026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272394135680147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.944595366556,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.029613739473,1556.0778268184904,0.37499970257223864,0.14680030524877755,6.112871282664199,3.7814344482084215
1586.0,-30.238357770772716,3.7347090952500728,34.96911760356407,23.65949194589632,4.515075537077326,-26.76304745948556,-40.29564993744714,1.039765225790577,-5.518404562453327,-5.5184045624668245,39.93723000297877,42453.68796787264,25350.98087085669,25350.98087085669,67804.66883872933,77509.11677780948,77509.11677780948,25350.98087085669,102860.09764866617,102860.09764866617,102860.09764866617,126951.38202599094,126951.38202599094,0.0,0.0,91579.44554003111,56524.266939175875,38950.19844539471,24091.28437732477,63041.48282271948,20477.591720726054,1556.0015148677962,0.0,0.8844859946756414,2.909567687294958,0.0014959128700940735,0.0,-5.518404562453327,347546.40994906874,1551828.5473210614,4.465097330593847,1551828.5473210614,4.465097330593847,0.85,0.09983538319887601,4.028046144702076,101325.0,128451.45220995593,1.2677172682946551,1.0,0.0,4.028046144702081,1.2868895266614488,1.2871826037976108,3.1300636622258895,22735.450948217614,2318.3707941261914,19325.136241998032,1970.6154743972747,0.85,0.8500001291381054,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4851.613550329372,4632.441516551485,5.2252679665996125,3.7347090952500728,-2.93796995434918,6.672679049599253,3.780319179210643,3.5,1.0800911940601838,0.6,0.0002277288554985226,1.0000959875078699,0.0002277069984712148,199.1192362859938,0.0,4.379509694989041e-06,12.411530475598942,0.0011351158224936616,7.62578129605404e-05,0.0001514710425379822,0.0006101323489291233,0.09983538319119292,0.07175060134461894,0.028084781846573977,0.09983538318584119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.1498108949,579.7115211720061,0.0,0.09983538319119292,0.07175060135014064,0.02808478184873538,0.3750008958139229,0.3750008958139229,0.1467836385821098,0.0,1.34718902700115e-11,5.746334906511493,1.34718902700115e-11,1.34718902700115e-11,5.730221740697573,1.34718902700115e-11,24091.28437732477,20477.591720726054,0.85,1.0755563765751595,0.673424641473896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723782523951834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.870935232786,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16540.003177006045,1556.0015148677962,0.3750008958139229,0.1467836385821098,6.112871282664199,3.780319179210643
1587.0,-30.239272919064398,3.738029065913343,34.969081362132286,23.660055838432186,4.515865630653411,-26.763792211644656,-40.296312247496076,1.040384923233697,-5.5174952714749,-5.517495271490712,39.93717960321566,42452.47943494154,25351.60352040755,25351.60352040755,67804.08295534909,77508.19795130334,77508.19795130334,25351.60352040755,102859.80147171089,102859.80147171089,102859.80147171089,126950.8630246638,126950.8630246638,0.0,0.0,91579.21601936643,56523.74626216593,38950.521952445,24091.061552952917,63041.58350539792,20477.40232000998,1555.9253668319845,0.0,0.8844908931251629,2.9095902685715296,0.0014959128700940735,0.0,-5.5174952714749,347558.78152443015,1551826.377087793,4.464932148401821,1551826.377087793,4.464932148401821,0.85,0.09983182509659566,4.028046144702076,101325.0,128451.31268566607,1.2677158912969757,1.0,0.0,4.02804614470381,1.2868866633721172,1.2871797117272104,3.1300706265360705,22735.39396757329,2318.364983717507,19325.087724523142,1970.6105269916989,0.85,0.8500001254469507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4850.757785872302,4632.441516551485,5.226318162956599,3.738029065913343,-2.936776011779645,6.674805077692987,3.779207908858918,3.5,1.0797736882454052,0.6,0.0002277069984712148,1.000095440377305,0.0002276852681033202,199.1199934076473,0.0,4.352154585010519e-06,12.334006093919811,0.0011394679770786722,7.625208316314845e-05,0.00015145491530806635,0.000610067387702836,0.09983182508835185,0.07175039972306288,0.028081425365288976,0.09983182508703242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.9008360902,579.7116026018451,0.0,0.09983182508835185,0.07175039972898785,0.028081425367607812,0.37500207980939587,0.37500207980939587,0.146766971915444,0.0,1.5802470443304628e-11,5.741885220317613,1.5802470443304628e-11,1.5802470443304628e-11,5.725848971598566,1.5802470443304628e-11,24091.061552952917,20477.40232000998,0.85,1.0755453652198217,0.6734043955495909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27236239390622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.79341085111,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.976823722373,1555.9253668319845,0.37500207980939587,0.146766971915444,6.112871282664199,3.779207908858918
1588.0,-30.240181800951817,3.741343804933721,34.969045920027774,23.660620289761596,4.516655470814959,-26.764531348734387,-40.296969877649076,1.0410050185974697,-5.516586585602909,-5.516586585546607,39.937130402231645,42451.27870166862,25352.231317554662,25352.231317554662,67803.51001922328,77507.2823058243,77507.2823058243,25352.231317554662,102859.51362337895,102859.51362337895,102859.51362337895,126950.35707737162,126950.35707737162,0.0,0.0,91578.98704594086,56523.23047595782,38950.84063331449,24090.843453992675,63041.68408730716,20477.21693589377,1555.8493851596177,0.0,0.8844957838530805,2.9096125844836878,0.0014959128700940735,0.0,-5.516586585602909,347571.14521231194,1551824.2584769437,4.464767227811792,1551824.2584769437,4.464767227811792,0.85,0.09982826756774235,4.028046144702076,101325.0,128451.17249326303,1.267714507705532,1.0,0.0,4.028046144702593,1.2868837979661587,1.2871768177028307,3.1300775960254974,22735.33712278618,2318.359187162403,19325.03431840667,1970.605081083415,0.85,0.8499999016525873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4849.904983631942,4632.441516551485,5.227366598545025,3.741343804933721,-2.935582879393647,6.676926684327368,3.7781006151677547,3.5,1.0794573186193586,0.6,0.0002276852681033202,1.000094787534905,0.00022766368842350716,199.12074535001284,0.0,4.326950711915903e-06,12.26257831756967,0.0011437949277905881,7.6246394246464e-05,0.00015143887385685623,0.0006100027719971338,0.09982826755858719,0.07175019799071865,0.02807806956786854,0.09982826756516225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.657783283,579.7116820948198,0.0,0.09982826755858719,0.07175019799729881,0.028078069570443533,0.3750032546147495,0.3750032546147495,0.14675030524877816,0.0,-5.6274984672199935e-11,5.737455335068887,-5.6274984672199935e-11,-5.6274984672199935e-11,5.721496974709339,-5.6274984672199935e-11,24090.843453992675,20477.21693589377,0.85,1.0755345609949347,0.6733842744885645,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723465604240438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.721983074756,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.95054499257,1555.8493851596177,0.3750032546147495,0.14675030524877816,6.112871282664199,3.7781006151677547
1589.0,-30.241085309865948,3.7446532699156685,34.96901126243177,23.661185334809147,4.51744516835122,-26.765265663555528,-40.2976191957481,1.041625522040798,-5.51567855653451,-5.515678556491383,39.937082368283505,42450.0666735905,25352.86420216615,25352.86420216615,67802.93087575666,77506.36959090654,77506.36959090654,25352.86420216615,102859.2337930727,102859.2337930727,102859.2337930727,126949.8637656081,126949.8637656081,0.0,0.0,91578.75877733222,56522.70141245144,38951.17484986753,24090.629972535404,63041.80482240293,20477.03547665509,1555.773568870705,0.0,0.8845006667087928,2.9096346366518993,0.0014959128700940735,0.0,-5.51567855653451,347583.5003086039,1551822.1901217082,4.464602573896386,1551822.1901217082,4.464602573896386,0.85,0.0998247106016323,4.028046144702076,101325.0,128451.03168842301,1.2677131180698051,1.0,0.0,4.02804614470319,1.2868809303462194,1.2871739216580182,3.1300845709310336,22735.28045297644,2318.353408450025,19324.98949395282,1970.600510261182,0.85,0.8500000487754197,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4849.055128014659,4632.441516551485,5.228413274927302,3.7446532699156685,-2.9343906113311964,6.679043881246865,3.776997276548758,3.5,1.0791420790139308,0.6,0.00022766368842350716,1.0000942278598912,0.00022764223818258234,199.1214928521534,0.0,4.2969619287899e-06,12.177590106190577,0.001148091889719378,7.624077761931858e-05,0.0001514229108041886,0.0006099384720843782,0.09982471059265564,0.07174999614503315,0.028074714447622495,0.09982471059766114,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.4204956584,579.7117597022218,0.0,0.09982471059265564,0.07174999615148522,0.028074714450147073,0.3750044203028075,0.3750044203028075,0.1467336385821078,0.0,-4.3144154915353283e-11,5.733045187731591,-4.3144154915353283e-11,-4.3144154915353283e-11,5.7171643635530245,-4.3144154915353283e-11,24090.629972535404,20477.03547665509,0.85,1.0755233145175087,0.673363759067145,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27233075215198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.63699486338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.924361294787,1555.773568870705,0.3750044203028075,0.1467336385821078,6.112871282664199,3.776997276548758
1590.0,-30.241983218097957,3.7479574188042473,34.96897737539037,23.661750694178068,4.5182344641431005,-26.76599497708978,-40.29827151736242,1.0422462231349334,-5.514771242829568,-5.514771242814083,39.93703549692431,42448.89128915971,25353.50213337039,25353.50213337039,67802.39342253009,77505.45987680207,77505.45987680207,25353.50213337039,102858.96201017246,102858.96201017246,102858.96201017246,126949.3831654297,126949.3831654297,0.0,0.0,91578.53108610988,56522.20650766902,38951.471753823185,24090.42115525723,63041.892909080416,20476.857981968646,1555.6979223651224,0.0,0.884505541405975,2.9096564188920735,0.0014959128700940735,0.0,-5.514771242829568,347595.8460157331,1551820.1718295093,4.464438196304768,1551820.1718295093,4.464438196304768,0.85,0.09982115423693583,4.028046144702076,101325.0,128450.89945770137,1.2677118130540475,1.0,0.0,4.028046144702115,1.2868780615438935,1.2871710245972547,3.130091548743591,22735.223926508235,2318.3476443544164,19324.944475469485,1970.595919653448,0.85,0.8500001820055741,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4848.208203477438,4632.441516551485,5.229458197604896,3.7479574188042473,-2.933199266416134,6.681156685220381,3.775897871493201,3.5,1.0788279632837718,0.6,0.00022764223818258234,1.0000936444233781,0.0002276209227525224,199.12223572558767,0.0,4.271203994987808e-06,12.104592121795447,0.0011523630937143657,7.623513539685039e-05,0.00015140710278573196,0.0006098747966565785,0.0998211542290678,0.07174979421749504,0.028071360011572757,0.09982115422407507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.188951245,579.7118354312336,0.0,0.0998211542290678,0.07174979422315048,0.028071360013785348,0.3750055769412055,0.3750055769412055,0.14671697191543895,0.0,-1.546140993013978e-11,5.728654773545884,-1.546140993013978e-11,-1.546140993013978e-11,5.712851354095051,-1.546140993013978e-11,24090.42115525723,20476.857981968646,0.85,1.075513286384267,0.6733441736970031,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2723149692909532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.563996878984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.89825493951,1555.6979223651224,0.3750055769412055,0.14671697191543895,6.112871282664199,3.775897871493201
1591.0,-30.242875292902717,3.751256213064223,34.96894424459145,23.662316507566743,4.519023467940743,-26.766719069023807,-40.29891549199817,1.0428672440617313,-5.513864560075149,-5.513864560111513,39.936989749812035,42447.70638198951,25354.144688802884,25354.144688802884,67801.8510707924,77504.55324518966,77504.55324518966,25354.144688802884,102858.69793399255,102858.69793399255,102858.69793399255,126948.91473345607,126948.91473345607,0.0,0.0,91578.3040037617,56521.699543682684,38951.78273342113,24090.216799463517,63041.99953288465,20476.684279543988,1555.6224351888295,0.0,0.8845104085237058,2.90967794660891,0.0014959128700940735,0.0,-5.513864560075149,347608.18348153087,1551818.201949718,4.464274075504235,1551818.201949718,4.464274075504235,0.85,0.09981759837824632,4.028046144702076,101325.0,128450.75776204387,1.2677104146266358,1.0,0.0,4.028046144702372,1.2868751909746443,1.2871681259427825,3.1300985308849905,22735.167551198712,2318.3418956727032,19324.89015390563,1970.5903803955105,0.85,0.8499999003916171,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4847.364194491303,4632.441516551485,5.230501293386646,3.751256213064223,-2.9320087994308164,6.683265012495039,3.774802378524449,3.5,1.0785149652926997,0.6,0.0002276209227525224,1.00009303669953,0.0002275997476231897,199.12297377766328,0.0,4.244376088990148e-06,12.028561836198078,0.0011566074698033558,7.62295657498341e-05,0.00015139135700268828,0.0006098113719158942,0.09981759836986247,0.07174959214146377,0.028068006228398692,0.0998175983691617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.9629606341,579.7119093438076,0.0,0.09981759836986247,0.07174959214749016,0.028068006230756153,0.3750067245969218,0.3750067245969218,0.14670030524877217,0.0,3.637978807091713e-11,5.724284176031119,3.637978807091713e-11,3.637978807091713e-11,5.708558659558264,3.637978807091713e-11,24090.216799463517,20476.684279543988,0.85,1.0755028643313393,0.673324239340592,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722992120402528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.487966593384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.8722306676,1555.6224351888295,0.3750067245969218,0.14670030524877217,6.112871282664199,3.774802378524449
1592.0,-30.243761852287854,3.7545496137978804,34.96891185626482,23.662882879748963,4.519812277351418,-26.76743821567795,-40.29955108473075,1.0434886407411768,-5.5129585926518985,-5.512958592636158,39.93694511410711,42446.510736738,25354.791911961245,25354.791911961245,67801.30264869925,77503.64956228227,77503.64956228227,25354.791911961245,102858.44147424352,102858.44147424352,102858.44147424352,126948.45838774262,126948.45838774262,0.0,0.0,91578.07756542122,56521.17962372759,38952.10882410403,24090.016913499105,63042.12573760313,20476.51437647424,1555.5471116669441,0.0,0.8845152676726027,2.909699213638856,0.0014959128700940735,0.0,-5.5129585926518985,347620.51155706146,1551816.2799292111,4.464110224619132,1551816.2799292111,4.464110224619132,0.85,0.09981404306380084,4.028046144702076,101325.0,128450.62024209338,1.267709057410248,1.0,0.0,4.028046144702337,1.2868723183646895,1.2871652254278212,3.130105518021221,22735.1113357701,2318.3361632943056,19324.848939342086,1970.5861776796446,0.85,0.850000189307958,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4846.523086280834,4632.441516551485,5.231542584359837,3.7545496137978804,-2.9308192865768836,6.685368900374764,3.7737107771575484,3.5,1.078203079187871,0.6,0.0002275997476231897,1.0000924621304,0.00022757870521127217,199.12370727138946,0.0,4.216454722853667e-06,11.949432684567292,0.0011608239245262093,7.622406896564543e-05,0.00015137567865754426,0.0006097482188181815,0.09981404305513707,0.07174938994978854,0.02806465310534853,0.0998140430567015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.7424603942,579.7119814606888,0.0,0.09981404305513707,0.07174938995601626,0.028064653107784582,0.3750078633417613,0.3750078633417613,0.14668363858210856,0.0,-1.574562702444382e-11,5.719933346594644,-1.574562702444382e-11,-1.574562702444382e-11,5.704285376561415,-1.574562702444382e-11,24090.016913499105,20476.51437647424,0.85,1.0754920119747386,0.6733039255911332,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722834805823717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.408837441755,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.84629332841,1555.5471116669441,0.3750078633417613,0.14668363858210856,6.112871282664199,3.7737107771575484
1593.0,-30.244643308411575,3.757837582103599,34.96888019722784,23.66344939162957,4.520600545010361,-26.768152822744234,-40.3001859789714,1.044110059342897,-5.512053409388443,-5.512053409378158,39.93690157938214,42445.33418375722,25355.44380331366,25355.44380331366,67800.77798707088,77502.74876949203,77502.74876949203,25355.44380331366,102858.19257280568,102858.19257280568,102858.19257280568,126948.01408504909,126948.01408504909,0.0,0.0,91577.85173848167,56520.67662968434,38952.41678755258,24089.82151224341,63042.238299795994,20476.348285406897,1555.4719556605603,0.0,0.884520118535065,2.9097202146616574,0.0014959128700940735,0.0,-5.512053409388443,347632.8293048751,1551814.4053187552,4.463946654352973,1551814.4053187552,4.463946654352973,0.85,0.09981048832772953,4.028046144702076,101325.0,128450.47787832274,1.2677076523890722,1.0,0.0,4.028046144703894,1.2868694453903655,1.2871623247193282,3.130112506074917,22735.055272127473,2318.330446393771,19324.79422784027,1970.5805986591008,0.85,0.8499998788888767,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4845.684863926631,4632.441516551485,5.232582083921825,3.757837582103599,-2.9296307931350687,6.687468375238668,3.7726230467339756,3.5,1.0778922990668502,0.6,0.00022757870521127217,1.0000919305367946,0.00022755778570188084,199.12443654767893,0.0,4.190043070947523e-06,11.87458206306528,0.0011650139675971568,7.621857858808063e-05,0.00015136012662319155,0.0006096855745061648,0.09981048831940553,0.07174918767108786,0.028061300648317678,0.09981048831777922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.5273990155,579.7120517987235,0.0,0.09981048831940553,0.07174918767707157,0.028061300650657955,0.3750089932434311,0.3750089932434311,0.1466669719154412,0.0,-1.028865881380625e-11,5.715602145387265,-1.028865881380625e-11,-1.028865881380625e-11,5.700031029258753,-1.028865881380625e-11,24089.82151224341,20476.348285406897,0.85,1.075481769296416,0.6732840604724305,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272267775101523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.33398682025,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.820436745627,1555.4719556605603,0.3750089932434311,0.1466669719154412,6.112871282664199,3.7726230467339756
1594.0,-30.24551903502735,3.761120083058217,34.96884925356482,23.66401646230372,4.521388640758494,-26.768862289818706,-40.3008162631653,1.0447318955494815,-5.5111489008886,-5.511148900835045,39.93685909792037,42444.163403407896,25356.099885445656,25356.099885445656,67800.26328885354,77501.85089283201,77501.85089283201,25356.099885445656,102857.95077827766,102857.95077827766,102857.95077827766,126947.58110340692,126947.58110340692,0.0,0.0,91577.6264440765,56520.176854909514,38952.72176574109,24089.63032512926,63042.35209087035,20476.18577635987,1555.3969531546982,0.0,0.8845249618540778,2.9097409697311787,0.0014959128700940735,0.0,-5.5111489008886,347645.1382128159,1551812.5760635016,4.463783339646584,1551812.5760635016,4.463783339646584,0.85,0.09980693404134837,4.028046144702076,101325.0,128450.34381029,1.2677063292404638,1.0,0.0,4.028046144701693,1.2868665702149342,1.2871594219675153,3.1301194995136954,22734.999340691465,2318.3247429745597,19324.748087431613,1970.5758936468228,0.85,0.8499999405253499,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4844.849512448208,4632.441516551485,5.233619706927216,3.761120083058217,-2.928443254551226,6.689563337609443,3.7715391665291973,3.5,1.0775826190083422,0.6,0.00022755778570188084,1.0000913336145523,0.00022753700392486799,199.12516108831701,0.0,4.1655855204032414e-06,11.805269364822786,0.00116917955311756,7.621312843851033e-05,0.0001513446572633705,0.0006096232632109766,0.09980693403362492,0.07174898521592737,0.02805794881769755,0.09980693402647887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.3175407742,579.7121204350105,0.0,0.09980693403362492,0.07174898522147959,0.028057948819868787,0.37501011436079146,0.37501011436079146,0.1466503052487743,0.0,-5.354650056688115e-11,5.711290495769163,-5.354650056688115e-11,-5.354650056688115e-11,5.695796140026744,-5.354650056688115e-11,24089.63032512926,20476.18577635987,0.85,1.0754716637336923,0.673264273868274,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722520957819288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.26467412201,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.79465284621,1555.3969531546982,0.37501011436079146,0.1466503052487743,6.112871282664199,3.7715391665291973
1595.0,-30.24638903161423,3.764397080284184,34.96881901333629,23.664583812374644,4.522176227757914,-26.769566649817712,-40.30144197223706,1.045353845961412,-5.510245195169773,-5.510245195123101,39.9368176994511,42442.99839339942,25356.76033288396,25356.76033288396,67799.75872628338,77500.95617824883,77500.95617824883,25356.76033288396,102857.71651113279,102857.71651113279,102857.71651113279,126947.16012632914,126947.16012632914,0.0,0.0,91577.40179315947,56519.68033214197,38953.023845575,24089.44361519635,63042.46746077135,20476.027072916895,1555.322118904792,0.0,0.884529796857784,2.9097614577350335,0.0014959128700940735,0.0,-5.510245195169773,347657.43653794343,1551810.793443739,4.4636203065208235,1551810.793443739,4.4636203065208235,0.85,0.09980338033691942,4.028046144702076,101325.0,128450.2053438459,1.2677049626829104,1.0,0.0,4.0280461447023335,1.2868636942316771,1.287156518585065,3.130126494948654,22734.94356900739,2318.319055845512,19324.701837162374,1970.571177431883,0.85,0.8499999913571852,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4844.01701773004,4632.441516551485,5.234655501843472,3.764397080284184,-2.927256777717237,6.6916538580014215,3.770459116954013,3.5,1.0772740334154323,0.6,0.00022753700392486799,1.0000907366254608,0.00022751635985813736,199.1258808927813,0.0,4.138174695385843e-06,11.727587086723478,0.0011733177278129459,7.620771820703742e-05,0.00015132928571783057,0.0006095613459162263,0.09980338032945413,0.07174878268209986,0.028054597647354268,0.09980338031996464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.1130325295,579.7121873215177,0.0,0.09980338032945413,0.07174878268746662,0.028054597649452798,0.3750112267493665,0.3750112267493665,0.1466336385821048,0.0,-4.666844688472338e-11,5.706998605221202,-4.666844688472338e-11,-4.666844688472338e-11,5.691581592183752,-4.666844688472338e-11,24089.44361519635,20476.027072916895,0.85,1.0754616920486542,0.6732445620059192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722364427888282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.18699184391,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.76895434606,1555.322118904792,0.3750112267493665,0.1466336385821048,6.112871282664199,3.770459116954013
1596.0,-30.24725401330282,3.7676685400414267,34.968789463188806,23.66515154661613,4.5229635416700775,-26.770266523142336,-40.30205943910403,1.0459760515095258,-5.509342239279931,-5.509342239223773,39.93677731891081,42441.820764447395,25357.424829130756,25357.424829130756,67799.24559357815,77500.06423793113,77500.06423793113,25357.424829130756,102857.48906706189,102857.48906706189,102857.48906706189,126946.75010534558,126946.75010534558,0.0,0.0,91577.17778145068,56519.169249995226,38953.34281272828,24089.261038283683,63042.60385101197,20475.87188254113,1555.2474393242708,0.0,0.8845346240603332,2.9097816986981666,0.0014959128700940735,0.0,-5.509342239279931,347669.7249999985,1551809.0546580276,4.463457537632976,1551809.0546580276,4.463457537632976,0.85,0.09979982709067005,4.028046144702076,101325.0,128450.0617552012,1.2677035455731676,1.0,0.0,4.028046144702535,1.28686081677923,1.2871536139104334,3.1301334939885077,22734.887956012717,2318.31338489828,19324.655335379914,1970.5664355697322,0.85,0.850000025193399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4843.187365263759,4632.441516551485,5.235689416230089,3.7676685400414267,-2.9260713383030654,6.693739878344492,3.7693828779222764,3.5,1.0769665365492218,0.6,0.00022751635985813736,1.0000902142128905,0.00022749583650031162,199.12659655266035,0.0,4.110767972945913e-06,11.649916435328718,0.0011774284957858918,7.620237959040379e-05,0.00015131398026773356,0.0006094996948569701,0.09979982708329939,0.07174857998468165,0.02805124709861774,0.09979982707290809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.9135528683,579.712252563368,0.0,0.09979982708329939,0.07174857998998059,0.028051247100689455,0.37501233047919713,0.37501233047919713,0.14661697191543624,0.0,-5.616129783447832e-11,5.702726215157099,-5.616129783447832e-11,-5.616129783447832e-11,5.687385614117147,-5.616129783447832e-11,24089.261038283683,20475.87188254113,0.85,1.0754512258695328,0.6732244255765478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722208162943887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.10932119252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.7433414466,1555.2474393242708,0.37501233047919713,0.14661697191543624,6.112871282664199,3.7693828779222764
