time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1597.0,-30.248113053615544,3.770934428523314,34.968760591464516,23.665719560254388,4.523750386199684,-26.770961095408108,-40.30267229592425,1.0465984279919682,-5.508440097456457,-5.508440097471796,39.936737978979444,42440.64972827255,25358.093382173392,25358.093382173392,67798.74311044594,77499.175420733,77499.175420733,25358.093382173392,102857.26880290639,102857.26880290639,102857.26880290639,126946.35159076577,126946.35159076577,0.0,0.0,91576.95430353459,56518.66192002542,38953.65820389907,24089.08278785938,63042.740991758445,20475.72036968047,1555.1729237789061,0.0,0.8845394430464313,2.9098016789633387,0.0014959128700940735,0.0,-5.508440097456457,347682.0027238758,1551807.360681737,4.463295046980504,1551807.360681737,4.463295046980504,0.8499999999999999,0.09979627438670717,4.028046144702076,101325.0,128449.92679635099,1.2677022136328744,1.0,0.0,4.0280461447057085,1.2868579382879504,1.287150708352195,3.1301404955865073,22734.832475537056,2318.3077274642264,19324.60417289174,1970.5612184478637,0.85,0.8499998490723536,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4842.360541097831,4632.441516551485,5.236721464037116,3.770934428523314,-2.92488699642511,6.695821424948424,3.7683104300828516,3.5,1.0766601228808148,0.6,0.00022749583650031162,1.0000895951561597,0.0002274754558013266,199.12730730132807,0.0,4.086746393671043e-06,11.581839279663734,0.0011815152421795628,7.619708117414419e-05,0.00015129875532616743,0.0006094383680897914,0.09979627437881214,0.07174837718684682,0.02804789719196532,0.09979627437262316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.7192138267,579.7123161239172,0.0,0.09979627437881214,0.07174837719252296,0.02804789719418421,0.37501342560380124,0.37501342560380124,0.14660030524876747,0.0,1.5347723092418164e-11,5.698473485596423,1.5347723092418164e-11,1.5347723092418164e-11,5.683209812579378,1.5347723092418164e-11,24089.08278785938,20475.72036968047,0.85,1.0754409158591192,0.6732043857963091,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2722052164581916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42269.04124403685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.717800012386,1555.1729237789061,0.37501342560380124,0.14660030524876747,6.112871282664199,3.7683104300828516
1598.0,-30.248966940250583,3.7741947138742176,34.9687323858437,23.66628792313861,4.524536828341986,-26.771651068655782,-40.303284384403355,1.0472209567470696,-5.507538743896248,-5.507538743891226,39.93669963706317,42439.497948212666,25358.765757891702,25358.765757891702,67798.26370610436,77498.2895246728,77498.2895246728,25358.765757891702,102857.0552825645,102857.0552825645,102857.0552825645,126945.96393665575,126945.96393665575,0.0,0.0,91576.73150479718,56518.17181851993,38953.95520697472,24088.90865409126,63042.863861065984,20475.572355977572,1555.0985643125791,0.0,0.8845442541070156,2.909821410286901,0.0014959128700940735,0.0,-5.507538743896248,347694.2700598524,1551805.70968072,4.463132824747416,1551805.70968072,4.463132824747416,0.85,0.09979272215273081,4.028046144702076,101325.0,128449.78738341335,1.2677008377341559,1.0,0.0,4.028046144698323,1.2868550588000345,1.2871478019808025,3.130147499640049,22734.777163673833,2318.3020872238567,19324.557355674253,1970.5564444202917,0.85,0.8499998577752277,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4841.536531212323,4632.441516551485,5.237751609310249,3.7741947138742176,-2.9237037465374955,6.697898460411713,3.7672417540082903,3.5,1.0763547868595116,0.6,0.0002274754558013266,1.0000890582456095,0.00022745519904034532,199.1280137904195,0.0,4.058353709806202e-06,11.501374413590778,0.001185573595889369,7.619178974051244e-05,0.00015128366606081416,0.0006093775878326588,0.09979272214381209,0.07174817424038223,0.028044547903429865,0.09979272214620498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.5298049919,579.7123780719853,0.0,0.09979272214381209,0.07174817424679454,0.02804454790593627,0.37501451218870124,0.37501451218870124,0.1465836385821034,0.0,-5.002220859751105e-12,5.694240326303429,-5.002220859751105e-12,-5.002220859751105e-12,5.679053271803582,-5.002220859751105e-12,24088.90865409126,20475.572355977572,0.85,1.0754312154269885,0.6731848039413459,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721896434401272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.96077917078,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.69234877101,1555.0985643125791,0.37501451218870124,0.1465836385821034,6.112871282664199,3.7672417540082903
1599.0,-30.249815433384168,3.7774493645524765,34.96870483462534,23.666856495570414,4.525322751540221,-26.772336239048215,-40.3038919676095,1.0478435572046363,-5.506638223105313,-5.50663822308123,39.93666228654294,42438.3506906061,25359.441918608747,25359.441918608747,67797.79260921484,77497.4065791499,77497.4065791499,25359.441918608747,102856.84849775865,102856.84849775865,102856.84849775865,126945.58715216808,126945.58715216808,0.0,0.0,91576.509268454,56517.68378655065,38954.25053544816,24088.738654409433,63042.989189857595,20475.427856248018,1555.0243635156805,0.0,0.8845490570365468,2.909840888569656,0.0014959128700940735,0.0,-5.506638223105313,347706.52640128956,1551804.101370233,4.462970877858328,1551804.101370233,4.462970877858328,0.85,0.09978917041188416,4.028046144702076,101325.0,128449.65209050658,1.2676995024969808,1.0,0.0,4.0280461447024285,1.286852178732342,1.287144895189117,3.1301545051351907,22734.72199143022,2318.2964612207247,19324.510470823083,1970.5516634960036,0.85,0.8499998582831757,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4840.715321988191,4632.441516551485,5.238779856236837,3.7774493645524765,-2.922521633761427,6.699970998313903,3.7661768308033516,3.5,1.076050523086672,0.6,0.00022745519904034532,1.0000884963096979,0.00022743507187578842,199.1287158214271,0.0,4.033688580029796e-06,11.431473435804442,0.0011896072844693989,7.618653759044848e-05,0.00015126866144989684,0.0006093171485675005,0.09978917040392957,0.0717479711670994,0.028041199236830173,0.09978917039768166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.3452936626,579.712438418267,0.0,0.09978917040392957,0.07174797117281878,0.028041199239065385,0.3750155902939479,0.3750155902939479,0.1465669719154376,0.0,-2.4101609596982598e-11,5.690026702548721,-2.4101609596982598e-11,-2.4101609596982598e-11,5.674916041898541,-2.4101609596982598e-11,24088.738654409433,20475.427856248018,0.85,1.0754216048518557,0.6731652676366687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272174097390777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.89087819299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.6669721403,1555.0243635156805,0.3750155902939479,0.1465669719154376,6.112871282664199,3.7661768308033516
1600.0,-30.250658492890103,3.780698350872369,34.9686779259997,23.667425417248182,4.526108310251689,-26.77301655496294,-40.30449123876167,1.0484663723250198,-5.505738510030653,-5.505738510033434,39.93662590084992,42437.19241178905,25360.1216416129,25360.1216416129,67797.31405340195,77496.52656996966,77496.52656996966,25360.1216416129,102856.64821158256,102856.64821158256,102856.64821158256,126945.220882709,126945.220882709,0.0,0.0,91576.28762700564,56517.18238138608,38954.561384021734,24088.572671126447,63043.134055148184,20475.28677045748,1554.950316610619,0.0,0.8845538520631847,2.9098601213494293,0.0014959128700940735,0.0,-5.505738510030653,347718.77208824997,1551802.5346062821,4.462809198614216,1551802.5346062821,4.462809198614216,0.85,0.09978561912050617,4.028046144702076,101325.0,128449.51223216011,1.267698122202419,1.0,0.0,4.028046144702143,1.286849297402244,1.2871419873016354,3.1301615137323937,22734.666966874793,2318.2908502775967,19324.463374848896,1970.5468610431592,0.85,0.8499998439829938,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4839.896899829189,4632.441516551485,5.239806170769447,3.780698350872369,-2.9213406524720287,6.702039003344398,3.765115641614417,3.5,1.0757473261755477,0.6,0.00022743507187578842,1.0000879301770347,0.00022741507522796325,199.1294133610672,0.0,4.0078964313412624e-06,11.358378486421138,0.0011936151809007402,7.618135762043443e-05,0.00015125371425535398,0.000609256940578148,0.09978561911253168,0.07174776793679398,0.0280378511757377,0.09978561910627193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.1655485897,579.7124972056916,0.0,0.09978561911253168,0.0717477679425278,0.02803785117797837,0.3750166599785216,0.3750166599785216,0.14655030524877047,0.0,2.7853275241795927e-12,5.685832564261659,2.7853275241795927e-12,2.7853275241795927e-12,5.670798146274024,2.7853275241795927e-12,24088.572671126447,20475.28677045748,0.85,1.0754115427398478,0.6731453479877175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272158578459216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.81778324361,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.641675096518,1554.950316610619,0.3750166599785216,0.14655030524877047,6.112871282664199,3.765115641614417
1601.0,-30.251496223057153,3.7839416427133337,34.968651649021666,23.66799454847353,4.526893373611266,-26.773692123232724,-40.30508970664812,1.0490892737867943,-5.504839679893621,-5.504839679878381,39.936590481548734,42436.05407656882,25360.80497908422,25360.80497908422,67796.85905565304,77495.64952048176,77495.64952048176,25360.80497908422,102856.45449956598,102856.45449956598,102856.45449956598,126944.8652804892,126944.8652804892,0.0,0.0,91576.06659352776,56516.69859676714,38954.853329734025,24088.410780923223,63043.26411065725,20475.14916378474,1554.876429694689,0.0,0.8845586387920815,2.909879099849641,0.0014959128700940735,0.0,-5.504839679893621,347731.00609596825,1551801.009458166,4.462647800322682,1551801.009458166,4.462647800322682,0.85,0.09978206833348224,4.028046144702076,101325.0,128449.37643816847,1.2676967820199208,1.0,0.0,4.0280461447003075,1.2868464154100794,1.2871390789200163,3.130168523971416,22734.6120932537,2318.2852547254874,19324.420689978815,1970.542508397752,0.85,0.8500000180655455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4839.081251521142,4632.441516551485,5.24083057524859,3.7839416427133337,-2.9201608692716117,6.704102511984946,3.7640581680951724,3.5,1.075445190884335,0.6,0.00022741507522796325,1.000087374910736,0.00022739520659208548,199.13010649554477,0.0,3.981920750613836e-06,11.284763407239613,0.0011975971016513541,7.617618491865223e-05,0.00015123889030931102,0.0006091972290394404,0.09978206832555762,0.0717475645929121,0.028034503732645533,0.09978206831929579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.9905775009,579.7125544317313,0.0,0.09978206832555762,0.07174756459861018,0.028034503734872065,0.3750177212995929,0.3750177212995929,0.14653363858210505,0.0,-1.5234036254696548e-11,5.681657892832732,-1.5234036254696548e-11,-1.5234036254696548e-11,5.66669949861739,-1.5234036254696548e-11,24088.410780923223,20475.14916378474,0.85,1.0754021069824684,0.6731259029050679,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721430867856633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.74416816443,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.616458623303,1554.876429694689,0.3750177212995929,0.14653363858210505,6.112871282664199,3.7640581680951724
1602.0,-30.252329046853223,3.787179211345145,34.96862599232181,23.66856385432186,4.527677927549321,-26.774363325793622,-40.3056837740354,1.0497122064901092,-5.503941726594917,-5.503941726591103,39.93655599438929,42434.918417262095,25361.491764182636,25361.491764182636,67796.41018144473,77494.77525231104,77494.77525231104,25361.491764182636,102856.26701649367,102856.26701649367,102856.26701649367,126944.51984251555,126944.51984251555,0.0,0.0,91575.84615569837,56516.215417570675,38955.145264586325,24088.25282602188,63043.3980906082,20475.014902118597,1554.802697423208,0.0,0.8845634173816774,2.9098978319944595,0.0014959128700940735,0.0,-5.503941726594917,347743.2285064836,1551799.5244481333,4.4624866776354795,1551799.5244481333,4.4624866776354795,0.85,0.09977851800169334,4.028046144702076,101325.0,128449.24532096871,1.2676954879937696,1.0,0.0,4.0280461447038824,1.2868435330196244,1.2871361703048714,3.130175535210657,22734.5573675079,2318.2796742524615,19324.37348507208,1970.5376948368792,0.85,0.8499999878022857,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4838.268363701481,4632.441516551485,5.241853046940129,3.787179211345145,-2.918982291888149,6.706161503233294,3.76300439171865,3.5,1.0751441119196143,0.6,0.00022739520659208548,1.0000868637510278,0.00022737545590709372,199.13079557474342,0.0,3.956443578262117e-06,11.21256110079484,0.0012015535452296162,7.617105057260975e-05,0.00015122415601947573,0.0006091378786400745,0.09977851799404142,0.07174736110349401,0.0280311568905474,0.09977851798493122,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.8202111995,579.7126101517232,0.0,0.09977851799404142,0.07174736110899625,0.028031156892697088,0.3750187743147594,0.3750187743147594,0.1465169719154383,0.0,-3.808509063674137e-12,5.677502470721663,-3.808509063674137e-12,-3.808509063674137e-12,5.662619242471635,-3.808509063674137e-12,24088.25282602188,20475.014902118597,0.85,1.0753927014531377,0.6731064584474512,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721276225124052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.67196585798,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.591320812528,1554.802697423208,0.3750187743147594,0.1465169719154383,6.112871282664199,3.76300439171865
1603.0,-30.25315583905496,3.7904110299336726,34.96860094533176,23.669133544340752,4.528462094581664,-26.775029137995478,-40.30626938967032,1.0503353935218431,-5.503044619320576,-5.503044619321875,39.93652243996534,42433.774012752394,25362.181769376704,25362.181769376704,67795.9557821291,77493.9040995789,77493.9040995789,25362.181769376704,102856.0858689556,102856.0858689556,102856.0858689556,126944.18470003275,126944.18470003275,0.0,0.0,91575.62624019904,56515.720594937644,38955.45071695711,24088.098831077154,63043.549548034265,20474.88400641558,1554.7291191201855,0.0,0.8845681879902012,2.909916318532187,0.0014959128700940735,0.0,-5.503044619320576,347755.43973824504,1551798.079601802,4.462325825211643,1551798.079601802,4.462325825211643,0.85,0.09977496811840134,4.028046144702076,101325.0,128449.10485018528,1.267694101654925,1.0,0.0,4.0280461447016425,1.2868406492047295,1.2871332604168693,3.130182549946194,22734.502771435404,2318.2741070024326,19324.32602875724,1970.5328556395143,0.85,0.8499999416322026,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4837.458223283457,4632.441516551485,5.242873550267468,3.7904110299336726,-2.9178049094861267,6.7082159394198,3.7619542943271025,3.5,1.0748440840934579,0.6,0.00022737545590709372,1.000086235213775,0.0002273558498267809,199.1314796675693,0.0,3.932969615555821e-06,11.146035890485198,0.001205486514845172,7.616598958569292e-05,0.0001512094663214008,0.0006090787078583768,0.09977496811028343,0.07174715746561691,0.028027810644666515,0.09977496810483089,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.6544526162,579.7126643647077,0.0,0.09977496811028343,0.07174715747145444,0.028027810646946896,0.37501981906987975,0.37501981906987975,0.14650030524877225,0.0,1.3073986337985843e-12,5.673366479345987,1.3073986337985843e-12,1.3073986337985843e-12,5.658559203217294,1.3073986337985843e-12,24088.098831077154,20474.88400641558,0.85,1.0753829101972419,0.6730866887566533,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2721121857750926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.605440647676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.566253368375,1554.7291191201855,0.37501981906987975,0.14650030524877225,6.112871282664199,3.7619542943271025
1604.0,-30.253977625590938,3.793637071001862,34.968576497978034,23.669703339133434,4.529245605377668,-26.77569051007993,-40.30685430681331,1.050958489866734,-5.502148438548716,-5.502148438514772,39.93648981155445,42432.64831636943,25362.875071817223,25362.875071817223,67795.52338818664,77493.03594500128,77493.03594500128,25362.875071817223,102855.9110168185,102855.9110168185,102855.9110168185,126943.85984213452,126943.85984213452,0.0,0.0,91575.4070368628,56515.24247330179,38955.738403956675,24087.94882531602,63043.68722927269,20474.756501518616,1554.6556996002753,0.0,0.8845729502260239,2.9099345526416354,0.0014959128700940735,0.0,-5.502148438548716,347767.63869481406,1551796.6746320815,4.46216525624994,1551796.6746320815,4.46216525624994,0.85,0.09977141872791337,4.028046144702076,101325.0,128448.96877781319,1.2676927587250253,1.0,0.0,4.028046144702601,1.2868377655294578,1.2871303508547285,3.1301895643735422,22734.448352164036,2318.268557781101,19324.283161983563,1970.5284844451025,0.85,0.8500000907276967,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4836.65081757586,4632.441516551485,5.24389211221354,3.793637071001862,-2.9166287915720606,6.710265862573923,3.7609078582868833,3.5,1.0745451023676809,0.6,0.0002273558498267809,1.0000857136750962,0.00022733636399154016,199.1321596227986,0.0,3.904187783171041e-06,11.064468177506729,0.0012093907026283432,7.616093494560974e-05,0.00015119491488117115,0.00060902009398566,0.09977141872021739,0.07174695371571327,0.028024465004504125,0.09977141871145018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.4932685426,579.712717081552,0.0,0.09977141872021739,0.07174695372124756,0.028024465006665805,0.3750208556254797,0.3750208556254797,0.14648363858210636,0.0,-3.3935521059902385e-11,5.669249941907196,-3.3935521059902385e-11,-3.3935521059902385e-11,5.654518555879349,-3.3935521059902385e-11,24087.94882531602,20474.756501518616,0.85,1.0753737030264874,0.6730673629867724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.272096776700328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.5238729347,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.54127899637,1554.6556996002753,0.3750208556254797,0.14648363858210636,6.112871282664199,3.7609078582868833
1605.0,-30.254794059951134,3.7968573097704534,34.968552639370714,23.670273378398292,4.530028694170429,-26.776347106491286,-40.30743094682691,1.0515817407101151,-5.501253115553595,-5.501253115546526,39.93645806522912,42431.51130861557,25363.571347769022,25363.571347769022,67795.08265638459,77492.17066625893,77492.17066625893,25363.571347769022,102855.74201402796,102855.74201402796,102855.74201402796,126943.5445830478,126943.5445830478,0.0,0.0,91575.18837839382,56514.75061560075,38956.04195865897,24087.80256901984,63043.84452767881,20474.632183666865,1554.5824279444216,0.0,0.8845777046075909,2.9099525504620996,0.0014959128700940735,0.0,-5.501253115553595,347779.82631070213,1551795.3076436426,4.462004953263989,1551795.3076436426,4.462004953263989,0.85,0.09976786973257219,4.028046144702076,101325.0,128448.8281956775,1.2676913712872193,1.0,0.0,4.0280461447010625,1.2868348808935275,1.2871274404865671,3.1301965811691077,22734.39406816104,2318.263022353305,19324.235651008406,1970.5236396739363,0.85,0.8500000304855947,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4835.84613369464,4632.441516551485,5.24490867710693,3.7968573097704534,-2.91545389940052,6.712311209170974,3.7598650657256765,3.5,1.0742471616359075,0.6,0.00022733636399154016,1.0000851559826678,0.00022731700658846704,199.13283515364753,0.0,3.880256453543657e-06,10.996646789342725,0.0012132709590818868,7.61559521370488e-05,0.00015118041185449137,0.000608961675124956,0.09976786972459942,0.07174674978593763,0.028021119938661777,0.09976786971740825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.336441976,579.7127683732205,0.0,0.09976786972459942,0.07174674979167121,0.028021119940900983,0.3750218840443413,0.3750218840443413,0.1464669719154382,0.0,-7.048583938740194e-12,5.665152740455994,-7.048583938740194e-12,-7.048583938740194e-12,5.650496906117269,-7.048583938740194e-12,24087.80256901984,20474.632183666865,0.85,1.0753640290230047,0.6730476484502211,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720813954177765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.45605154653,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.5163773448,1554.5824279444216,0.3750218840443413,0.1464669719154382,6.112871282664199,3.7598650657256765
1606.0,-30.25560545563198,3.800071720145436,34.96852935964392,23.67084362721073,4.530811254156074,-26.776999220232803,-40.30800685342399,1.05220501875697,-5.500358758108177,-5.500358758127345,39.936427209036744,42430.39315155967,25364.27075500205,25364.27075500205,67794.66390656172,77491.30824048928,77491.30824048928,25364.27075500205,102855.57899549132,102855.57899549132,102855.57899549132,126943.23918256024,126943.23918256024,0.0,0.0,91574.9703251053,56514.27544623148,38956.32764319314,24087.660187068923,63043.987830262064,20474.511159008583,1554.50931342817,0.0,0.884582450547578,2.909970298863887,0.0014959128700940735,0.0,-5.500358758108177,347792.0011178185,1551793.9789864612,4.461844936050651,1551793.9789864612,4.461844936050651,0.85,0.09976432121640874,4.028046144702076,101325.0,128448.69652171679,1.267690071766265,1.0,0.0,4.028046144701819,1.2868319958774115,1.2871245299035254,3.130203598920929,22734.339934399737,2318.257502245898,19324.18811728671,1970.5187925832686,0.85,0.849999963625376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4835.044159339824,4632.441516551485,5.245923288209488,3.800071720145436,-2.914280321626387,6.714352041771823,3.7588258995392048,3.5,1.0739502570112014,0.6,0.00022731700658846704,1.0000846309794564,0.0002272977701555505,199.13350651943074,0.0,3.854694555162494e-06,10.924204369330509,0.0012171256536370493,7.615097596686008e-05,0.00015116603062160697,0.0006089037468552799,0.09976432120824688,0.07174654574044036,0.028017775467806528,0.09976432120306458,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.1840126674,579.7128182267223,0.0,0.09976432120824688,0.07174654574631004,0.028017775470098698,0.3750229043825038,0.3750229043825038,0.14645030524877195,0.0,1.91562321560923e-11,5.661074761992722,1.91562321560923e-11,1.91562321560923e-11,5.64649381989318,1.91562321560923e-11,24087.660187068923,20474.511159008583,0.85,1.0753549424742967,0.673028382433518,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720660420442327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.38360912652,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.491555522265,1554.50931342817,0.3750229043825038,0.14645030524877195,6.112871282664199,3.7588258995392048
1607.0,-30.25641161625387,3.803280277943019,34.96850664901073,23.671413876023166,4.531593131126153,-26.777646690162246,-40.30857825474811,1.0528282050349227,-5.499465331145927,-5.4994653311366735,39.936397225544944,42429.278931552486,25364.97306429017,25364.97306429017,67794.25199584266,77490.44876855935,77490.44876855935,25364.97306429017,102855.42183284952,102855.42183284952,102855.42183284952,126942.94342976376,126942.94342976376,0.0,0.0,91574.7528350123,56513.80177029574,38956.61229412952,24087.52159691424,63044.13389104376,20474.393357377103,1554.4363516618525,0.0,0.8845871882927434,2.90998780396969,0.0014959128700940735,0.0,-5.499465331145927,347804.16359247966,1551792.6879065216,4.461685196284048,1551792.6879065216,4.461685196284048,0.8499999999999999,0.09976077314035127,4.028046144702076,101325.0,128448.56028231647,1.2676887271879247,1.0,0.0,4.028046144702036,1.286829111054883,1.2871216196699031,3.1302106162333163,22734.285940456968,2318.251996396014,19324.145173348024,1970.5144135202158,0.85,0.8500000934253932,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4834.244881865032,4632.441516551485,5.246935909151642,3.803280277943019,-2.9131080434370324,6.716388321380052,3.757790342185275,3.5,1.073654383481507,0.6,0.0002272977701555505,1.000084085482002,0.00022727865931993285,199.13417355758358,0.0,3.830618339596458e-06,10.85597237441636,0.0012209562719766459,7.61460390219818e-05,0.0001511517311335687,0.0006088461478576161,0.0997607731322265,0.07174634155410191,0.028014431578124603,0.09976077312595824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.0358945036,579.7128666702141,0.0,0.0997607731322265,0.07174634155994508,0.02801443158040619,0.375023916690834,0.375023916690834,0.1464336385821072,0.0,-9.265477274311706e-12,5.657015990571892,-9.265477274311706e-12,-9.265477274311706e-12,5.642509945778386,-9.265477274311706e-12,24087.52159691424,20474.393357377103,0.85,1.075345917401424,0.6730091495091522,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720507167027564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.31537713161,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.466807426794,1554.4363516618525,0.375023916690834,0.1464336385821072,6.112871282664199,3.757790342185275
1608.0,-30.257212307860623,3.8064829609376107,34.96848449742762,23.671984509006165,4.532374636531026,-26.778289274423596,-40.30914130909366,1.0534516030939254,-5.498572794353834,-5.498572794342016,39.93636808770583,42428.153828592236,25365.678040648807,25365.678040648807,67793.83186924104,77489.59223729602,77489.59223729602,25365.678040648807,102855.27027794483,102855.27027794483,102855.27027794483,126942.65693984901,126942.65693984901,0.0,0.0,91574.53592704839,56513.31478971484,38956.91237481506,24087.386661904176,63044.29903671924,20474.278662618548,1554.3635363253504,0.0,0.884591918151765,2.910005074949561,0.0014959128700940735,0.0,-5.498572794353834,347816.3142824496,1551791.4332418041,4.461525723550874,1551791.4332418041,4.461525723550874,0.8499999999999999,0.09975722544728376,4.028046144702076,101325.0,128448.41947747643,1.2676873375521978,1.0,0.0,4.028046144700939,1.286826224991819,1.2871187083572044,3.1302176365947814,22734.232091033173,2318.2465052829634,19324.097527824062,1970.50955502889,0.85,0.8500000110162448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4833.448289026659,4632.441516551485,5.247946501928304,3.8064829609376107,-2.9119370456049123,6.718420006542523,3.756758376654455,3.5,1.073359536186987,0.6,0.00022727865931993285,1.000083515570281,0.00022725967959818933,199.13483607444599,0.0,3.8056204567153216e-06,10.78512837433122,0.0012247618924333611,7.614117448502471e-05,0.00015113748483490814,0.0006087887631092202,0.09975722543940381,0.07174613718879803,0.02801108825060578,0.0997572254311256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.8919538652,579.7129137474019,0.0,0.09975722543940381,0.07174613719446533,0.028011088252818422,0.3750249210218733,0.3750249210218733,0.14641697191544034,0.0,-1.1823431123048067e-11,5.652976427532394,-1.1823431123048067e-11,-1.1823431123048067e-11,5.638545363836613,-1.1823431123048067e-11,24087.386661904176,20474.278662618548,0.85,1.0753364365230789,0.6729895403211728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720354195072932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.24453313152,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.44213716048,1554.3635363253504,0.3750249210218733,0.14641697191544034,6.112871282664199,3.756758376654455
1609.0,-30.258007837955702,3.8096797452200573,34.9684628962663,23.672555107064568,4.5331553844596515,-26.778927288257293,-40.30970366494728,1.054074834761648,-5.497681268441056,-5.497681268461132,39.93633981665369,42427.048048409204,25366.385886106655,25366.385886106655,67793.43393451587,77488.73873144401,77488.73873144401,25366.385886106655,102855.12461755067,102855.12461755067,102855.12461755067,126942.38020021102,126942.38020021102,0.0,0.0,91574.3196547719,56512.844825967295,38957.19425422734,24087.255582660353,63044.449836887696,20474.1672452613,1554.290879794108,0.0,0.8845966394225901,2.910022094267802,0.0014959128700940735,0.0,-5.497681268441056,347828.4515433773,1551790.2159028463,4.461366541515723,1551790.2159028463,4.461366541515723,0.85,0.09975367825082584,4.028046144702076,101325.0,128448.2878591918,1.2676860385807234,1.0,0.0,4.028046144701512,1.2868233394515654,1.2871157977362744,3.130224655715989,22734.178399424705,2318.241030262598,19324.050054234467,1970.50471406999,0.85,0.8499999302690203,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4832.654368997772,4632.441516551485,5.248955118502983,3.8096797452200573,-2.910767425398881,6.720447170618938,3.7557299864877285,3.5,1.0730657104250654,0.6,0.00022725967959818933,1.0000829777232185,0.00022724082367201872,199.13549432437816,0.0,3.779523778135167e-06,10.711170387235063,0.0012285414162114964,7.613631626952369e-05,0.00015112336332866563,0.0006087318810304427,0.0997536782430819,0.07174593272910902,0.028007745513972882,0.09975367823396146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.7522951558,579.7129594241416,0.0,0.0997536782430819,0.0717459327346787,0.028007745516147136,0.3750259174305407,0.3750259174305407,0.14640030524877337,0.0,2.006572685786523e-11,5.648956148329319,2.006572685786523e-11,2.006572685786523e-11,5.634600134782659,2.006572685786523e-11,24087.255582660353,20474.1672452613,0.85,1.0753275523843102,0.6729703908619864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720201505624509,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.170575144424,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.417549584752,1554.290879794108,0.3750259174305407,0.14640030524877337,6.112871282664199,3.7557299864877285
1610.0,-30.258797900943545,3.8128706106070327,34.96844183575979,23.67312601944434,4.5339357003363085,-26.779560424185775,-40.31025770874692,1.054698223579017,-5.4967906334957775,-5.4967906334944585,39.93631236196498,42425.93138414844,25367.09615356303,25367.09615356303,67793.02753771147,77487.88818386396,77487.88818386396,25367.09615356303,102854.984337427,102854.984337427,102854.984337427,126942.11239175835,126942.11239175835,0.0,0.0,91574.10395847834,56512.361513264506,38957.49160579315,24087.12805433135,63044.6196601245,20474.058846181648,1554.2183664633549,0.0,0.8846013529124989,2.910038884393889,0.0014959128700940735,0.0,-5.4967906334957775,347840.5770066948,1551789.0337151634,4.461207622954514,1551789.0337151634,4.461207622954514,0.85,0.09975013141212065,4.028046144702076,101325.0,128448.15128573483,1.2676846907055004,1.0,0.0,4.028046144701267,1.2868204529308975,1.2871128862941281,3.1302316772535654,22734.12485080937,2318.235569823474,19324.00242712155,1970.4998574560684,0.85,0.849999837422094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4831.863109522632,4632.441516551485,5.2499616770122435,3.8128706106070327,-2.9095991054553907,6.722469716062424,3.7547051546811625,3.5,1.072772901337475,0.6,0.00022724082367201872,1.000082407989175,0.0002272220987557641,199.13614805444237,0.0,3.7548841789283488e-06,10.64134176308294,0.0012322963003904247,7.613153014248295e-05,0.00015110929352953577,0.0006086752072303009,0.09975013140421954,0.0717457280784686,0.02800440332575093,0.09975013139571778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.6166692817,579.7130037818973,0.0,0.09975013140421954,0.07174572808415153,0.028004403327969118,0.3750269059781547,0.3750269059781547,0.14638363858210837,0.0,-1.3073986337985843e-12,5.644955129248444,-1.3073986337985843e-12,-1.3073986337985843e-12,5.630674304073011,-1.3073986337985843e-12,24087.12805433135,20474.058846181648,0.85,1.0753182095979925,0.6729508657973979,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2720049099808568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.10074652027,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.393038721584,1554.2183664633549,0.3750269059781547,0.14638363858210837,6.112871282664199,3.7547051546811625
1611.0,-30.259582842461935,3.816055534763011,34.96842130743024,23.6736970365979,4.534715425557902,-26.780189008931263,-40.310814790986456,1.055321592026846,-5.495901028311437,-5.4959010283052745,39.93628574165443,42424.84955688361,25367.809101282746,25367.809101282746,67792.65865816636,77487.04057395103,77487.04057395103,25367.809101282746,102854.84967523378,102854.84967523378,102854.84967523378,126941.85394252786,126941.85394252786,0.0,0.0,91573.888894336,56511.910826142215,38957.75340910421,24087.004267294073,63044.75767639828,20473.95362719996,1554.1460092540515,0.0,0.8846060578371577,2.910055427105405,0.0014959128700940735,0.0,-5.495901028311437,347852.68878174183,1551787.8874563323,4.4610489943057265,1551787.8874563323,4.4610489943057265,0.85,0.09974658505023896,4.028046144702076,101325.0,128448.019500422,1.267683390085586,1.0,0.0,4.028046144701958,1.2868175662479855,1.287109974858404,3.130238699217308,22734.071459131468,2318.2301253875144,19323.963811600046,1970.495919768733,0.85,0.8500001350984712,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4831.074499174476,4632.441516551485,5.250966240660861,3.816055534763011,-2.9084321955552053,6.7244877303182164,3.7536838653149336,3.5,1.0724811043756952,0.6,0.0002272220987557641,1.0000818742981574,0.0002272034966289387,199.136797550557,0.0,3.7288076955857566e-06,10.567441009290034,0.0012360251080860104,7.612671804824465e-05,0.00015109538070751945,0.0006086191657412161,0.0997465850423075,0.07174552332620793,0.028001061716099576,0.09974658503401995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.4851652341,579.7130467915667,0.0,0.0997465850423075,0.07174552333191288,0.028001061718326083,0.37502788672518717,0.37502788672518717,0.14636697191544176,0.0,-6.139089236967266e-12,5.640973344026406,-6.139089236967266e-12,-6.139089236967266e-12,5.62676733424604,-6.139089236967266e-12,24087.004267294073,20473.95362719996,0.85,1.0753100044596653,0.6729322329169006,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719896978573737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42268.02684576648,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.36861086513,1554.1460092540515,0.37502788672518717,0.14636697191544176,6.112871282664199,3.7536838653149336
1612.0,-30.260362578882678,3.819234497378881,34.968401302520256,23.67426815852525,4.535494494304856,-26.78081297424172,-40.311359824240185,1.0559448896639108,-5.495012407136414,-5.495012407153268,39.93625993062368,42423.74019581628,25368.524486095524,25368.524486095524,67792.26468191181,77486.19591434475,77486.19591434475,25368.524486095524,102854.72040044027,102854.72040044027,102854.72040044027,126941.6044888836,126941.6044888836,0.0,0.0,91573.67441250935,56511.43021486186,38958.04910849722,24086.884088443323,63044.93319694054,20473.851475176823,1554.0738016908172,0.0,0.8846107545265718,2.910071731776513,0.0014959128700940735,0.0,-5.495012407136414,347864.78749029624,1551786.776044552,4.46089064443707,1551786.776044552,4.46089064443707,0.85,0.09974303910953486,4.028046144702076,101325.0,128447.87886261025,1.2676820020983,1.0,0.0,4.028046144700474,1.2868146796565467,1.2871070636722977,3.130245720990041,22734.018212018862,2318.2246956931126,19323.91179200119,1970.4906152458984,0.85,0.849999837766698,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4830.288525991351,4632.441516551485,5.251968769482353,3.819234497378881,-2.907266671875777,6.726501169254658,3.7526661017863323,3.5,1.072190314796095,0.6,0.0002272034966289387,1.0000813318737136,0.00022718501924564376,199.13744274345035,0.0,3.7043679636411823e-06,10.49817880895911,0.0012397294760496515,7.612201030570006e-05,0.00015108148632323864,0.0006085631985201808,0.09974303910155724,0.07174531843554331,0.027997720666013925,0.09974303909327445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.3576590279,579.7130884936984,0.0,0.09974303910155724,0.07174531844128162,0.02799772066825324,0.37502885973126254,0.37502885973126254,0.14635030524877485,0.0,1.6825651982799172e-11,5.637010742991208,1.6825651982799172e-11,1.6825651982799172e-11,5.622879439163512,1.6825651982799172e-11,24086.884088443323,20473.851475176823,0.85,1.075300761603498,0.6729127630810945,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719745142971197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.957583566145,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.344259273345,1554.0738016908172,0.37502885973126254,0.14635030524877485,6.112871282664199,3.7526661017863323
1613.0,-30.261137519293182,3.822407478941984,34.96838181207566,23.674839245528005,4.536272867552712,-26.781432691915743,-40.31190415900198,1.0565680401756197,-5.494124776579497,-5.494124776569831,39.93623490562653,42422.64878386288,25369.242212427696,25369.242212427696,67791.89099629057,77485.35407157995,77485.35407157995,25369.242212427696,102854.59628400764,102854.59628400764,102854.59628400764,126941.36370364019,126941.36370364019,0.0,0.0,91573.46053055987,56510.96544701042,38958.3278706105,24086.767419632553,63045.09529024305,20473.75230668767,1554.0017409949853,0.0,0.8846154430324644,2.9100878027096724,0.0014959128700940735,0.0,-5.494124776579497,347876.87304128817,1551785.6984812184,4.460732571598811,1551785.6984812184,4.460732571598811,0.85,0.09973949356639308,4.028046144702076,101325.0,128447.74741135388,1.2676807047752665,1.0,0.0,4.02804614469937,1.2868117935106689,1.2871041530924907,3.1302527417104216,22733.965113831353,2318.2192811848445,19323.86891117346,1970.4862426183724,0.85,0.8499999368529343,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4829.505178446722,4632.441516551485,5.25296925358863,3.822407478941984,-2.906102547928059,6.728510026870043,3.7516518480667247,3.5,1.071900528019064,0.6,0.00022718501924564376,1.000080832111915,0.0002271666568850111,199.13808397155069,0.0,3.679538857943882e-06,10.427813123412962,0.0012434090149075953,7.611730886506202e-05,0.00015106771038058173,0.000608507708387472,0.09973949355849923,0.07174511339281889,0.02799438016568034,0.09973949354986766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.234035829,579.7131289258547,0.0,0.09973949355849923,0.07174511339849717,0.027994380167895922,0.3750298250538894,0.3750298250538894,0.14633363858210938,0.0,-9.663381206337363e-12,5.633067168281059,-9.663381206337363e-12,-9.663381206337363e-12,5.619009927326374,-9.663381206337363e-12,24086.767419632553,20473.75230668767,0.85,1.0752920696557682,0.6728937213681755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719593593955494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.8872178806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.319985792303,1554.0017409949853,0.3750298250538894,0.14633363858210938,6.112871282664199,3.7516518480667247
1614.0,-30.261907034697774,3.825574461206781,34.96836282745609,23.67541054207834,4.537050712450717,-26.78204757930167,-40.31244398849083,1.0571912570545923,-5.493238120738056,-5.493238120715468,39.93621065789416,42421.56202404588,25369.96212822429,25369.96212822429,67791.52415227017,77484.5151626646,77484.5151626646,25369.96212822429,102854.47729088888,102854.47729088888,102854.47729088888,126941.13152280016,126941.13152280016,0.0,0.0,91573.24717761444,56510.50275614118,38958.604912748066,24086.654231911285,63045.25914465935,20473.656097124593,1553.9298254510222,0.0,0.8846201234704494,2.9101036422364963,0.0014959128700940735,0.0,-5.493238120738056,347888.9456501491,1551784.654385505,4.460574771887237,1551784.654385505,4.460574771887237,0.85,0.09973594840666984,4.028046144702076,101325.0,128447.61111627745,1.2676793596474458,1.0,0.0,4.028046144701963,1.2868089068285653,1.2871012421244628,3.1302597637667042,22733.91214697403,2318.2138800685284,19323.821474540775,1970.4814054280284,0.85,0.8499998306324434,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4828.724445165747,4632.441516551485,5.253967671239409,3.825574461206781,-2.904939820654887,6.730514281861668,3.750641088333892,3.5,1.0716117395239693,0.6,0.0002271666568850111,1.0000802667286157,0.00022714842442407234,199.13872071432039,0.0,3.6566453135842878e-06,10.362932818697871,0.0012470656602211797,7.61126466017929e-05,0.0001510540102832182,0.0006084525237631048,0.099735948398961,0.0717449081906189,0.027991040208342095,0.09973594838804131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.1142523137,579.7131681022007,0.0,0.099735948398961,0.07174490819616425,0.027991040210505594,0.37503078274228707,0.37503078274228707,0.14631697191544207,0.0,-2.2566837287740782e-11,5.629142616563286,-2.2566837287740782e-11,-2.2566837287740782e-11,5.615159456428955,-2.2566837287740782e-11,24086.654231911285,20473.656097124593,0.85,1.0752834562345182,0.6728747347474338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719442332443172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.82233757588,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.295782400113,1553.9298254510222,0.37503078274228707,0.14631697191544207,6.112871282664199,3.750641088333892
1615.0,-30.26267149676001,3.8287354251542656,34.96834434080665,23.67598187355327,4.537827892956962,-26.782657984354675,-40.312979312706716,1.057814380551673,-5.492352513861817,-5.492352513826655,39.936187193025035,42420.47849759591,25370.684326301915,25370.684326301915,67791.16282389783,77483.679196576,77483.679196576,25370.684326301915,102854.36352287792,102854.36352287792,102854.36352287792,126940.90813857701,126940.90813857701,0.0,0.0,91573.03445902094,56510.04109128931,38958.88151970181,24086.544615699087,63045.4261354009,20473.562923344223,1553.8580616274871,0.0,0.8846247954360844,2.910119241180967,0.0014959128700940735,0.0,-5.492352513861817,347901.00430477975,1551783.6440008532,4.460417258932108,1551783.6440008532,4.460417258932108,0.85,0.09973240369140517,4.028046144702076,101325.0,128447.47972069719,1.2676780628738928,1.0,0.0,4.0280461447037945,1.2868060203291445,1.2870983315064295,3.1302667854101007,22733.85933760049,2318.2084950110884,19323.778629630015,1970.477036463014,0.85,0.8499999205005021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4827.946315036106,4632.441516551485,5.254964051130335,3.8287354251542656,-2.9037785521617767,6.732513977316042,3.7496338071153428,3.5,1.071323944890098,0.6,0.00022714842442407234,1.0000797401043744,0.0002271303130292048,199.13935327922238,0.0,3.6307889468161954e-06,10.289655875277099,0.001250696449167996,7.610802350926914e-05,0.00015104040091480322,0.000608397704599129,0.09973240368398467,0.07174470287577359,0.02798770080821109,0.09973240367070879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.9983361403,579.7132060136935,0.0,0.09973240368398467,0.07174470288111169,0.027987700810293472,0.3750317328483132,0.3750317328483132,0.1463003052487741,0.0,-3.518607627484016e-11,5.625237083609079,-3.518607627484016e-11,-3.518607627484016e-11,5.611327844660707,-3.518607627484016e-11,24086.544615699087,20473.562923344223,0.85,1.0752748768531541,0.672855766039088,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719291359290341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.749060632465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.271661857532,1553.8580616274871,0.3750317328483132,0.1463003052487741,6.112871282664199,3.7496338071153428
1616.0,-30.263431128624678,3.8318903530248165,34.96832634375522,23.67655330980199,4.538604464097972,-26.783264102454932,-40.31350639471782,1.0584374379285224,-5.491467939865572,-5.4914679398758715,39.936164480243356,42419.38169752835,25371.408655533975,25371.408655533975,67790.79035306233,77482.84600398914,77482.84600398914,25371.408655533975,102854.25465952311,102854.25465952311,102854.25465952311,126940.69307854498,126940.69307854498,0.0,0.0,91572.82231763522,56509.56401734228,38959.17588921438,24086.438419021873,63045.614308236254,20473.472656168593,1553.7864439350606,0.0,0.8846294591266114,2.9101346079596317,0.0014959128700940735,0.0,-5.491467939865572,347913.04922305,1551782.6660003264,4.460260026077566,1551782.6660003264,4.460260026077566,0.85,0.09972885937158264,4.028046144702076,101325.0,128447.33952829421,1.2676766792824496,1.0,0.0,4.0280461447021505,1.286803133902739,1.2870954211173296,3.1302738069073817,22733.80667152416,2318.2031245658977,19323.735855509796,1970.4726747166258,0.85,0.8500000081250916,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4827.1707767342095,4632.441516551485,5.255958371685957,3.8318903530248165,-2.9026187391219698,6.734509092146786,3.7486299886748453,3.5,1.0710371396213845,0.6,0.0002271303130292048,1.0000792367475746,0.00022711231738784088,199.13998185083207,0.0,3.606691460907546e-06,10.221363600211985,0.0012543031406289035,7.61034718505941e-05,0.0001510268411786107,0.0006083430853560355,0.09972885936406359,0.07174449741569998,0.027984361948363613,0.09972885935122872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.8861352747,579.7132427100554,0.0,0.09972885936406359,0.07174449742110917,0.027984361950473473,0.37503267542587926,0.37503267542587926,0.1462836385821056,0.0,1.028865881380625e-11,5.621350370375978,1.028865881380625e-11,1.028865881380625e-11,5.607514288162406,1.028865881380625e-11,24086.438419021873,20473.472656168593,0.85,1.0752657595122548,0.6728363608313147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2719140675389955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.6807683574,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.247616899727,1553.7864439350606,0.37503267542587926,0.1462836385821056,6.112871282664199,3.7486299886748453
