time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1617.0,-30.264185697144857,3.83503922757962,34.96830882856479,23.67712464127692,4.539380243407532,-26.783865741957936,-40.31403655009342,1.0590602882208482,-5.490584414255466,-5.490584414230646,39.936142521303815,42418.319550577435,25372.135053423608,25372.135053423608,67790.45460400105,77482.01572586628,77482.01572586628,25372.135053423608,102854.15077928989,102854.15077928989,102854.15077928989,126940.48646254957,126940.48646254957,0.0,0.0,91572.61072625527,56509.119169118916,38959.43506348484,24086.33568325967,63045.77074674451,20473.385330770718,1553.7149744393894,0.0,0.8846341144559134,2.9101497394816374,0.0014959128700940735,0.0,-5.490584414255466,347925.0801926746,1551781.7204618072,4.460103076221061,1551781.7204618072,4.460103076221061,0.85,0.09972531546688895,4.028046144702076,101325.0,128447.20857812268,1.267675386904739,1.0,0.0,4.028046144702118,1.2868002482218472,1.2870925116229768,3.1302808266226196,22733.754141991885,2318.1977680443256,19323.69329367543,1970.4683346173701,0.85,0.8500000999827092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4826.39781919798,4632.441516551485,5.256950629411602,3.83503922757962,-2.9014604006301608,6.736499628209781,3.747629617624385,3.5,1.0707513193212528,0.6,0.00022711231738784088,1.0000787090610486,0.00022709444299746318,199.14060623615904,0.0,3.583651694605179e-06,10.156068902511079,0.0012578867923235086,7.609889390552721e-05,0.00015101342348231367,0.0006082890382561956,0.09972531545923248,0.071744291827292,0.027981023631940483,0.09972531544794379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.7776583878,579.7132781884551,0.0,0.09972531545923248,0.07174429183280022,0.027981023634088734,0.37503361051871836,0.37503361051871836,0.14626697191544022,0.0,-2.4840574042173102e-11,5.617482466117281,-2.4840574042173102e-11,-2.4840574042173102e-11,5.603719469020348,-2.4840574042173102e-11,24086.33568325967,20473.385330770718,0.85,1.0752577659224118,0.6728178440544766,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271899028157491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.6154736597,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.223643224814,1553.7149744393894,0.37503361051871836,0.14626697191544022,6.112871282664199,3.747629617624385
1618.0,-30.26493523366791,3.8381820334623833,34.96829178701088,23.677696112450235,4.540155440659473,-26.784462910404944,-40.314558463264234,1.0596831173964725,-5.489701890116862,-5.4897018901098145,39.93612128653389,42417.24488914593,25372.863294068364,25372.863294068364,67790.1081832143,77481.18829523273,77481.18829523273,25372.863294068364,102854.05158930109,102854.05158930109,102854.05158930109,126940.28783633938,126940.28783633938,0.0,0.0,91572.39971443193,56508.65954728055,38959.71129683487,24086.236247038287,63045.94754387315,20473.300809982542,1553.6436456658626,0.0,0.8846387617768283,2.9101646464892292,0.0014959128700940735,0.0,-5.489701890116862,347937.097851358,1551780.8061052742,4.459946397461215,1551780.8061052742,4.459946397461215,0.85,0.09972177191058942,4.028046144702076,101325.0,128447.0776836273,1.2676740950765093,1.0,0.0,4.028046144700044,1.2867973624023872,1.2870896021461615,3.130287846706425,22733.701756339946,2318.1924261944646,19323.650757404394,1970.4639971248484,0.85,0.8500001875856157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4825.62743145648,4632.441516551485,5.257940786864743,3.8381820334623833,-2.9003035103321935,6.738485543794576,3.7466326787034587,3.5,1.0704664796295595,0.6,0.00022709444299746318,1.0000781846349758,0.00022707668908941524,199.14122646107307,0.0,3.559516935916854e-06,10.087670996388365,0.0012614463092594254,7.609438738143993e-05,0.00015100005561602325,0.0006082351918739215,0.09972177190304493,0.07174408606539658,0.027977685837648363,0.09972177189036437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.6727588945,579.71331249683,0.0,0.09972177190304493,0.07174408607082439,0.027977685839765034,0.3750345381737116,0.3750345381737116,0.14625030524877244,0.0,-7.048583938740194e-12,5.613633302429207,-7.048583938740194e-12,-7.048583938740194e-12,5.599943207797253,-7.048583938740194e-12,24086.236247038287,20473.300809982542,0.85,1.0752492558865852,0.672798911613282,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718840178653235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.54707575357,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.199745664508,1553.6436456658626,0.3750345381737116,0.14625030524877244,6.112871282664199,3.7466326787034587
1619.0,-30.265679516392137,3.841318754473266,34.96827521197228,23.678267618548148,4.540929964425211,-26.785055416942196,-40.3150758362375,1.0603058649749546,-5.488820440798236,-5.488820440795849,39.93610079161955,42416.174232313766,25373.59347869401,25373.59347869401,67789.76771100778,77480.36383646958,77480.36383646958,25373.59347869401,102853.95731516359,102853.95731516359,102853.95731516359,126940.09757003206,126940.09757003206,0.0,0.0,91572.18928122887,56508.201476951705,38959.986449196855,24086.14025486848,63046.12670406533,20473.219216638205,1553.5724658760867,0.0,0.8846434006527537,2.9101793172754733,0.0014959128700940735,0.0,-5.488820440798236,347949.10119913606,1551779.9236067452,4.459790004511723,1551779.9236067452,4.459790004511723,0.85,0.099718228779091,4.028046144702076,101325.0,128446.94211234005,1.2676727570919324,1.0,0.0,4.028046144703975,1.2867944767297663,1.2870866929713662,3.1302948664645123,22733.649514335884,2318.1870989926106,19323.599321031747,1970.4587520745358,0.85,0.8499998783233746,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4824.859602948143,4632.441516551485,5.258928873948982,3.841318754473266,-2.899148128661772,6.7404668831350385,3.745639157190725,3.5,1.070182616340207,0.6,0.00022707668908941524,1.0000776370621443,0.00022705906089099442,199.1418423419678,0.0,3.535535023143655e-06,10.019706255589119,0.001264981844282569,7.608992030379074e-05,0.0001509867687856245,0.0006081816719079585,0.09971822877141262,0.07174388018722105,0.027974348584191566,0.09971822875974617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.5715142825,579.7133456098401,0.0,0.09971822877141262,0.07174388019274539,0.027974348586345617,0.3750354584367531,0.3750354584367531,0.14623363858210595,0.0,-2.3874235921539366e-12,5.609802951897279,-2.3874235921539366e-12,-2.3874235921539366e-12,5.596185909309952,-2.3874235921539366e-12,24086.14025486848,20473.219216638205,0.85,1.0752407999496751,0.6727800175800283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271869036734323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.47911101278,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.17592375959,1553.5724658760867,0.3750354584367531,0.14623363858210595,6.112871282664199,3.745639157190725
1620.0,-30.26641912936412,3.8444493751189524,34.96825909588637,23.67883912464606,4.5417038267111485,-26.785643786048578,-40.31559258056802,1.060928483395583,-5.48794007111826,-5.487940071123558,39.93608100946075,42415.121042652405,25374.32552251767,25374.32552251767,67789.44656517007,77479.54214599497,77479.54214599497,25374.32552251767,102853.86766851264,102853.86766851264,102853.86766851264,126939.91524913735,126939.91524913735,0.0,0.0,91571.97946436777,56507.75888049295,38960.24509319425,24086.047580624716,63046.29267381897,20473.140443531007,1553.501431263255,0.0,0.8846480311590272,2.9101937575573915,0.0014959128700940735,0.0,-5.48794007111826,347961.09016921674,1551779.0717995025,4.45963389482674,1551779.0717995025,4.45963389482674,0.85,0.09971468603998361,4.028046144702076,101325.0,128446.81160757729,1.2676714691100646,1.0,0.0,4.028046144702701,1.2867915914163592,1.2870837843177392,3.1303018853802453,22733.597425344455,2318.181787393703,19323.561498616487,1970.4548952615305,0.85,0.8500001621861086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4824.094322887811,4632.441516551485,5.259914882287798,3.8444493751189524,-2.897994266527576,6.7424436416465285,3.744649038084779,3.5,1.0698997251670797,0.6,0.00022705906089099442,1.0000771504050872,0.00022704154454386127,199.14245436206403,0.0,3.510511910692538e-06,9.948790754902653,0.0012684923561932617,7.608545889596085e-05,0.00015097360199503357,0.0006081286354678806,0.09971468603269375,0.07174367417301024,0.02797101185968351,0.09971468601751703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.4737906781,579.713377571269,0.0,0.09971468603269375,0.07174367417825521,0.027971011861728397,0.37503637136145573,0.37503637136145573,0.1462169719154397,0.0,5.286437954055145e-12,5.6059912372884355,5.286437954055145e-12,5.286437954055145e-12,5.592446529282938,5.286437954055145e-12,24086.047580624716,20473.140443531007,0.85,1.0752328755616232,0.6727615414611999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718540848403366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.40819551209,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.152182121226,1553.501431263255,0.37503637136145573,0.1462169719154397,6.112871282664199,3.744649038084779
1621.0,-30.267153412879175,3.847573880988214,34.96824343176356,23.67941066566857,4.542476948378815,-26.78622743209844,-40.31609724098814,1.061550967597699,-5.487060767919559,-5.487060767946928,39.936061941623855,42414.04080929984,25375.059295688516,25375.059295688516,67789.10010498835,77478.72343536414,77478.72343536414,25375.059295688516,102853.78273105266,102853.78273105266,102853.78273105266,126939.74098264256,126939.74098264256,0.0,0.0,91571.77017512756,56507.28660955235,38960.537295083566,24085.9582515899,63046.49554667347,20473.064513851412,1553.4305421606284,0.0,0.8846526533588353,2.910207966992539,0.0014959128700940735,0.0,-5.487060767919559,347973.0649395839,1551778.2507508784,4.459478066270166,1551778.2507508784,4.459478066270166,0.85,0.09971114369857129,4.028046144702076,101325.0,128446.67230599181,1.2676700943103065,1.0,0.0,4.028046144703452,1.2867887065145687,1.2870808762198602,3.1303089033261355,22733.54546733983,2318.176489151732,19323.51482868172,1970.4501362526164,0.85,0.8500000519691425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4823.331580627034,4632.441516551485,5.260898794021901,3.847573880988214,-2.896841921494129,6.744415802482343,3.7436623065703496,3.5,1.0696178018772426,0.6,0.00022704154454386127,1.0000765949211496,0.00022702415564656046,199.14306197539747,0.0,3.488248359553675e-06,9.885695850975114,0.0012719806045528154,7.60811020502531e-05,0.00015096044249360817,0.0006080756283888978,0.0997111436905291,0.07174346802791172,0.02796767566261737,0.09971114368181609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.3795958203,579.7134083785861,0.0,0.0997111436905291,0.07174346803369822,0.027967675664873078,0.37503727699249945,0.37503727699249945,0.14620030524877384,0.0,2.7341684472048655e-11,5.6021982328229,2.7341684472048655e-11,2.7341684472048655e-11,5.588726182429127,2.7341684472048655e-11,24085.9582515899,20473.064513851412,0.85,1.075223920333588,0.6727422427135641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271839162255843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.34510060817,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.12850922414,1553.4305421606284,0.37503727699249945,0.14620030524877384,6.112871282664199,3.7436623065703496
1622.0,-30.267883064648547,3.8506922583369847,34.96822821229823,23.67998210191729,4.543249288757201,-26.786806987066562,-40.31660504462195,1.0621732111755922,-5.486182535230398,-5.486182535209387,39.936043564923416,42412.9935795259,25375.79471814779,25375.79471814779,67788.78829767369,77477.90754587931,77477.90754587931,25375.79471814779,102853.7022640271,102853.7022640271,102853.7022640271,126939.57442457337,126939.57442457337,0.0,0.0,91571.56152135521,56506.845345948896,38960.795750451456,24085.872160546256,63046.66791099771,20472.991336464318,1553.359795238086,0.0,0.8846572673172869,2.9102219502940416,0.0014959128700940735,0.0,-5.486182535230398,347985.02545421757,1551777.4594619363,4.4593225166411505,1551777.4594619363,4.4593225166411505,0.85,0.09970760172699167,4.028046144702076,101325.0,128446.54235799,1.267668811823242,1.0,0.0,4.0280461447006966,1.2867858224914537,1.2870779691649668,3.1303159191659717,22733.493667096027,2318.1712069968876,19323.468405162395,1970.4454023710846,0.85,0.8499999466923455,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4822.571365742684,4632.441516551485,5.261880601374964,3.8506922583369847,-2.8956911031930375,6.746383361530022,3.7426789481327747,3.5,1.06933684232365,0.6,0.00022702415564656046,1.000076112210858,0.00022700687765122248,199.14366575925138,0.0,3.4628782528583703e-06,9.813796968600622,0.0012754434828056737,7.60767183013126e-05,0.00015094743734524787,0.0006080232430511839,0.09970760171905999,0.07174326173627525,0.027964339982784726,0.09970760170905964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.2888151687,579.7134380692512,0.0,0.09970760171905999,0.07174326174198238,0.02796433998500928,0.3750381753825551,0.3750381753825551,0.14618363858210914,0.0,-2.1032064978498966e-11,5.598423842281704,-2.1032064978498966e-11,-2.1032064978498966e-11,5.585024057988221,-2.1032064978498966e-11,24085.872160546256,20472.991336464318,0.85,1.0752160351022892,0.6727237931019583,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27182426904816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.27320172579,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.10491844008,1553.359795238086,0.3750381753825551,0.14618363858210914,6.112871282664199,3.7426789481327747
1623.0,-30.26860797582813,3.8538044938649083,34.96821343001221,23.680553608015202,4.544021032967329,-26.787382334405084,-40.3171083779074,1.0627953915446724,-5.485305385995389,-5.4853053859752405,39.936025859723166,42411.94842793843,25376.531736649125,25376.531736649125,67788.48016458756,77477.09433276953,77477.09433276953,25376.531736649125,102853.62606941865,102853.62606941865,102853.62606941865,126939.41529806283,126939.41529806283,0.0,0.0,91571.35338904604,56506.403976379836,38961.054902962445,24085.78922864418,63046.844131606624,20472.92084434755,1553.2891886951672,0.0,0.8846618730401203,2.9102357105091885,0.0014959128700940735,0.0,-5.485305385995389,347996.97153563413,1551776.6970885715,4.45916724574045,1551776.6970885715,4.45916724574045,0.85,0.09970406011024982,4.028046144702076,101325.0,128446.40778887241,1.2676674837293107,1.0,0.0,4.028046144700789,1.286782938548677,1.2870750623332443,3.1303229348418196,22733.441996310317,2318.165938043095,19323.426542356814,1970.4411335529273,0.85,0.8500000371915983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4821.813667941722,4632.441516551485,5.262860301999507,3.8538044938649083,-2.8945418276738364,6.748346321538745,3.7416989484346344,3.5,1.0690568424098956,0.6,0.00022700687765122248,1.0000756181377388,0.0002269897131118311,199.1442656234953,0.0,3.440803328576983e-06,9.75123663318717,0.0012788842861342507,7.607237337430292e-05,0.00015093450427691957,0.0006079711480551648,0.09970406010263333,0.07174305528958225,0.02796100481305108,0.09970406009004872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.2013517241,579.7134666749936,0.0,0.09970406010263333,0.0717430552950628,0.027961004815187023,0.37503906658039526,0.37503906658039526,0.14616697191544115,0.0,-2.0122570276726037e-11,5.594667836972519,-2.0122570276726037e-11,-2.0122570276726037e-11,5.581339379367591,-2.0122570276726037e-11,24085.78922864418,20472.92084434755,0.85,1.0752081424263369,0.6727053354075258,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2718094052814255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.210641390375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.0813959692,1553.2891886951672,0.37503906658039526,0.14616697191544115,6.112871282664199,3.7416989484346344
1624.0,-30.269327509107217,3.856910574253301,34.96819907881043,23.68112507918852,4.544791992952832,-26.78795291949811,-40.3176071709953,1.0634174033436854,-5.484429353568487,-5.4844293535742885,39.936008851351396,42410.90776630618,25377.270353392847,25377.270353392847,67788.17811969903,77476.28415334177,77476.28415334177,25377.270353392847,102853.55450673461,102853.55450673461,102853.55450673461,126939.26413914625,126939.26413914625,0.0,0.0,91571.14580077027,56505.9644346557,38961.31262901619,24085.709632411636,63047.022261427825,20472.85318754989,1553.2187298042318,0.0,0.8846664702627122,2.910249236919156,0.0014959128700940735,0.0,-5.484429353568487,348008.90272838454,1551775.964719238,4.459012262483339,1551775.964719238,4.459012262483339,0.85,0.09970051891638478,4.028046144702076,101325.0,128446.27823060322,1.267666205088608,1.0,0.0,4.028046144699868,1.2867800551753752,1.2870721562172258,3.130329949163763,22733.39046058597,2318.1606828617287,19323.384853043157,1970.436882426023,0.85,0.8500001302729167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4821.058477010034,4632.441516551485,5.263837904976325,3.856910574253301,-2.8933941256106945,6.750304699863996,3.740722293249453,3.5,1.0687777980712723,0.6,0.0002269897131118311,1.0000750575727755,0.0002269726770936021,199.14486104068757,0.0,3.4182195918630806e-06,9.68723432333997,0.001282302505726114,7.606806786601072e-05,0.00015092164524582036,0.0006079193512845211,0.0997005189087477,0.07174284873854332,0.027957670170204375,0.09970051889586495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.1173306049,579.7134941548878,0.0,0.0997005189087477,0.07174284874403884,0.027957670172345937,0.37503995062357354,0.37503995062357354,0.14615030524877345,0.0,5.7980287238024175e-12,5.590930384875719,5.7980287238024175e-12,5.7980287238024175e-12,5.577673862258848,5.7980287238024175e-12,24085.709632411636,20472.85318754989,0.85,1.0752003138008923,0.6726869286617075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271794571017661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.14663908053,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.057944146414,1553.2187298042318,0.37503995062357354,0.14615030524877345,6.112871282664199,3.740722293249453
1625.0,-30.27004262332508,3.8600104873548213,34.968185151653834,23.681696445588045,4.5455622065585475,-26.78851960132312,-40.318097826652206,1.0640391845569017,-5.483554417725884,-5.483554417735496,39.93599250012352,42409.852273885175,25378.01042781769,25378.01042781769,67787.86270170286,77475.47670541157,77475.47670541157,25378.01042781769,102853.48713322925,102853.48713322925,102853.48713322925,126939.12029546623,126939.12029546623,0.0,0.0,91570.93885903785,56505.50823734961,38961.5895796536,24085.63316223698,63047.22274189058,20472.78818790143,1553.1484108687528,0.0,0.8846710592360277,2.910262540903426,0.0014959128700940735,0.0,-5.483554417725884,348020.81930668675,1551775.2606473342,4.458857558403314,1551775.2606473342,4.458857558403314,0.85,0.09969697807775244,4.028046144702076,101325.0,128446.14009821568,1.2676648418279366,1.0,0.0,4.028046144701946,1.2867771726313955,1.2870692510962036,3.130336961499652,22733.339085372038,2318.1554440478694,19323.334413667562,1970.4317390411163,0.85,0.8499998324531801,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4820.305782705291,4632.441516551485,5.2648133898208505,3.8600104873548213,-2.8922479886448316,6.752258475999653,3.7397489683230596,3.5,1.06849970523516,0.6,0.0002269726770936021,1.000074597023379,0.00022695574687044677,199.14545280420785,0.0,3.3926354829017577e-06,9.614728958543582,0.0012856951412090157,7.606383281864436e-05,0.00015090884427495772,0.0006078677883831894,0.0996969780708232,0.07174264203819236,0.027954336032630832,0.09969697805193742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.0365557731,579.7135205730538,0.0,0.0996969780708232,0.07174264204317873,0.0279543360345737,0.37504082756458024,0.37504082756458024,0.14613363858210754,0.0,9.606537787476555e-12,5.58721130570467,9.606537787476555e-12,9.606537787476555e-12,5.574026037035651,9.606537787476555e-12,24085.63316223698,20472.78818790143,0.85,1.0751918919445511,0.672668048321607,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717797663189743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.07413371573,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.034575897196,1553.1484108687528,0.37504082756458024,0.14613363858210754,6.112871282664199,3.7397489683230596
1626.0,-30.27075236482038,3.863104221853288,34.9681716421626,23.682267811987572,4.546331711240003,-26.78908151778569,-40.318587713967986,1.0646608642056878,-5.482680571747494,-5.482680571756814,39.935976811161815,42408.81693489748,25378.751860183947,25378.751860183947,67787.56879508143,77474.67220796653,77474.67220796653,25378.751860183947,102853.42406815049,102853.42406815049,102853.42406815049,126938.98393474986,126938.98393474986,0.0,0.0,91570.7324115262,56505.069479024445,38961.84770277973,24085.55986659937,63047.407569379095,20472.725886609463,1553.078233236661,0.0,0.8846756399769417,2.9102756207250144,0.0014959128700940735,0.0,-5.482680571747494,348032.7213608789,1551774.5850924198,4.458703132925734,1551774.5850924198,4.458703132925734,0.8499999999999999,0.09969343760929414,4.028046144702076,101325.0,128446.01109670747,1.2676635686820377,1.0,0.0,4.028046144701362,1.2867742903582846,1.2870663463823515,3.1303439732080145,22733.287832853017,2318.1502177454095,19323.297559799816,1970.427980992471,0.85,0.8500001276487049,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4819.55557503451,4632.441516551485,5.265786744248141,3.863104221853288,-2.891103417885197,6.754207639738485,3.7387789597324406,3.5,1.0682225599235544,0.6,0.00022695574687044677,1.0000740369805186,0.00022693894499619717,199.14604012482886,0.0,3.371576956342708e-06,9.555049094275235,0.0012890667181653585,7.605960462063345e-05,0.0001508961422498133,0.0006078166240397765,0.09969343760170321,0.07174243520022554,0.02795100240147768,0.09969343758848326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.9590525278,579.7135459212154,0.0,0.09969343760170321,0.07174243520568818,0.027951002403605964,0.37504169744683913,0.37504169744683913,0.1461169719154417,0.0,9.322320693172514e-12,5.58351068547546,9.322320693172514e-12,9.322320693172514e-12,5.570397028479363,9.322320693172514e-12,24085.55986659937,20472.725886609463,0.85,1.0751840782745292,0.672649654757488,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717649912418887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42267.014453851465,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16539.011272192063,1553.078233236661,0.37504169744683913,0.1461169719154417,6.112871282664199,3.7387789597324406
1627.0,-30.271457305421475,3.8661917663324226,34.968158544155884,23.6828391783871,4.547100472522264,-26.789639187167985,-40.31906939400358,1.0652823542687881,-5.48180784976546,-5.48180784977835,39.935961777502825,42407.768205569024,25379.494662503956,25379.494662503956,67787.26286807298,77473.87059610801,77473.87059610801,25379.494662503956,102853.36525861197,102853.36525861197,102853.36525861197,126938.85499730511,126938.85499730511,0.0,0.0,91570.52661071581,56504.615246720416,38962.12373777266,24085.489738693137,63047.61347646579,20472.666277889166,1553.0081982486392,0.0,0.8846802123351891,2.9102884742980657,0.0014959128700940735,0.0,-5.48180784976546,348044.6084248681,1551773.937754151,4.4585489911105185,1551773.937754151,4.4585489911105185,0.85,0.09968989752656138,4.028046144702076,101325.0,128445.87764111176,1.267662251577713,1.0,0.0,4.028046144700644,1.2867714087224358,1.2870634424711678,3.1303509833975096,22733.23674088361,2318.1450078144535,19323.247421441905,1970.4228683028257,0.85,0.8499998324783572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4818.807844176363,4632.441516551485,5.266757978983463,3.8661917663324226,-2.8899604439162134,6.756152210248636,3.7378122537850693,3.5,1.0679463582243056,0.6,0.00022693894499619717,1.0000735365814069,0.0002269222579091054,199.14662347568046,0.0,3.3460267234829336e-06,9.482639734350634,0.0012924127448888415,7.60554474712142e-05,0.00015088349752498295,0.0006077656905046728,0.0996898975191022,0.07174222824031565,0.027947669278786565,0.09968989750447828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.8847864701,579.713570210623,0.0,0.0996898975191022,0.07174222824568371,0.027947669280877666,0.3750425603225562,0.3750425603225562,0.1461003052487757,0.0,1.290345608140342e-11,5.579828521549587,1.290345608140342e-11,1.290345608140342e-11,5.566786400482329,1.290345608140342e-11,24085.489738693137,20472.666277889166,0.85,1.0751757145157665,0.6726308240263346,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717502458389673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.94204449154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.98805228333,1553.0081982486392,0.3750425603225562,0.1461003052487757,6.112871282664199,3.7378122537850693
1628.0,-30.2721576646923,3.8692731097660906,34.96814585128279,23.68341040508824,4.54786838881216,-26.790192817154878,-40.31955421725286,1.0659035412746936,-5.480936264073364,-5.480936264051928,39.93594738183156,42406.75231252113,25380.238787959766,25380.238787959766,67786.9911004809,77473.07173985713,77473.07173985713,25380.238787959766,102853.3105278169,102853.3105278169,102853.3105278169,126938.73323623603,126938.73323623603,0.0,0.0,91570.32137436565,56504.19171930775,38962.36628339766,24085.422708419137,63047.7889918168,20472.609302156266,1552.93830436049,0.0,0.8846847763114515,2.91030110432762,0.0014959128700940735,0.0,-5.480936264073364,348056.4803299597,1551773.3178874382,4.45839513292885,1551773.3178874382,4.45839513292885,0.85,0.09968635781897231,4.028046144702076,101325.0,128445.7494747449,1.2676609866740183,1.0,0.0,4.028046144704215,1.286768528284357,1.287060539905835,3.130357990704554,22733.185789046718,2318.1398121730376,19323.21107143577,1970.419161633766,0.85,0.8500001385967673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4818.062580265027,4632.441516551485,5.267727092611503,3.8692731097660906,-2.8888190814286783,6.758092191194769,3.7368488367393637,3.5,1.0676710962112468,0.6,0.0002269222579091054,1.0000730590789193,0.0002269056803890946,199.1472030383953,0.0,3.3231770499697073e-06,9.417883759614151,0.0012957359219388112,7.605126340636778e-05,0.00015087099450273762,0.0006077153277541204,0.09968635781176666,0.07174202115337985,0.02794433665838681,0.09968635779483584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.8136720657,579.7135934692501,0.0,0.09968635781176666,0.07174202115856562,0.027944336660406695,0.3750434162456419,0.3750434162456419,0.1460836385821098,0.0,-2.142996891052462e-11,5.576164660933102,-2.142996891052462e-11,-2.142996891052462e-11,5.563193441067199,-2.142996891052462e-11,24085.422708419137,20472.609302156266,0.85,1.075168410890336,0.6726128384617144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271735530163248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.8772885168,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.96490489446,1552.93830436049,0.3750434162456419,0.1460836385821098,6.112871282664199,3.7368488367393637
1629.0,-30.272852942824894,3.8723482426063196,34.968133557133086,23.683981666713976,4.548635702767784,-26.790741933830812,-40.32002695659173,1.0665246937732793,-5.480065777120387,-5.480065777102312,39.93593360971772,42405.70843255383,25380.98405917259,25380.98405917259,67786.69249172643,77472.27570020175,77472.27570020175,25380.98405917259,102853.25975937434,102853.25975937434,102853.25975937434,126938.6184583485,126938.6184583485,0.0,0.0,91570.11665850152,56503.73777369965,38962.64320533541,24085.358698974156,63048.00190430957,20472.554894128032,1552.868547320711,0.0,0.8846893321539178,2.910313516981884,0.0014959128700940735,0.0,-5.480065777120387,348068.33758642816,1551772.72487009,4.458241550008186,1551772.72487009,4.458241550008186,0.85,0.09968281845084662,4.028046144702076,101325.0,128445.61234452708,1.267659633303993,1.0,0.0,4.028046144700809,1.2867656477946519,1.2870576374299547,3.1303649981685635,22733.134966425332,2318.1346297079363,19323.1612803971,1970.4140843608268,0.85,0.8499998486322086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4817.319773504492,4632.441516551485,5.268694056551803,3.8723482426063196,-2.8876793087394312,6.76002755134575,3.7358886949524077,3.5,1.0673967699864022,0.6,0.0002269056803890946,1.0000725294278547,0.00022688922424347384,199.14777839930946,0.0,3.3013667434635638e-06,9.35607335097574,0.0012990372886822748,7.604718383160224e-05,0.00015085849655749236,0.0006076649854539585,0.0996828184435348,0.07174181391599103,0.027941004527543768,0.09968281842716423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.7456380271,579.7136157204154,0.0,0.0996828184435348,0.07174181392125333,0.027941004529593284,0.3750442652622475,0.3750442652622475,0.14606697191544166,0.0,-1.807620719773695e-11,5.5725190465973355,-1.807620719773695e-11,-1.807620719773695e-11,5.55961857284143,-1.807620719773695e-11,24085.358698974156,20472.554894128032,0.85,1.075160043844196,0.6725940101466601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717208442659105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.81547810816,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.941825786886,1552.868547320711,0.3750442652622475,0.14606697191544166,6.112871282664199,3.7358886949524077
1630.0,-30.27354368482889,3.875417153739329,34.96812165628298,23.684552683867537,4.549402058351755,-26.79128706303848,-40.3205028391443,1.067145436561047,-5.4791964868717855,-5.479196486803334,39.935920477073125,42404.6972139106,25381.730664039012,25381.730664039012,67786.42787794961,77471.48249364419,77471.48249364419,25381.730664039012,102853.2131576832,102853.2131576832,102853.2131576832,126938.51101800422,126938.51101800422,0.0,0.0,91569.912557531,56503.314419143564,38962.88682043049,24085.297860321018,63048.18468075151,20472.503181272863,1552.798936701773,0.0,0.8846938792977918,2.910325698644311,0.0014959128700940735,0.0,-5.4791964868717855,348080.17885859945,1551772.159389493,4.458088261382643,1551772.159389493,4.458088261382643,0.8499999999999999,0.09967927951174542,4.028046144702076,101325.0,128445.48490194944,1.2676583755435424,1.0,0.0,4.028046144701081,1.2867627689895402,1.287054736795334,3.1303720015657515,22733.08429645702,2318.1294628091164,19323.12538514391,1970.410424063662,0.85,0.8500001642168479,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4816.579414423097,4632.441516551485,5.269658917702928,3.875417153739329,-2.8865412022907164,6.761958356030045,3.73493181520882,3.5,1.0671233757739487,0.6,0.00022688922424347384,1.000072056624371,0.0002268728765498283,199.14835000937182,0.0,3.277204841391435e-06,9.287598520503327,0.001302314493523666,7.604307733636438e-05,0.00015084614690710947,0.0006076152404923453,0.09967927950459785,0.07174160659563024,0.027937672908967603,0.09967927948719378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.6807629621,579.713636938409,0.0,0.09967927950459785,0.0717416066007745,0.027937672910970924,0.3750451074180362,0.3750451074180362,0.146050305248774,0.0,-6.843947630841285e-11,5.568891639460276,-6.843947630841285e-11,-6.843947630841285e-11,5.556061567419363,-6.843947630841285e-11,24085.297860321018,20472.503181272863,0.85,1.075152729950759,0.67257602147674,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2717061881910878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.74700327769,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.91882512614,1552.798936701773,0.3750451074180362,0.146050305248774,6.112871282664199,3.73493181520882
1631.0,-30.274229849184028,3.8784798349337977,34.96811014199887,23.6851236660965,4.55016772096186,-26.79182814106999,-40.32097435612229,1.067766012847914,-5.478328292475339,-5.478328292483441,39.935907934898786,42403.68746681367,25382.478256663624,25382.478256663624,67786.1657234773,77470.69193747053,77470.69193747053,25382.478256663624,102853.17019413416,102853.17019413416,102853.17019413416,126938.41008799586,126938.41008799586,0.0,0.0,91569.70897823446,56502.890396422445,38963.1317575689,24085.239893861697,63048.3716514306,20472.45390978244,1552.7294580492103,0.0,0.8846984184458643,2.910337670241848,0.0014959128700940735,0.0,-5.478328292475339,348092.0055190204,1551771.6193332507,4.457935243354674,1551771.6193332507,4.457935243354674,0.85,0.09967574087290249,4.028046144702076,101325.0,128445.35294960828,1.2676570732751866,1.0,0.0,4.0280461447049385,1.2867598907544675,1.2870518368705353,3.130379003607508,22733.03375599913,2318.1243091166843,19323.076181487682,1970.4054066870626,0.85,0.8499998895390908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4815.841493165038,4632.441516551485,5.270621612585904,3.8784798349337977,-2.885404694401022,6.7638845293348195,3.733978183804955,3.5,1.0668509096585586,0.6,0.0002268728765498283,1.0000715794815738,0.00022685663826926944,199.14891783416564,0.0,3.255616215965994e-06,9.226416356047627,0.0013055701097396321,7.60390087148442e-05,0.00015083386783498412,0.0006075657798232103,0.09967574086622324,0.07174139910225244,0.027934341763970805,0.09967574084426493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.6188048108,579.7136572023975,0.0,0.09967574086622324,0.07174139910705982,0.027934341765842675,0.37504594275933195,0.37504594275933195,0.14603363858210347,0.0,8.128608897095546e-12,5.565282209370935,8.128608897095546e-12,8.128608897095546e-12,5.552521813349358,8.128608897095546e-12,24085.239893861697,20472.45390978244,0.85,1.0751453835832603,0.672558011509747,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716915619903775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.685821113235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.895892163233,1552.7294580492103,0.37504594275933195,0.14603363858210347,6.112871282664199,3.733978183804955
1632.0,-30.274911052390436,3.8815362767700345,34.968099008923296,23.685694543551676,4.550932589409245,-26.79236483280987,-40.321437595970906,1.0683863698290816,-5.477461273043616,-5.477461273027567,39.93589600981109,42402.664966916665,25383.226979651557,25383.226979651557,67785.89194656823,77469.90423745364,77469.90423745364,25383.226979651557,102853.1312171052,102853.1312171052,102853.1312171052,126938.31622049204,126938.31622049204,0.0,0.0,91569.50593052093,56502.451192689005,38963.39415314658,24085.185003386843,63048.57915653342,20472.407252878817,1552.660121824939,0.0,0.8847029490917273,2.910349416926341,0.0014959128700940735,0.0,-5.477461273043616,348103.81648875895,1551771.1058486567,4.457782512989962,1551771.1058486567,4.457782512989962,0.85,0.09967220263067625,4.028046144702076,101325.0,128445.21715561664,1.2676557330926883,1.0,0.0,4.028046144701808,1.2867570133352209,1.287048937902637,3.1303860036958704,22732.983347511683,2318.119168881492,19323.031695385933,1970.400870367142,0.85,0.849999817445914,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4815.106000526705,4632.441516551485,5.271582178434906,3.8815362767700345,-2.8842698472176296,6.765806123987664,3.7330277878881852,3.5,1.0665793679680529,0.6,0.00022685663826926944,1.0000710623231686,0.00022684051845503928,199.1494815562718,0.0,3.2338360007857946e-06,9.164691226226942,0.001308803945740418,7.603501171094959e-05,0.00015082162655831986,0.0006075164713959365,0.09967220262353275,0.07174119150632749,0.02793101111720526,0.09967220260560913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.5598950607,579.7136764693765,0.0,0.09967220262353275,0.0717411915114692,0.02793101111920705,0.37504677132136943,0.37504677132136943,0.1460169719154383,0.0,-1.602984411874786e-11,5.561690799832036,-1.602984411874786e-11,-1.602984411874786e-11,5.54900010271831,-1.602984411874786e-11,24085.185003386843,20472.407252878817,0.85,1.0751375027543963,0.6725395803391817,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716769657016376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.62409598342,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.87302788116,1552.660121824939,0.37504677132136943,0.1460169719154383,6.112871282664199,3.7330277878881852
1633.0,-30.275587492087755,3.8845864709167044,34.96808825144097,23.686265386082255,4.551696727163787,-26.79289730983979,-40.321900172252185,1.069006544915832,-5.476595406352374,-5.476595406339367,39.9358846835846,42401.660300933996,25383.97670239968,25383.97670239968,67785.63700333367,77469.11934686582,77469.11934686582,25383.97670239968,102853.0960492655,102853.0960492655,102853.0960492655,126938.22914218713,126938.22914218713,0.0,0.0,91569.30347340094,56502.02765783005,38963.63979507877,24085.133092921642,63048.772888000414,20472.363128983394,1552.5909238049255,0.0,0.884707471418117,2.910360944638297,0.0014959128700940735,0.0,-5.476595406352374,348115.61206932965,1551770.6181506745,4.457630064122572,1551770.6181506745,4.457630064122572,0.85,0.09966866474944296,4.028046144702076,101325.0,128445.09065953261,1.2676544846734035,1.0,0.0,4.028046144702619,1.2867541365375141,1.287046039708958,3.1303930023034683,22732.933085644585,2318.114043597415,19322.996382770772,1970.397269482522,0.85,0.8500001434030912,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4814.372927010273,4632.441516551485,5.272540596094442,3.8845864709167044,-2.883136649737402,6.767723120654106,3.732080614233673,3.5,1.0663087469239065,0.6,0.00022684051845503928,1.000070565774779,0.00022682451240758236,199.1500413391843,0.0,3.210252646719746e-06,9.097856000803759,0.0013120141983871377,7.603102062640096e-05,0.00015080949782863832,0.0006074676163131026,0.0996686647421563,0.07174098378553417,0.027927680956622118,0.09966866472537127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.5039436766,579.7136947687943,0.0,0.0996686647421563,0.07174098379077902,0.027927680958663933,0.3750475931469603,0.3750475931469603,0.1460003052487714,0.0,-1.3017142919125035e-11,5.55811737374313,-1.3017142919125035e-11,-1.3017142919125035e-11,5.545496270322758,-1.3017142919125035e-11,24085.133092921642,20472.363128983394,0.85,1.0751301555661965,0.6725215790679405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716623993683929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.55726075799,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.850240115284,1552.5909238049255,0.3750475931469603,0.1460003052487714,6.112871282664199,3.732080614233673
1634.0,-30.27625924439357,3.887630408930131,34.96807786429709,23.68683605398985,4.552459983347746,-26.793425655444256,-40.322354541253276,1.0696263943983142,-5.4757307229934895,-5.475730722982044,39.93587395548909,42400.64184692596,25384.727438388843,25384.727438388843,67785.36928531481,77468.33727169625,77468.33727169625,25384.727438388843,102853.06471008509,102853.06471008509,102853.06471008509,126938.14889920592,126938.14889920592,0.0,0.0,91569.10158372181,56501.58810783761,38963.90386209356,24085.084189120822,63048.988051214386,20472.321560752698,1552.5218663655883,0.0,0.8847119852702606,2.910372250142381,0.0014959128700940735,0.0,-5.4757307229934895,348127.3918426881,1551770.1562071973,4.457477901964151,1551770.1562071973,4.457477901964151,0.85,0.09966512725374513,4.028046144702076,101325.0,128444.95987638936,1.2676531939441338,1.0,0.0,4.028046144700837,1.2867512610454028,1.2870431429676608,3.130399997766116,22732.882964649973,2318.108932678333,19322.947921860898,1970.3923278449724,0.85,0.8499998857121825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4813.64226335368,4632.441516551485,5.273496876085516,3.887630408930131,-2.88200512895823,6.769635537888361,3.7311366499292022,3.5,1.0660390428369149,0.6,0.00022682451240758236,1.0000700771592528,0.00022680861830391756,199.15059724583534,0.0,3.187605012723073e-06,9.033672606057188,0.0013152018033998607,7.602710054241883e-05,0.00015079741186516354,0.0006074189334945231,0.09966512724649232,0.07174077595991298,0.027924351286579347,0.09966512722912081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.4509470516,579.7137121018302,0.0,0.09966512724649232,0.07174077596513366,0.02792435128861147,0.3750484082801168,0.3750484082801168,0.1459836385821047,0.0,-1.1425527191022411e-11,5.554561906937181,-1.1425527191022411e-11,-1.1425527191022411e-11,5.542010242368065,-1.1425527191022411e-11,24085.084189120822,20472.321560752698,0.85,1.0751222403483,0.6725031306209724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271647863028979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.493077363244,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.8275250716,1552.5218663655883,0.3750484082801168,0.1459836385821047,6.112871282664199,3.7311366499292022
1635.0,-30.2769263133501,3.890668083869749,34.968067841792205,23.687406617123656,4.553222462586252,-26.793949863509013,-40.32280824668703,1.0702460127451574,-5.4748671806448215,-5.4748671806655285,39.935863802063174,42399.640937643526,25385.479007245587,25385.479007245587,67785.11994488911,77467.55795637595,77467.55795637595,25385.479007245587,102853.03696362153,102853.03696362153,102853.03696362153,126938.07512375884,126938.07512375884,0.0,0.0,91568.9002469872,56501.163897008395,38964.151499976455,24085.0381601373,63049.189660113756,20472.282436116704,1552.4529432759125,0.0,0.8847164909539372,2.910383342598203,0.0014959128700940735,0.0,-5.4748671806448215,348139.15638416354,1551769.7190094518,4.457326016201147,1551769.7190094518,4.457326016201147,0.85,0.09966159009018244,4.028046144702076,101325.0,128444.82536294791,1.2676518663996834,1.0,0.0,4.02804614470286,1.2867483864193543,1.2870402472367657,3.130406991153068,22732.832980928986,2318.1038357572656,19322.908683697155,1970.3883266657988,0.85,0.8500000285889364,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4812.914000251792,4632.441516551485,5.274450988718586,3.890668083869749,-2.880875258820201,6.7715433426899505,3.73019588201478,3.5,1.065770252004223,0.6,0.00022680861830391756,1.0000695889575835,0.00022679283602687107,199.1511492795127,0.0,3.165320237531334e-06,8.9705175531638,0.0013183671236373922,7.602318636985298e-05,0.0001507854319340646,0.0006073706777792461,0.0996615900828623,0.07174056799339518,0.02792102208946712,0.09966159006621038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.4007892864,579.7137285063915,0.0,0.0996615900828623,0.07174056799866449,0.027921022091517943,0.3750492167665716,0.3750492167665716,0.1459669719154381,0.0,2.0691004465334117e-11,5.551024320207546,2.0691004465334117e-11,2.0691004465334117e-11,5.538541860044518,2.0691004465334117e-11,24085.0381601373,20472.282436116704,0.85,1.075114847792745,0.6724851051411123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271633356722269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.42992231035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.804881384003,1552.4529432759125,0.3750492167665716,0.1459669719154381,6.112871282664199,3.73019588201478
1636.0,-30.277588375565312,3.893699488680734,34.96805817895014,23.687977075483673,4.553984139086113,-26.794469644728512,-40.32325748177243,1.0708654082493527,-5.4740048079725625,-5.474004807961226,39.93585423297514,42398.64311867339,25386.231422681805,25386.231422681805,67784.8745413552,77466.78153924734,77466.78153924734,25386.231422681805,102853.01296192914,102853.01296192914,102853.01296192914,126938.00805018033,126938.00805018033,0.0,0.0,91568.69946353462,56500.740344246755,38964.39902143096,24084.995088251184,63049.39410968214,20472.245825013506,1552.3841585482496,0.0,0.8847209882862526,2.910394216148791,0.0014959128700940735,0.0,-5.4740048079725625,348150.9053019687,1551769.3069723612,4.457174412993222,1551769.3069723612,4.457174412993222,0.85,0.0996580532988662,4.028046144702076,101325.0,128444.70009173793,1.2676506300689656,1.0,0.0,4.028046144702605,1.2867455126206835,1.2870373524774272,3.1304139825584096,22732.783134565423,2318.098752842757,19322.865180305445,1970.3838905544142,0.85,0.8499999787058558,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4812.188128733558,4632.441516551485,5.275402944265772,3.893699488680734,-2.8797470643815917,6.773446553062326,3.729258297969782,3.5,1.0655023708485092,0.6,0.00022679283602687107,1.0000690670103085,0.00022677717320551154,199.15169717253391,0.0,3.1430586120563546e-06,8.907428106567709,0.0013215101822494485,7.601931094710904e-05,0.00015077352507976205,0.0006073227164206772,0.0996580532915925,0.07174035991747067,0.027917693374121828,0.0996580532742652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.3535181426,579.7137439668548,0.0,0.0996580532915925,0.07174035992270679,0.027917693376159416,0.3750500186500785,0.3750500186500785,0.14595030524877342,0.0,-1.1311840353300795e-11,5.547504698047135,-1.1311840353300795e-11,-1.1311840353300795e-11,5.535091726032647,-1.1311840353300795e-11,24084.995088251184,20472.245825013506,0.85,1.075107469287256,0.6724670984929015,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2716188804799744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.36683286376,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.78230912776,1552.3841585482496,0.3750500186500785,0.14595030524877342,6.112871282664199,3.729258297969782
