time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1637.0,-30.278246283404723,3.8967246161321785,34.96804887040231,23.68854732429611,4.5547449650373535,-26.79498577174034,-40.32370612313969,1.0714844533726646,-5.473143636525947,-5.473143636518096,39.93584522684273,42397.660840354045,25386.98470582671,25386.98470582671,67784.64554618075,77466.00775403,77466.00775403,25386.98470582671,102852.9924598567,102852.9924598567,102852.9924598567,126937.94734504906,126937.94734504906,0.0,0.0,91568.49929007435,56500.33054129264,38964.63194309079,24084.95488519237,63049.58682828316,20472.211652413513,1552.3155109724855,0.0,0.8847254771831359,2.910404873087658,0.0014959128700940735,0.0,-5.473143636525947,348162.6381649971,1551768.9191762244,4.45702309516861,1551768.9191762244,4.45702309516861,0.85,0.09965451687231126,4.028046144702076,101325.0,128444.57064482095,1.2676493525272239,1.0,0.0,4.028046144699615,1.2867426402320543,1.2870344592822576,3.130420970564594,22732.733439638134,2318.093685370451,19322.82203336055,1970.3794907904892,0.85,0.849999938840093,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4811.464639786365,4632.441516551485,5.276352754606115,3.8967246161321785,-2.8786205730072467,6.775345189139426,3.7283238852275455,3.5,1.0652353957792988,0.6,0.00022677717320551154,1.000068633978171,0.0002267616096541445,199.1522416302231,0.0,3.1192774562608153e-06,8.840032311043151,0.0013246294597057094,7.601544082849954e-05,0.000150761732377012,0.0006072752148698293,0.09965451686527986,0.07174015172971772,0.02791436513556214,0.09965451684589226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.3090279915,579.7137585177685,0.0,0.09965451686527986,0.07174015173477954,0.027914365137531722,0.37505081398268636,0.37505081398268636,0.14593363858210642,0.0,-7.844391802791506e-12,5.5440028157614165,-7.844391802791506e-12,-7.844391802791506e-12,5.531658372638674,-7.844391802791506e-12,24084.95488519237,20472.211652413513,0.85,1.0751005511073946,0.672449463559927,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27160443433435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.29943706823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.759814937603,1552.3155109724855,0.37505081398268636,0.14593363858210642,6.112871282664199,3.7283238852275455
1638.0,-30.27889934596063,3.8997434601436387,34.968039910975456,23.68911743341016,4.5555049789291635,-26.795497618410966,-40.32414659215135,1.0721032513795832,-5.472283638274746,-5.4722836382748135,39.93583677861769,42396.665388448746,25387.738718624743,25387.738718624743,67784.4041070735,77465.23672852611,77465.23672852611,25387.738718624743,102852.97544715085,102852.97544715085,102852.97544715085,126937.89297419899,126937.89297419899,0.0,0.0,91568.29959163029,56499.90509318851,38964.88277604643,24084.917527048132,63049.800303094555,20472.17989799091,1552.2469984472102,0.0,0.88472995780906,2.9104153164249067,0.0014959128700940735,0.0,-5.472283638274746,348174.35535386833,1551768.5554023837,4.456872057177324,1551768.5554023837,4.456872057177324,0.85,0.09965098079455552,4.028046144702076,101325.0,128444.4374676057,1.2676480381703006,1.0,0.0,4.028046144704302,1.2867397688106412,1.2870315671823547,3.130427956248899,22732.68386263805,2318.0886299233734,19322.78363155891,1970.375574896515,0.85,0.8500001033013339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4810.743524341449,4632.441516551485,5.277300398611485,3.8997434601436387,-2.877495768604459,6.777239228748098,3.7273926311565324,3.5,1.0649693231875808,0.6,0.0002267616096541445,1.0000681288596391,0.00022674616169672052,199.1527820807593,0.0,3.09951614247509e-06,8.784028747774405,0.0013277289758481844,7.601164138436954e-05,0.00015074996826977495,0.0006072278285030273,0.09965098078736584,0.07173994342047443,0.027911037366891413,0.09965098076899195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.2672938945,579.7137721672889,0.0,0.09965098078736584,0.07173994342565036,0.027911037368905156,0.3750516028043794,0.3750516028043794,0.14591697191543967,0.0,5.684341886080802e-14,5.540518616237819,5.684341886080802e-14,5.684341886080802e-14,5.528242528574651,5.684341886080802e-14,24084.917527048132,20472.17989799091,0.85,1.075093081678588,0.6724313984285192,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715900183184923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.24343350496,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.737381904702,1552.2469984472102,0.3750516028043794,0.14591697191543967,6.112871282664199,3.7273926311565324
1639.0,-30.279547772112252,3.902756014771706,34.968031295819046,23.689687402825825,4.556264154362264,-26.796005375532765,-40.32458259081466,1.0727217577830872,-5.471424829258808,-5.471424829284584,39.935828887354106,42395.6716252923,25388.493444631727,25388.493444631727,67784.16506992403,77464.4684991066,77464.4684991066,25388.493444631727,102852.96194373834,102852.96194373834,102852.96194373834,126937.84497502825,126937.84497502825,0.0,0.0,91568.10047823102,56499.47917959689,38965.13477626014,24084.883031289908,63050.01780755005,20472.15057659642,1552.1786223315335,0.0,0.8847344300852104,2.9104255443008658,0.0014959128700940735,0.0,-5.471424829258808,348186.056648774,1551768.215611229,4.456721301670461,1551768.215611229,4.456721301670461,0.85,0.09964744508079526,4.028046144702076,101325.0,128444.30891150622,1.267646769420244,1.0,0.0,4.028046144700516,1.2867368985314172,1.287028676373736,3.130434939185609,22732.634430880786,2318.083589286942,19322.736540565904,1970.37077295161,0.85,0.849999880098245,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4810.024773583594,4632.441516551485,5.278245880159291,3.902756014771706,-2.876372666833094,6.7791286816048,3.7264645234602094,3.5,1.0647041495600598,0.6,0.00022674616169672052,1.0000676455248498,0.0002267308243711063,199.15331869694668,0.0,3.076503698448356e-06,8.718811481402641,0.0013308054795466327,7.60078806739649e-05,0.0001507382810227556,0.0006071807517327288,0.09964744507306096,0.07173973500296814,0.02790771007009282,0.09964744505946369,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.2283111804,579.7137849169437,0.0,0.09964744507306096,0.07173973500853636,0.027907710072258902,0.37505238515550654,0.37505238515550654,0.14590030524877343,0.0,2.575006874394603e-11,5.537052095995421,2.575006874394603e-11,2.575006874394603e-11,5.524844319613237,2.575006874394603e-11,24084.883031289908,20472.15057659642,0.85,1.0750855816857052,0.6724133172285249,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715756324600165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.17821623859,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.71502400872,1552.1786223315335,0.37505238515550654,0.14590030524877343,6.112871282664199,3.7264645234602094
1640.0,-30.280191298042126,3.9057622747633167,34.96802302022351,23.690257302392297,4.557022536508892,-26.79650880114911,-40.325014119129605,1.073340039615741,-5.470567200335836,-5.470567200387228,39.93582154745645,42394.680551375655,25389.24880100661,25389.24880100661,67783.92935238227,77463.70312051724,77463.70312051724,25389.24880100661,102852.95192152385,102852.95192152385,102852.95192152385,126937.80329698026,126937.80329698026,0.0,0.0,91567.90191598816,56499.0535843763,38965.38703512429,24084.85137545641,63050.2384105807,20472.123669137945,1552.1103813831603,0.0,0.8847388940801816,2.9104355582695374,0.0014959128700940735,0.0,-5.470567200335836,348197.74217299663,1551767.8995621875,4.456570826330102,1551767.8995621875,4.456570826330102,0.85,0.09964390972373745,4.028046144702076,101325.0,128444.17656943241,1.2676454633055259,1.0,0.0,4.028046144701224,1.2867340290900917,1.2870257865456556,3.1304419201149836,22732.58513595324,2318.078562603258,19322.698665672207,1970.3669107872931,0.85,0.8500000571915577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4809.30837871598,4632.441516551485,5.279189189316489,3.9057622747633167,-2.8752512649303728,6.7810135396936895,3.7255395498732495,3.5,1.064439871392357,0.6,0.0002267308243711063,1.0000671346593175,0.00022671560389627676,199.15385126040218,0.0,3.0544792960058018e-06,8.656394324880441,0.0013338599588426385,7.600415869198689e-05,0.00015072666567911942,0.0006071339645925757,0.09964390971637024,0.07173952647534751,0.027904383241022738,0.09964390969968497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.1920522051,579.7137967757747,0.0,0.09964390971637024,0.07173952648065159,0.027904383243085862,0.37505316107992437,0.37505316107992437,0.14588363858210865,0.0,5.1386450650170445e-11,5.533603302391782,5.1386450650170445e-11,5.1386450650170445e-11,5.521464045188452,5.1386450650170445e-11,24084.85137545641,20472.123669137945,0.85,1.0750780815605478,0.6723952457610571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715612767858853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.11579908207,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.69273722662,1552.1103813831603,0.37505316107992437,0.14588363858210865,6.112871282664199,3.7255395498732495
1641.0,-30.280830212216525,3.9087622348113897,34.96801507969681,23.690826957486593,4.557780007445199,-26.797008166662877,-40.325445018801815,1.0739579618915733,-5.469710775107501,-5.4697107751099034,39.93581475584153,42393.70675064658,25390.00479423106,25390.00479423106,67783.71154487765,77462.94057134446,77462.94057134446,25390.00479423106,102852.94536557552,102852.94536557552,102852.94536557552,126937.76793508064,126937.76793508064,0.0,0.0,91567.70395272993,56498.643110256715,38965.62315830358,24084.822569505122,63050.4457278087,20472.099184079354,1552.042277232694,0.0,0.8847433496839406,2.910445356577265,0.0014959128700940735,0.0,-5.469710775107501,348209.41160368704,1551767.6071230057,4.456420634859643,1551767.6071230057,4.456420634859643,0.85,0.09964037474290652,4.028046144702076,101325.0,128444.04895982648,1.2676442038966345,1.0,0.0,4.028046144702783,1.28673116110718,1.287022898326771,3.130448897527363,22732.53598972921,2318.073551083113,19322.65216993344,1970.3621695414276,0.85,0.8499998494960531,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4808.594331089691,4632.441516551485,5.280130334570635,3.9087622348113897,-2.874131583728808,6.782893818540198,3.7246176983286716,3.5,1.0641764852367632,0.6,0.00022671560389627676,1.0000666538809073,0.00022670049342858617,199.15438000979623,0.0,3.03121618031639e-06,8.590466655016648,0.0013368911750229549,7.600044230027387e-05,0.0001507151615960029,0.0006070876256149298,0.0996403747350279,0.0717393178531599,0.02790105688186801,0.09964037472309953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.1585017384,579.7138077487654,0.0,0.0996403747350279,0.07173931785883238,0.027901056884074148,0.37505393062737735,0.37505393062737735,0.14586697191544507,0.0,2.3874235921539366e-12,5.530172243513903,2.3874235921539366e-12,2.3874235921539366e-12,5.518101493338179,2.3874235921539366e-12,24084.822569505122,20472.099184079354,0.85,1.075071092082404,0.6723775900595836,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715469513197735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42266.04987141221,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.670526998085,1552.042277232694,0.37505393062737735,0.14586697191544507,6.112871282664199,3.7246176983286716
1642.0,-30.281465063901713,3.9117558899346974,34.96800746895603,23.691396472882502,4.558536717717952,-26.797503951249816,-40.325871587824054,1.074575605065659,-5.468855559911447,-5.468855559929912,39.935808480489214,42392.732477100704,25390.76138520311,25390.76138520311,67783.49386230382,77462.18052126412,77462.18052126412,25390.76138520311,102852.94190646723,102852.94190646723,102852.94190646723,126937.73835766032,126937.73835766032,0.0,0.0,91567.50654173014,56498.23036540803,38965.86241813567,24084.796451193095,63050.65886932876,20472.07698351413,1551.9743049606898,0.0,0.8847477969823763,2.9104549465168486,0.0014959128700940735,0.0,-5.468855559911447,348221.0648531875,1551767.3369101102,4.4562707243582365,1551767.3369101102,4.4562707243582365,0.85,0.09963684009733687,4.028046144702076,101325.0,128443.91767559841,1.267642908222042,1.0,0.0,4.02804614470418,1.2867282942192992,1.2870200113448096,3.1304558723067677,22732.486980608486,2318.0685535436146,19322.61494508077,1970.3583736628484,0.85,0.8500000444985873,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4807.882622030752,4632.441516551485,5.281069314973952,3.9117558899346974,-2.8730136316629515,6.784769521597649,3.723698956734445,3.5,1.063913987638413,0.6,0.00022670049342858617,1.0000662303989687,0.00022668547995880806,199.15490539963739,0.0,3.0093158245789046e-06,8.528401046856615,0.0013399004908475338,7.599676342472575e-05,0.00015070373000386042,0.0006070415786342726,0.09963684008970339,0.0717391091109934,0.027897730978709977,0.09963684007440986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.1275015994,579.7138178876439,0.0,0.09963684008970339,0.07173910911648959,0.027897730980847274,0.3750546938499694,0.3750546938499694,0.14585030524877793,0.0,1.8474111129762605e-11,5.526758577722035,1.8474111129762605e-11,1.8474111129762605e-11,5.514754956072068,1.8474111129762605e-11,24084.796451193095,20472.07698351413,0.85,1.075064005322827,0.6723598648661039,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715326560856157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.98780580404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.648387707522,1551.9743049606898,0.3750546938499694,0.14585030524877793,6.112871282664199,3.723698956734445
1643.0,-30.282095331729092,3.914743234855775,34.96800018368731,23.69196570888164,4.5592924784067534,-26.797995704812713,-40.326293686497934,1.0751928514903812,-5.468001589059156,-5.468001589077235,39.935802739059405,42391.75973042589,25391.518609470673,25391.518609470673,67783.27833989655,77461.42318035198,77461.42318035198,25391.518609470673,102852.94178982265,102852.94178982265,102852.94178982265,126937.71493985095,126937.71493985095,0.0,0.0,91567.30960416743,56497.81677077167,38966.10314821751,24084.773150028293,63050.8762982458,20472.05717752405,1551.9064704199816,0.0,0.8847522357335076,2.9104643197027773,0.0014959128700940735,0.0,-5.468001589059156,348232.7014526646,1551767.0896898801,4.456121102976919,1551767.0896898801,4.456121102976919,0.85,0.09963330584237472,4.028046144702076,101325.0,128443.7911795144,1.2676416598027576,1.0,0.0,4.028046144701629,1.2867254290053676,1.2870171261620797,3.130462843044717,22732.438089022926,2318.063567989367,19322.569136056292,1970.3537024423522,0.85,0.8499998574894087,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4807.173242928856,4632.441516551485,5.282006145050108,3.914743234855775,-2.871897437303669,6.786640672159444,3.7227833130879957,3.5,1.0636523751679987,0.6,0.00022668547995880806,1.000065752517039,0.00022667057579791065,199.1554269984018,0.0,2.9900061533779973e-06,8.473677438673244,0.0013428904970009118,7.599312326504676e-05,0.0001506923566937613,0.0006069957664163753,0.09963330583524765,0.07173890029020877,0.027894405545038893,0.09963330581621638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.0991390296,579.7138271638821,0.0,0.09963330583524765,0.07173890029534041,0.0278944055470343,0.37505545078048075,0.37505545078048075,0.14583363858211187,0.0,1.807620719773695e-11,5.523362232675083,1.807620719773695e-11,1.807620719773695e-11,5.511425385070993,1.807620719773695e-11,24084.773150028293,20472.05717752405,0.85,1.0750568797690512,0.6723421182903577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715183911057943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.933082195865,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.626308505023,1551.9064704199816,0.37505545078048075,0.14583363858211187,6.112871282664199,3.7227833130879957
1644.0,-30.2827210576908,3.9177242663165726,34.96799321913127,23.692534735333197,4.560047355706635,-26.79848345844019,-40.32671522637827,1.0758097564564095,-5.467148792344915,-5.467148792332102,39.935797509948046,42390.80400328587,25392.276224704434,25392.276224704434,67783.0802279903,77460.66858363363,77460.66858363363,25392.276224704434,102852.94480833806,102852.94480833806,102852.94480833806,126937.69733732057,126937.69733732057,0.0,0.0,91567.1132195372,56497.418016000905,38966.32800392922,24084.75252898251,63051.08053291173,20472.03964963513,1551.838765842735,0.0,0.8847566663809361,2.910473487335353,0.0014959128700940735,0.0,-5.467148792344915,348244.3223574773,1551766.864527702,4.455971755757136,1551766.864527702,4.455971755757136,0.8499999999999999,0.09962977191001365,4.028046144702076,101325.0,128443.66112016038,1.267640376216732,1.0,0.0,4.028046144701449,1.286722565180465,1.2870142425094373,3.1304698104343385,22732.389334708016,2318.0585964328307,19322.532660568242,1970.3499829776981,0.85,0.8500000759298287,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4806.466185092437,4632.441516551485,5.282940781620437,3.9177242663165726,-2.870782953161232,6.788507219477804,3.721870755289079,3.5,1.0633916443683082,0.6,0.00022667057579791065,1.0000652790089044,0.00022665577993323416,199.155944840789,0.0,2.9682445275775266e-06,8.41200499115471,0.0013458587415284893,7.598948808527e-05,0.00015068108771264065,0.0006069503744404175,0.09962977190272648,0.07173869134307498,0.027891080559651497,0.0996297718843672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.0733073053,579.713835612383,0.0,0.09962977190272648,0.07173869134832213,0.027891080561691532,0.3750562014523421,0.3750562014523421,0.14581697191544568,0.0,-1.2789769243681803e-11,5.519983188718868,-1.2789769243681803e-11,-1.2789769243681803e-11,5.5081131728388755,-1.2789769243681803e-11,24084.75252898251,20472.03964963513,0.85,1.0750502553657038,0.6723247824620309,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2715041564041052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.871409748346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.604299970753,1551.838765842735,0.3750562014523421,0.14581697191544568,6.112871282664199,3.721870755289079
1645.0,-30.283342245269818,3.9206989805671397,34.967986570771245,23.693103657010965,4.560801495494573,-26.79896720074962,-40.32712852405382,1.0764264509747703,-5.466297210214805,-5.466297210145241,39.935792790705285,42389.833924308004,25393.034289931988,25393.034289931988,67782.86821423999,77459.91666017027,77459.91666017027,25393.034289931988,102852.95095010227,102852.95095010227,102852.95095010227,126937.68555539305,126937.68555539305,0.0,0.0,91566.91737706165,56497.00277945548,38966.57177511797,24084.734605290785,63051.30638040876,20472.024414497166,1551.7711936804428,0.0,0.8847610887247869,2.910482445837109,0.0014959128700940735,0.0,-5.466297210214805,348255.9270151996,1551766.6613230428,4.4558226894306845,1551766.6613230428,4.4558226894306845,0.85,0.09962623832452813,4.028046144702076,101325.0,128443.53557056995,1.2676391371386129,1.0,0.0,4.02804614470284,1.2867197021319385,1.2870113597727864,3.130476775966119,22732.34071498805,2318.0536386011586,19322.49190726833,1970.345827297633,0.85,0.8500001011566963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4805.761440289591,4632.441516551485,5.2838732436959726,3.9206989805671397,-2.8696702117255635,6.790369192292703,3.7209612718378455,3.5,1.0631317919536702,0.6,0.00022665577993323416,1.0000648058570842,0.00022664109226299957,199.15645892962965,0.0,2.9466844093833563e-06,8.350903616192431,0.0013488054259378727,7.598592413883933e-05,0.00015066985579439483,0.0006069051317554298,0.09962623831818507,0.07173848229044288,0.027887756027742187,0.09962623829241839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.049994326,579.7138432371089,0.0,0.09962623831818507,0.07173848229501043,0.0278877560295177,0.3750569459026529,0.3750569459026529,0.14580030524877755,0.0,-6.957634468562901e-11,5.5166213749953386,-6.957634468562901e-11,-6.957634468562901e-11,5.504817830105196,-6.957634468562901e-11,24084.734605290785,20472.024414497166,0.85,1.0750430420154058,0.6723069886697753,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714899519947238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.81030837338,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.58236141626,1551.7711936804428,0.3750569459026529,0.14580030524877755,6.112871282664199,3.7209612718378455
1646.0,-30.283958497663313,3.92366737368586,34.967980235062605,23.69367240406575,4.561554709648417,-26.79944659326772,-40.32754119308663,1.0770428052532377,-5.465446869334187,-5.465446869321412,39.93578860061106,42388.88235268627,25393.79282575356,25393.79282575356,67782.67517843982,77459.16765230823,77459.16765230823,25393.79282575356,102852.96047806178,102852.96047806178,102852.96047806178,126937.67999046795,126937.67999046795,0.0,0.0,91566.72208292791,56496.603575833054,38966.798341216505,24084.71951240617,63051.517853622674,20472.011585545242,1551.7037596042924,0.0,0.8847655025576754,2.9104911872543533,0.0014959128700940735,0.0,-5.465446869334187,348267.51506115234,1551766.480900619,4.455673910982321,1551766.480900619,4.455673910982321,0.85,0.09962270514165084,4.028046144702076,101325.0,128443.40634635735,1.2676378617947925,1.0,0.0,4.028046144701756,1.286716840468993,1.2870084785613383,3.1304837381578845,22732.292231399053,2318.0486946509823,19322.44700660929,1970.3412487046332,0.85,0.8499999388499897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4805.059000163824,4632.441516551485,5.284803542451359,3.92366737368586,-2.868559235734596,6.792226609420457,3.7200548510806275,3.5,1.062872814594465,0.6,0.00022664109226299957,1.0000642912998745,0.00022662652214930457,199.1569689364798,0.0,2.9251443938468163e-06,8.289859212161877,0.0013517305703317196,7.598236576751314e-05,0.00015065872649548643,0.0006068603024258686,0.09962270513513818,0.07173827317293588,0.027884431962202305,0.0996227051100226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.0292953283,579.7138500069043,0.0,0.09962270513513818,0.07173827317762566,0.027884431964025173,0.3750576841683282,0.3750576841683282,0.14578363858210625,0.0,-1.2789769243681803e-11,5.513276954550179,-1.2789769243681803e-11,-1.2789769243681803e-11,5.501540481524216,-1.2789769243681803e-11,24084.71951240617,20472.011585545242,0.85,1.075036374791179,0.6722896417988578,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714757778941717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.74926396935,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.56049292317,1551.7037596042924,0.3750576841683282,0.14578363858210625,6.112871282664199,3.7200548510806275
1647.0,-30.284570601777045,3.926629442817786,34.967974207489256,23.69424090664836,4.562307048157255,-26.799922339090063,-40.32794946162028,1.077658785470223,-5.464597740820295,-5.464597740829968,39.9357849042793,42387.930625633424,25394.55170416899,25394.55170416899,67782.48232980241,77458.4212846033,77458.4212846033,25394.55170416899,102852.9729887723,102852.9729887723,102852.9729887723,126937.68004090048,126937.68004090048,0.0,0.0,91566.52740125623,56496.20240228229,38967.02777663771,24084.707052128193,63051.734828765904,20472.000994308964,1551.6364558837017,0.0,0.8847699081592754,2.9104997230039755,0.0014959128700940735,0.0,-5.464597740820295,348279.08688763034,1551766.3217405265,4.455525410979363,1551766.3217405265,4.455525410979363,0.85,0.09961917229552127,4.028046144702076,101325.0,128443.28196596487,1.26763663425576,1.0,0.0,4.028046144702255,1.2867139803309418,1.2870055990264833,3.130490696670651,22732.243899859473,2318.0437662055315,19322.406979340372,1970.3371670591255,0.85,0.8499999852394606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4804.358856308248,4632.441516551485,5.2857316582056075,3.926629442817786,-2.8674500072731393,6.794079450090925,3.7191514813057203,3.5,1.0626147089444915,0.6,0.00022662652214930457,1.0000638588332649,0.000226612050968126,199.15747551252693,0.0,2.9017396805559256e-06,8.223530254695493,0.0013546323100122755,7.597884549251982e-05,0.00015064767665678476,0.0006068157931656868,0.09961917228899568,0.07173806394687962,0.027881108342116056,0.09961917226430318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.0110355124,579.7138559789445,0.0,0.09961917228899568,0.07173806395157886,0.027881108343942404,0.37505841630027803,0.37505841630027803,0.14576697191543925,0.0,9.663381206337363e-12,5.509949771024537,9.663381206337363e-12,9.663381206337363e-12,5.498279801538615,9.663381206337363e-12,24084.707052128193,20472.000994308964,0.85,1.0750296167723876,0.6722722339163125,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27146163411979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.682935011886,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.538702592046,1551.6364558837017,0.37505841630027803,0.14576697191543925,6.112871282664199,3.7191514813057203
1648.0,-30.28517824089242,3.9295851850291457,34.96796848383431,23.694809164758794,4.563058504838554,-26.800394154099443,-40.32834955779833,1.078274418045584,-5.463749845946893,-5.463749845948133,39.93578170139361,42386.964293435405,25395.310934636916,25395.310934636916,67782.27522807232,77457.67756787612,77457.67756787612,25395.310934636916,102852.98850251304,102852.98850251304,102852.98850251304,126937.68574885285,126937.68574885285,0.0,0.0,91566.33321038634,56495.78437790167,38967.276480538516,24084.69724633982,63051.973726878336,20471.992659388845,1551.5692843236454,0.0,0.8847743054217394,2.9105080507588643,0.0014959128700940735,0.0,-5.463749845946893,348290.64220341586,1551766.1838263457,4.455377193051461,1551766.1838263457,4.455377193051461,0.85,0.09961563980653332,4.028046144702076,101325.0,128443.14923415835,1.267635324294679,1.0,0.0,4.028046144704826,1.2867111216323144,1.2870027210587662,3.1304976517123126,22732.19569016601,2318.0388501849266,19322.367305030606,1970.333121405435,0.85,0.8500000425999104,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4803.661000554934,4632.441516551485,5.286657599631441,3.9295851850291457,-2.8663425447390782,6.7959277297682235,3.718251151116661,3.5,1.0623574717476174,0.6,0.000226612050968126,1.0000633933168162,0.00022659768618921557,199.15797839560733,0.0,2.8820439112098705e-06,8.167712444368773,0.0013575143539234853,7.597539582955349e-05,0.00015063665513857251,0.0006067713979817431,0.09961563979927232,0.07173785462872989,0.027877785170542436,0.09961563978047616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.9952133092,579.7138611537399,0.0,0.09961563979927232,0.07173785463395889,0.027877785172574436,0.3750591423413404,0.3750591423413404,0.1457503052487737,0.0,1.2505552149377763e-12,5.506639712231959,1.2505552149377763e-12,1.2505552149377763e-12,5.495035757255323,1.2505552149377763e-12,24084.69724633982,20471.992659388845,0.85,1.0750222589650276,0.6722543607761216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714475206838398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.627117201555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.516974823047,1551.5692843236454,0.3750591423413404,0.1457503052487737,6.112871282664199,3.718251151116661
1649.0,-30.285781441483138,3.9325345978797546,34.967963060100104,23.695377178397052,4.563809012236288,-26.80086206882894,-40.328752832114674,1.0788896395817853,-5.462903180135072,-5.462903180168869,39.935778989904755,42386.03027407769,25396.070457926922,25396.070457926922,67782.10073200462,77456.9365712563,77456.9365712563,25396.070457926922,102853.00702918322,102853.00702918322,102853.00702918322,126937.69712090814,126937.69712090814,0.0,0.0,91566.13956321115,56495.39649732356,38967.49229543065,24084.69009172491,63052.18238715557,20471.986577966174,1551.5022444808615,0.0,0.8847786943768764,2.9105161708098644,0.0014959128700940735,0.0,-5.462903180135072,348302.1810696071,1551766.0670720206,4.455229256120866,1551766.0670720206,4.455229256120866,0.85,0.09961210767430669,4.028046144702076,101325.0,128443.02190293292,1.2676340676331894,1.0,0.0,4.028046144698687,1.286708264655109,1.2869998449498594,3.130504602596735,22732.147615449823,2318.033947928174,19322.328047668645,1970.3291182685878,0.85,0.8500001132553043,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4802.96542470854,4632.441516551485,5.287581361147949,3.9325345978797546,-2.8652368477629597,6.797771445642715,3.7173538490884503,3.5,1.0621010997395572,0.6,0.00022659768618921557,1.000062930555658,0.00022658342716824095,199.1584776075812,0.0,2.8608603278997707e-06,8.10767816926795,0.0013603752142513851,7.597191891095625e-05,0.0001506257672782593,0.0006067275411779845,0.09961210766751696,0.07173764522179707,0.027874462445719898,0.0996121076447491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.9818186,579.7138655346022,0.0,0.09961210766751696,0.07173764522668677,0.027874462447619913,0.3750598623304709,0.3750598623304709,0.1457336385821074,0.0,3.382183422218077e-11,5.503346750400453,3.382183422218077e-11,3.382183422218077e-11,5.491808708138478,3.382183422218077e-11,24084.69009172491,20471.986577966174,0.85,1.0750159338784853,0.6722373226325025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27143343759896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.567082926456,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.495316099372,1551.5022444808615,0.3750598623304709,0.1457336385821074,6.112871282664199,3.7173538490884503
1650.0,-30.28637986045392,3.935477679897628,34.96795793220308,23.695945122186117,4.564558814344431,-26.801325749789296,-40.32914786422623,1.0795047036800993,-5.462057716727372,-5.462057716693547,39.93577675931606,42385.08282166634,25396.830157855147,25396.830157855147,67781.9129795215,77456.19832002796,77456.19832002796,25396.830157855147,102853.02847788311,102853.02847788311,102853.02847788311,126937.71401084613,126937.71401084613,0.0,0.0,91565.94644610299,56494.99287574305,38967.72618928881,24084.685532963013,63052.411722251825,20471.98270301856,1551.4353334461568,0.0,0.8847830752018913,2.910524087803824,0.0014959128700940735,0.0,-5.462057716727372,348313.70384822483,1551765.9710250227,4.455081594209091,1551765.9710250227,4.455081594209091,0.85,0.09960857587645666,4.028046144702076,101325.0,128442.89902579493,1.2676328549301252,1.0,0.0,4.028046144702062,1.2867054082107177,1.2869969695100563,3.130511552215705,22732.099672327717,2318.0290590902823,19322.28895233339,1970.3251316538667,0.85,0.8500001861180838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4802.272120680111,4632.441516551485,5.288502925206657,3.935477679897628,-2.864132899537536,6.799610579435164,3.7164595639400995,3.5,1.0618455896971712,0.6,0.00022658342716824095,1.0000624319921145,0.00022656928199661395,199.15897286445048,0.0,2.839804909480194e-06,8.04800711346687,0.0013632150191608653,7.596851319698751e-05,0.00015061491397125342,0.0006066838235565422,0.09960857586920344,0.07173743571071509,0.027871140158488343,0.09960857585044666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.970799529,579.7138691384899,0.0,0.09960857586920344,0.07173743571593885,0.027871140160517803,0.37506057630856565,0.37506057630856565,0.145716971915443,0.0,-3.382183422218077e-11,5.500070891734879,-3.382183422218077e-11,-3.382183422218077e-11,5.48859883972932,-3.382183422218077e-11,24084.685532963013,20471.98270301856,0.85,1.0750090460949107,0.6722198511354994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2714193848754398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.507411870654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.473726039512,1551.4353334461568,0.37506057630856565,0.145716971915443,6.112871282664199,3.7164595639400995
1651.0,-30.2869739553769,3.9384144278196462,34.96795309698738,23.696512751653813,4.565307598790118,-26.80178564042608,-40.32954230261964,1.0801192838393974,-5.461213552518473,-5.461213552503206,39.9357750284817,42384.151566492954,25397.590249357792,25397.590249357792,67781.74181585075,77455.46282494228,77455.46282494228,25397.590249357792,102853.05307430007,102853.05307430007,102853.05307430007,126937.73680077451,126937.73680077451,0.0,0.0,91565.75392722436,56494.60341751341,38967.94501078994,24084.68372647444,63052.62873726438,20471.981167503272,1551.368560822559,0.0,0.8847874473278502,2.9105317877855206,0.0014959128700940735,0.0,-5.461213552518473,348325.20921873284,1551765.896496861,4.4549342264872385,1551765.896496861,4.4549342264872385,0.85,0.09960504450493597,4.028046144702076,101325.0,128442.76796427129,1.2676315614534546,1.0,0.0,4.028046144703375,1.2867025538143588,1.2869940962653288,3.130518496882714,22732.05187772167,2318.0241853968146,19322.241361066084,1970.32027869518,0.85,0.8499998796854172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4801.581080598789,4632.441516551485,5.289422342981771,3.9384144278196462,-2.863030773220118,6.801445201039764,3.7155682846786244,3.5,1.061590938479607,0.6,0.00022656928199661395,1.0000619811609843,0.0002265552398398216,199.1594645448561,0.0,2.8171378522250467e-06,7.983768673205782,0.0013660321570130903,7.596511274251974e-05,0.0001506041692540942,0.000606640543340013,0.09960504449836069,0.0717372261656938,0.027867818332666897,0.09960504447359714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.9622492363,579.7138719349413,0.0,0.09960504449836069,0.07173722617042944,0.027867818334506536,0.37506128432011604,0.37506128432011604,0.1457003052487741,0.0,-1.5290879673557356e-11,5.496812136261383,-1.5290879673557356e-11,-1.5290879673557356e-11,5.485405887897457,-1.5290879673557356e-11,24084.68372647444,20471.981167503272,0.85,1.0750026315047425,0.6722027679940922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271405362518958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.443173430394,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.452211664746,1551.368560822559,0.37506128432011604,0.1457003052487741,6.112871282664199,3.7155682846786244
1652.0,-30.287564099961113,3.941344840537674,34.967948549890124,23.697080101724737,4.566055494066613,-26.802242064033766,-40.32992863850666,1.0807334581392198,-5.460370608346125,-5.460370608359188,39.93577375010699,42383.203757574054,25398.350473836665,25398.350473836665,67781.55423141072,77454.72980931606,77454.72980931606,25398.350473836665,102853.08028315273,102853.08028315273,102853.08028315273,126937.7646715891,126937.7646715891,0.0,0.0,91565.56193371731,56494.19555275979,38968.18486773058,24084.684388436373,63052.86925616696,20471.981730170915,1551.3019138890065,0.0,0.8847918113383565,2.9105392898375615,0.0014959128700940735,0.0,-5.460370608346125,348336.6982587201,1551765.8414517138,4.45478713327865,1551765.8414517138,4.45478713327865,0.8499999999999999,0.09960151344822768,4.028046144702076,101325.0,128442.6423590047,1.2676303218258544,1.0,0.0,4.028046144702083,1.286699701122059,1.2869912248576834,3.1305254374345792,22732.004213544016,2318.0193250033412,19322.203167838197,1970.3163840698096,0.85,0.849999981802123,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4800.892296167729,4632.441516551485,5.290339567523871,3.941344840537674,-2.8619304140756667,6.803275254613341,3.7146799997682627,3.5,1.0613371427909322,0.6,0.0002265552398398216,1.0000615693135229,0.00022654129184799794,199.15995295803947,0.0,2.7966284278206067e-06,7.9256449644436,0.001368828785440911,7.596178227620719e-05,0.0001505934575636144,0.0006065973961564727,0.09960151344160213,0.0717370165076943,0.027864496933907825,0.0996015134173349,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.9559340869,579.7138740003702,0.0,0.09960151344160213,0.0717370165124663,0.027864496935761374,0.3750619864121188,0.3750619864121188,0.14568363858210673,0.0,1.3073986337985843e-11,5.49357017907289,1.3073986337985843e-11,1.3073986337985843e-11,5.482228668539676,1.3073986337985843e-11,24084.684388436373,20471.981730170915,0.85,1.0749955558094013,0.6721851718655724,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713913705437305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.38504972163,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.430763967775,1551.3019138890065,0.3750619864121188,0.14568363858210673,6.112871282664199,3.7146799997682627
1653.0,-30.288149382898958,3.9442689169763425,34.96794428740178,23.69764724224808,4.566802512169913,-26.802694199342913,-40.33031431082634,1.081347328613498,-5.459528897965981,-5.459528897953402,39.93577294574737,42382.274197233906,25399.11082735994,25399.11082735994,67781.38502459385,77453.99957686447,77453.99957686447,25399.11082735994,102853.11040422441,102853.11040422441,102853.11040422441,126937.79805990713,126937.79805990713,0.0,0.0,91565.37040453433,56493.80337137168,38968.40781462517,24084.687655682712,63053.09547030788,20471.984507330304,1551.2353975876367,0.0,0.8847961670841911,2.9105465863658617,0.0014959128700940735,0.0,-5.459528897965981,348348.1707794244,1551765.806815529,4.454640319607459,1551765.806815529,4.454640319607459,0.85,0.09959798275448252,4.028046144702076,101325.0,128442.5125223551,1.2676290404377508,1.0,0.0,4.028046144701417,1.2866968496733513,1.28698835481516,3.130532374991561,22731.956664639136,2318.01447636442,19322.165283358507,1970.3125209279935,0.85,0.8500000931910646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4800.20575958478,4632.441516551485,5.291254604376995,3.9442689169763425,-2.8608318343784087,6.805100751354751,3.7137946983179004,3.5,1.0610841995194,0.6,0.00022654129184799794,1.0000610623806891,0.00022652745954202682,199.16043734974028,0.0,2.777881395456552e-06,7.872515874723868,0.0013716066668363676,7.595845766493374e-05,0.00015058283418306422,0.0006065546046894038,0.09959798274780593,0.07173680677365787,0.027861175974148052,0.09959798272337358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.9519605632,579.7138752999451,0.0,0.09959798274780593,0.07173680677846683,0.02786117597601569,0.3750626826150757,0.3750626826150757,0.1456669719154412,0.0,-1.2562395568238571e-11,5.490345110552312,-1.2562395568238571e-11,-1.2562395568238571e-11,5.4790686738075465,-1.2562395568238571e-11,24084.687655682712,20471.984507330304,0.85,1.0749890155117372,0.6721680177810144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713774089537067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.331920631914,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.40937560609,1551.2353975876367,0.3750626826150757,0.1456669719154412,6.112871282664199,3.7137946983179004
1654.0,-30.288731107747754,3.947186655306095,34.967940305617155,23.698213963676267,4.567548513653388,-26.803143233404537,-40.33069572234524,1.081960639310566,-5.458688470767015,-5.458688470742434,39.93577259685936,42381.34226543325,25399.871400429685,25399.871400429685,67781.21366586295,77453.27180840028,77453.27180840028,25399.871400429685,102853.14320882998,102853.14320882998,102853.14320882998,126937.83666808989,126937.83666808989,0.0,0.0,91565.17949273872,56493.407324793254,38968.635742161634,24084.693459259917,63053.329201421555,20471.98944037093,1551.1690122033622,0.0,0.8848005143784112,2.9105536775847263,0.0014959128700940735,0.0,-5.458688470767015,348359.6261063361,1551765.791793697,4.454493791769152,1551765.791793697,4.454493791769152,0.85,0.09959445242888773,4.028046144702076,101325.0,128442.38357652296,1.267627767841332,1.0,0.0,4.028046144703922,1.2866940006246343,1.2869854873221105,3.13053930674009,22731.909269006424,2318.0096433549097,19322.123472448067,1970.308257401668,0.85,0.8500000261215457,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4799.521463049004,4632.441516551485,5.29216747877482,3.947186655306095,-2.859735072503514,6.806921727809609,3.7129123694444615,3.5,1.0608321055555605,0.6,0.00022652745954202682,1.000060691445586,0.00022651371209739458,199.16091879876328,0.0,2.754848106763736e-06,7.807239534568427,0.0013743615149431313,7.595516991535783e-05,0.000150572289626669,0.0006065121307296684,0.09959445242233828,0.07173659696975529,0.027857855452582993,0.09959445239739707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.9502370636,579.7138758636322,0.0,0.09959445242233828,0.07173659697447278,0.027857855454414954,0.37506337297007036,0.37506337297007036,0.1456503052487739,0.0,-2.4556356947869062e-11,5.487136658339125,-2.4556356947869062e-11,-2.4556356947869062e-11,5.47592411121002,-2.4556356947869062e-11,24084.693459259917,20471.98944037093,0.85,1.0749823129772949,0.6721507460779368,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713634777526843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.266644291754,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.388064967905,1551.1690122033622,0.37506337297007036,0.1456503052487739,6.112871282664199,3.7129123694444615
1655.0,-30.289308025371096,3.9500980556460643,34.96793660059056,23.69878061525526,4.568293763444379,-26.803588015522283,-40.33107643537221,1.0825737535959417,-5.457849254685016,-5.4578492546530875,39.9357726944529,42380.42838403308,25400.63195920377,25400.63195920377,67781.06034323685,77452.54668732028,77452.54668732028,25400.63195920377,102853.17864652406,102853.17864652406,102853.17864652406,126937.8803750032,126937.8803750032,0.0,0.0,91564.98898238131,56493.02674492504,38968.846930506974,24084.701728479133,63053.54865898611,20471.99646920726,1551.1027519324018,0.0,0.8848048536277129,2.9105605715293774,0.0014959128700940735,0.0,-5.457849254685016,348371.0652203952,1551765.7959957083,4.454347536050364,1551765.7959957083,4.454347536050364,0.8499999999999999,0.09959092242132957,4.028046144702076,101325.0,128442.26387292231,1.267626586458646,1.0,0.0,4.028046144703094,1.2866911523347213,1.2869826206973118,3.1305462366731307,22731.861973034494,2318.004820507971,19322.08186199017,1970.3040143158132,0.85,0.8499999641433178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4798.839398576591,4632.441516551485,5.293078148591092,3.9500980556460643,-2.8586400784342425,6.808738134080307,3.712033002035564,3.5,1.0605808577244469,0.6,0.00022651371209739458,1.000060190177892,0.00022650007901734597,199.16139627124966,0.0,2.7379537040928717e-06,7.759360797399198,0.0013770994686472242,7.595188831796413e-05,0.00015056182377943045,0.0006064699738140482,0.09959092241488131,0.0717363870613254,0.02785453535355591,0.09959092238858172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.9507191731,579.7138757059545,0.0,0.09959092241488131,0.07173638706597013,0.02785453535535944,0.37506405750470556,0.37506405750470556,0.14563363858210598,0.0,-3.1946001399774104e-11,5.483944788191025,-3.1946001399774104e-11,-3.1946001399774104e-11,5.472796133463532,-3.1946001399774104e-11,24084.701728479133,20471.99646920726,0.85,1.0749761398810185,0.6721339129259811,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713495769480558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.218765554586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.36680610067,1551.1027519324018,0.37506405750470556,0.14563363858210598,6.112871282664199,3.712033002035564
1656.0,-30.289880632187607,3.95300311645159,34.967933169517366,23.699346917588286,4.569038005969156,-26.804029018053214,-40.33144897604359,1.0831863918346503,-5.4570113386759544,-5.4570113386671055,39.93577326387235,42379.49929686436,25401.392703337035,25401.392703337035,67780.89200020139,77451.82432173168,77451.82432173168,25401.392703337035,102853.2170250687,102853.2170250687,102853.2170250687,126937.9296795988,126937.9296795988,0.0,0.0,91564.79907975568,56492.628946021825,38969.077926370956,24084.712654530103,63053.790580901055,20472.005756350587,1551.036627204807,0.0,0.8848091842797341,2.910567253258738,0.0014959128700940735,0.0,-5.4570113386759544,348382.4869077722,1551765.8205154736,4.4542015710631135,1551765.8205154736,4.4542015710631135,0.85,0.09958739282935851,4.028046144702076,101325.0,128442.13604061205,1.2676253248518337,1.0,0.0,4.028046144701453,1.2866883060546197,1.2869797562300171,3.130553161746918,22731.814827937636,2318.0000130460085,19322.040734104692,1970.2998204386506,0.85,0.8499999177521763,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4798.159558632347,4632.441516551485,5.293986661539319,3.95300311645159,-2.8575469189687266,6.810550035420317,3.7111565855636313,3.5,1.0603304530181803,0.6,0.00022650007901734597,1.0000597406968947,0.00022648654855309813,199.16187017800084,0.0,2.7151832579577562e-06,7.694829353052281,0.001379814651905182,7.59486772899776e-05,0.00015055140172736837,0.0006064279933074196,0.09958739282326118,0.07173617712060121,0.027851215702659964,0.09958739279426955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.9535320965,579.7138747859632,0.0,0.09958739282326118,0.07173617712499332,0.02785121570436519,0.3750647362500636,0.3750647362500636,0.14561697191543788,0.0,-8.86757334228605e-12,5.48076958623767,-8.86757334228605e-12,-8.86757334228605e-12,5.469684997470665,-8.86757334228605e-12,24084.712654530103,20472.005756350587,0.85,1.0749693456293519,0.6721165992786653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713357065379338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.15423411024,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.345624147358,1551.036627204807,0.3750647362500636,0.14561697191543788,6.112871282664199,3.7111565855636313
