time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1657.0,-30.290449103092236,3.9559018381009308,34.96793000854325,23.699912905599945,4.5697812968403095,-26.804466392744747,-40.33182099284602,1.0837985864927213,-5.456174651508832,-5.4561746515033285,39.93577426893391,42378.58571028579,25402.15340207912,25402.15340207912,67780.73911236491,77451.10454124154,77451.10454124154,25402.15340207912,102853.25794332066,102853.25794332066,102853.25794332066,126937.98395885875,126937.98395885875,0.0,0.0,91564.60970787465,56492.24464085519,38969.294518910516,24084.72601553809,63054.0205344486,20472.017113207377,1550.970627573791,0.0,0.8848135068365791,2.9105737382221544,0.0014959128700940735,0.0,-5.456174651508832,348393.89213809575,1551765.8637914145,4.454055879878423,1551765.8637914145,4.454055879878423,0.8500000000000001,0.09958386356210853,4.028046144702076,101325.0,128442.00893209096,1.267624070388265,1.0,0.0,4.028046144704987,1.2866854616562702,1.2869768937770196,3.130560082272961,22731.767814603078,2317.9952190200606,19322.000055739405,1970.2956723997906,0.85,0.8499998862088848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4797.481935286986,4632.441516551485,5.294892976091959,3.9559018381009308,-2.8564555445809994,6.81235738268193,3.7102831089993753,3.5,1.0600808882855357,0.6,0.00022648654855309813,1.0000593094574173,0.00022647311655543562,199.16234066372093,0.0,2.6947525639776713e-06,7.63692876631272,0.0013825094044691596,7.594547090261058e-05,0.00015054107765048754,0.0006063864074493422,0.09958386355553646,0.07173596708366187,0.02784789647187459,0.09958386352992821,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.9584970826,579.7138731621183,0.0,0.09958386355553646,0.07173596708839616,0.027847896473712372,0.3750654092472903,0.3750654092472903,0.14560030524877143,0.0,-5.5138116294983774e-12,5.477610926783768,-5.5138116294983774e-12,-5.5138116294983774e-12,5.466590039511857,-5.5138116294983774e-12,24084.72601553809,20472.017113207377,0.85,1.0749630005803348,0.6720996591665855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713218665283583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.0963335235,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.324509323287,1550.970627573791,0.3750654092472903,0.14560030524877143,6.112871282664199,3.7102831089993753
1658.0,-30.291012818056842,3.9587942210824387,34.96792711433182,23.70047882376241,4.570523841463555,-26.804899561275853,-40.33218853930009,1.0844105846829089,-5.455339201217441,-5.455339201204349,39.93577571701487,42377.674282373904,25402.914042218905,25402.914042218905,67780.58832459281,77450.38747849016,77450.38747849016,25402.914042218905,102853.30152070906,102853.30152070906,102853.30152070906,126938.04338592528,126938.04338592528,0.0,0.0,91564.4208304138,56491.86010352628,38969.51191876391,24084.74186521622,63054.25378398012,20472.030585433786,1550.9047550523794,0.0,0.8848178212302281,2.910580023199142,0.0014959128700940735,0.0,-5.455339201217441,348405.2808005332,1551765.9261433415,4.453910464783537,1551765.9261433415,4.453910464783537,0.85,0.09958033464175597,4.028046144702076,101325.0,128441.88215762647,1.2676228192215788,1.0,0.0,4.028046144703783,1.2866826179887965,1.2869740321818424,3.130567001051342,22731.720924012934,2317.9904375105602,19321.964071577997,1970.2920030365108,0.85,0.8500000565802742,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4796.806521054317,4632.441516551485,5.295797095571713,3.9587942210824387,-2.8553659629243735,6.814160184006813,3.7094125618910123,3.5,1.0598321605402892,0.6,0.00022647311655543562,1.0000588135212327,0.00022645979765731773,199.16280721520758,0.0,2.675148094255261e-06,7.58136969911941,0.001385184552563415,7.594230316778356e-05,0.00015053081338765206,0.0006063450625249995,0.09958033463537247,0.0717357569696048,0.027844577665767666,0.09958033460801367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.9656505783,579.7138708225002,0.0,0.09958033463537247,0.0717357569742033,0.02784457766755267,0.375066076532789,0.375066076532789,0.14558363858210513,0.0,-1.3073986337985843e-11,5.474468867049836,-1.3073986337985843e-11,-1.3073986337985843e-11,5.463511895328793,-1.3073986337985843e-11,24084.74186521622,20472.030585433786,0.85,1.0749566326929316,0.6720827182818963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2713080569162136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42265.040774456305,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.303458268427,1550.9047550523794,0.375066076532789,0.14558363858210513,6.112871282664199,3.7094125618910123
1659.0,-30.29157230845075,3.9616802644622644,34.96792448430209,23.701044357754313,4.571265349311472,-26.8053290305929,-40.33255175510419,1.0850220714534928,-5.454505065359967,-5.454505065373585,39.93577762344476,42376.763001910214,25403.674794420825,25403.674794420825,67780.43779633104,77449.67314469565,77449.67314469565,25403.674794420825,102853.34793911647,102853.34793911647,102853.34793911647,126938.10827313886,126938.10827313886,0.0,0.0,91564.2325578593,56491.473733509396,38969.73202705545,24084.760334022387,63054.492361077835,20472.04628391903,1550.839017690968,0.0,0.8848221270040469,2.910586097097281,0.0014959128700940735,0.0,-5.454505065359967,348416.6518365181,1551766.0082337551,4.453765341163617,1551766.0082337551,4.453765341163617,0.85,0.0995768061467307,4.028046144702076,101325.0,128441.75621830337,1.2676215762970973,1.0,0.0,4.028046144701444,1.2866797764996445,1.2869711729110869,3.1305739145603093,22731.674183596428,2317.985671314509,19321.924112288812,1970.2879283230068,0.85,0.8500000464652027,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4796.133308469616,4632.441516551485,5.296699061629464,3.9616802644622644,-2.85427823239663,6.815958496858894,3.7085449338206025,3.5,1.0595842668058864,0.6,0.00022645979765731773,1.0000583730192445,0.00022644657928678715,199.16327027219566,0.0,2.6526291381720077e-06,7.51755097757947,0.001387837181701587,7.593917287709792e-05,0.00015052062478021982,0.0006063040223441122,0.09957680614010146,0.07173554683657678,0.027841259303524685,0.09957680611560105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.97506831,579.7138677423462,0.0,0.09957680614010146,0.07173554684135251,0.027841259305378185,0.37506673815018193,0.37506673815018193,0.1455669719154383,0.0,1.3642420526593924e-11,5.4713434356362995,1.3642420526593924e-11,1.3642420526593924e-11,5.460450344859737,1.3642420526593924e-11,24084.760334022387,20472.04628391903,0.85,1.0749501781441735,0.672065723077147,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271294277697861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.97695573477,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.282483541865,1550.839017690968,0.37506673815018193,0.1455669719154383,6.112871282664199,3.7085449338206025
1660.0,-30.2921275392404,3.964559969576411,34.96792211478057,23.70160964727404,4.572005967397755,-26.805754754597576,-40.332910570409126,1.085633182754571,-5.4536721560806996,-5.453672156069987,39.935779951240846,42375.852012571166,25404.435386302528,25404.435386302528,67780.2873988737,77448.96140860462,77448.96140860462,25404.435386302528,102853.39679490715,102853.39679490715,102853.39679490715,126938.17797981945,126938.17797981945,0.0,0.0,91564.04480342174,56491.08556574235,38969.954708532656,24084.781184912303,63054.73589344496,20472.064007175457,1550.773403638065,0.0,0.8848264247490012,2.9105919770015,0.0014959128700940735,0.0,-5.4536721560806996,348428.00644239364,1551766.1084663859,4.453620489095049,1551766.1084663859,4.453620489095049,0.85,0.09957327797502762,4.028046144702076,101325.0,128441.63089141728,1.267620339416899,1.0,0.0,4.028046144701364,1.2866769365769226,1.2869683153365452,3.130580824288571,22731.627571807283,2317.980918234798,19321.88453398549,1970.2838924592486,0.85,0.8500000483005141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4795.46228973109,4632.441516551485,5.29759882393468,3.964559969576411,-2.85319229110859,6.817752260685001,3.7076802139419867,3.5,1.0593372039834248,0.6,0.00022644657928678715,1.00005792885612,0.0002264334622553314,199.16372980564657,0.0,2.6326139025391363e-06,7.460827799795912,0.001390469795604126,7.593608062822927e-05,0.00015051049865855788,0.0006062632338587911,0.09957327796833843,0.07173533661419572,0.027837941354142706,0.099573277943822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535803.986567584,579.7138639814032,0.0,0.09957327796833843,0.07173533661901481,0.027837941356012804,0.37506739414716855,0.37506739414716855,0.1455503052487731,0.0,-1.0686562745831907e-11,5.4682345087056206,-1.0686562745831907e-11,-1.0686562745831907e-11,5.457404973993164,-1.0686562745831907e-11,24084.781184912303,20472.064007175457,0.85,1.0749436412423383,0.6720486798038666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712805288764408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.920232556986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.26157465704,1550.773403638065,0.37506739414716855,0.1455503052487731,6.112871282664199,3.7076802139419867
1661.0,-30.29267899177465,3.9674333363387846,34.96792000242843,23.702174552623205,4.572745610598524,-26.806177175305855,-40.33326886184511,1.086243794130149,-5.45284054964327,-5.452840549637675,39.935782702803145,42374.95517756845,25405.19598851507,25405.19598851507,67780.15116608352,77448.25212278834,77448.25212278834,25405.19598851507,102853.44811130341,102853.44811130341,102853.44811130341,126938.25258825919,126938.25258825919,0.0,0.0,91563.85757893672,56490.709762345105,38970.164240657345,24084.80447695577,63054.96871761311,20472.083805412403,1550.7079185764937,0.0,0.8848307140626258,2.910597655249297,0.0014959128700940735,0.0,-5.45284054964327,348439.3435771657,1551766.2269461993,4.453475922137202,1551766.2269461993,4.453475922137202,0.8499999999999999,0.09956975018181226,4.028046144702076,101325.0,128441.50634399653,1.2676191102294254,1.0,0.0,4.028046144702384,1.286674098802859,1.286965460041621,3.130587728819466,22731.581091583797,2317.976178571051,19321.840968581295,1970.2794500243504,0.85,0.8499998698170215,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4794.7934575622985,4632.441516551485,5.298496423958838,3.9674333363387846,-2.8521081962460295,6.8195415325848145,3.7068183920921913,3.5,1.0590909691691974,0.6,0.0002264334622553314,1.000057534909445,0.00022642043517609705,199.1641862139052,0.0,2.6124369087049646e-06,7.403646199269869,0.001393082232512831,7.593299301019925e-05,0.00015050046924513214,0.0006062228349187079,0.09956975017505267,0.0717351263443965,0.027834623830656168,0.0995697501511654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.0001602558,579.7138595357969,0.0,0.09956975017505267,0.07173512634926646,0.0278346238325458,0.37506804456548115,0.37506804456548115,0.14553363858210616,0.0,-5.5706550483591855e-12,5.465141848014127,-5.5706550483591855e-12,-5.5706550483591855e-12,5.4543747698119205,-5.5706550483591855e-12,24084.80447695577,20472.083805412403,0.85,1.0749375115802813,0.6720319752649703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271266810444283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.86305095646,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.240732456605,1550.7079185764937,0.37506804456548115,0.14553363858210616,6.112871282664199,3.7068183920921913
1662.0,-30.293225749966005,3.9703003663979293,34.96791814419187,23.702739213500195,4.57348429859314,-26.806595465990696,-40.333622752781935,1.0868540146177488,-5.452010181156254,-5.452010181171225,39.935785879756615,42374.060294656636,25405.956392902444,25405.956392902444,67780.01668755908,77447.54557128827,77447.54557128827,25405.956392902444,102853.50196419071,102853.50196419071,102853.50196419071,126938.33216264384,126938.33216264384,0.0,0.0,91563.6708063687,56490.3333810802,38970.37491698722,24084.830198453124,63055.205115440345,20472.105668685155,1550.6425588846573,0.0,0.8848349952752905,2.910603136529109,0.0014959128700940735,0.0,-5.452010181156254,348450.66412416147,1551766.3637424123,4.453331629149887,1551766.3637424123,4.453331629149887,0.85,0.09956622273825527,4.028046144702076,101325.0,128441.38252036495,1.2676178881851956,1.0,0.0,4.028046144701745,1.2866712626893875,1.2869626065234836,3.130594629340438,22731.53472355292,2317.971450347766,19321.80678569857,1970.2759643403783,0.85,0.8500000998911255,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4794.1268043509,4632.441516551485,5.299391824564448,3.9703003663979293,-2.851025902432435,6.821326268830364,3.7059594576814683,3.5,1.0588455593375623,0.6,0.00022642043517609705,1.000057045375695,0.0002264075196740771,199.1646387387313,0.0,2.5945276344534824e-06,7.352891316041169,0.0013956767601472845,7.592994342793e-05,0.00015049049174816707,0.0006061826451005239,0.09956622273196872,0.07173491600851116,0.027831306723457554,0.09956622270370422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.0158543534,579.7138544028979,0.0,0.09956622273196872,0.0717349160130404,0.02783130672521487,0.37506868943505506,0.37506868943505506,0.14551697191543958,0.0,1.4949819160392508e-11,5.462065535558281,1.4949819160392508e-11,1.4949819160392508e-11,5.451361367694403,1.4949819160392508e-11,24084.830198453124,20472.105668685155,0.85,1.0749313488627725,0.6720152637213528,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712531224004957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.81229607323,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.219947439527,1550.6425588846573,0.37506868943505506,0.14551697191543958,6.112871282664199,3.7059594576814683
1663.0,-30.29376836123198,3.973161061131401,34.96791653695054,23.70330359498041,4.574222133203349,-26.807010109106695,-40.33397224321959,1.087463881078046,-5.451181074189151,-5.451181074240417,39.935789474054644,42373.16525706102,25406.71663198327,25406.71663198327,67779.88188904428,77446.84163198552,77446.84163198552,25406.71663198327,102853.5582639688,102853.5582639688,102853.5582639688,126938.41659073163,126938.41659073163,0.0,0.0,91563.48462716855,56489.954974522734,38970.5885029398,24084.858326762842,63055.44682970264,20472.129577748416,1550.5773251374626,0.0,0.8848392682953202,2.9106084206406733,0.0014959128700940735,0.0,-5.451181074189151,348461.9677607602,1551766.5185096425,4.453187613217584,1551766.5185096425,4.453187613217584,0.85,0.09956269565347692,4.028046144702076,101325.0,128441.25919781829,1.2676166710862895,1.0,0.0,4.028046144701577,1.2866684280188205,1.2869597545922222,3.130601526381089,22731.488502831144,2317.966737145829,19321.763976228616,1970.2715989893202,0.85,0.8499999449583843,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4793.462322885886,4632.441516551485,5.300285038370186,3.973161061131401,-2.8499454282343453,6.823106489365746,3.705103400643208,3.5,1.0586009716123452,0.6,0.0002264075196740771,1.0000566129517519,0.0002263947028016905,199.16508783315126,0.0,2.572311293932735e-06,7.289930207005371,0.0013982490714412172,7.592693187719363e-05,0.00015048058779688347,0.0006061427515277387,0.09956269564677542,0.07173470561430646,0.02782799003246896,0.09956269562221402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.0336101259,579.7138485957096,0.0,0.09956269564677542,0.0717347056191349,0.02782799003434201,0.37506932879565724,0.37506932879565724,0.14550030524877422,0.0,5.127276381244883e-11,5.459005526239025,5.127276381244883e-11,5.127276381244883e-11,5.4483640435902885,5.127276381244883e-11,24084.858326762842,20472.129577748416,0.85,1.0749250904858574,0.6719984931912478,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712394647359266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.749334964195,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.199238084035,1550.5773251374626,0.37506932879565724,0.14550030524877422,6.112871282664199,3.705103400643208
1664.0,-30.294307067050863,3.976015420843933,34.96791517776899,23.703867697063856,4.574959029097781,-26.807421330540222,-40.33431743793187,1.0880732925871301,-5.450353289406792,-5.450353289410272,39.93579348484243,42372.269179990784,25407.476834496323,25407.476834496323,67779.74601448711,77446.14016277945,77446.14016277945,25407.476834496323,102853.61699727578,102853.61699727578,102853.61699727578,126938.50588931146,126938.50588931146,0.0,0.0,91563.29896202654,56489.57363791835,38970.805915675766,24084.888892035688,63055.69480771145,20472.155558230334,1550.5122212181384,0.0,0.8848435328130154,2.9106135021516906,0.0014959128700940735,0.0,-5.450353289406792,348473.2536585482,1551766.6912110872,4.453043884772824,1551766.6912110872,4.453043884772824,0.85,0.09955916896670436,4.028046144702076,101325.0,128441.12774656192,1.267615373763256,1.0,0.0,4.028046144703944,1.2866655952914263,1.2869569047315566,3.130608418724163,22731.442409729094,2317.9620369574823,19321.726120772837,1970.2677388071195,0.85,0.8500000031895515,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4792.800005890338,4632.441516551485,5.301176098161952,3.976015420843933,-2.848866819341948,6.824882240185881,3.704250210831802,3.5,1.0583572030948005,0.6,0.0002263947028016905,1.0000562057175693,0.00022638197884012503,199.16553369698585,0.0,2.5526735146234243e-06,7.234276740442785,0.0014008017449558406,7.592395745103161e-05,0.0001504707453506589,0.0006061031057001694,0.09955916895989354,0.07173449519314437,0.027824673766749172,0.09955916893640365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.0534233511,579.7138421156131,0.0,0.09955916895989354,0.0717344951980517,0.027824673768652664,0.37506996268726395,0.37506996268726395,0.1454836385821108,0.0,3.467448550509289e-12,5.455961612291901,3.467448550509289e-12,3.467448550509289e-12,5.445381868019922,3.467448550509289e-12,24084.888892035688,20472.155558230334,0.85,1.0749187083130505,0.671981639552227,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712258374427177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.69368149763,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.178593580007,1550.5122212181384,0.37506996268726395,0.1454836385821108,6.112871282664199,3.704250210831802
1665.0,-30.294841289749588,3.9788634473894686,34.967914063863695,23.704431449901335,4.575694941478762,-26.807828615105525,-40.33466203892601,1.088682266834356,-5.449526769658462,-5.449526769685846,39.935797910674395,42371.38992993563,25408.236814535783,25408.236814535783,67779.6267444714,77445.44137978129,77445.44137978129,25408.236814535783,102853.67819431706,102853.67819431706,102853.67819431706,126938.60006322885,126938.60006322885,0.0,0.0,91563.11377391702,56489.20676313379,38971.00778975915,24084.92186891178,63055.929658670924,20472.18358857501,1550.4472435048265,0.0,0.8848477891300057,2.9106183859950967,0.0014959128700940735,0.0,-5.449526769658462,348484.52259537467,1551766.8817832535,4.452900433644251,1551766.8817832535,4.452900433644251,0.8499999999999999,0.09955564264907957,4.028046144702076,101325.0,128441.00592726971,1.267614171500318,1.0,0.0,4.02804614470107,1.2866627644360102,1.2869540568629165,3.130615306542823,22731.396435054805,2317.9573488454066,19321.688708138674,1970.2639237801568,0.85,0.8500000764731764,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4792.139845833263,4632.441516551485,5.302064971377681,3.9788634473894686,-2.847790036032938,6.826653483422406,3.7033998777803014,3.5,1.058114250794372,0.6,0.00022638197884012503,1.0000557382047273,0.00022636936141831433,199.1659758520783,0.0,2.534174595927396e-06,7.18185080485824,0.001403335919551768,7.592098824819671e-05,0.0001504609905919283,0.0006060638130818721,0.09955564264240706,0.07173428472591038,0.02782135791649667,0.0995556426174269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.0752868874,579.713834964944,0.0,0.09955564264240706,0.07173428473071823,0.027821357918361343,0.3750705911401207,0.3750705911401207,0.14546697191544386,0.0,2.7398527890909463e-11,5.452933834746489,2.7398527890909463e-11,2.7398527890909463e-11,5.442416103194034,2.7398527890909463e-11,24084.92186891178,20472.18358857501,0.85,1.0749128132971855,0.6719651927946647,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2712122405181252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.64125556205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.158009228064,1550.4472435048265,0.3750705911401207,0.14546697191544386,6.112871282664199,3.7033998777803014
1666.0,-30.295371429796997,3.981705143012772,34.96791319225557,23.704994888417446,4.576429869672219,-26.808232323065766,-40.335002274345584,1.0892907629409923,-5.448701508378463,-5.448701508319314,39.93580274028696,42370.51029845734,25408.99652520361,25408.99652520361,67779.50682366095,77444.74521216129,77444.74521216129,25408.99652520361,102853.7417373649,102853.7417373649,102853.7417373649,126938.6989389923,126938.6989389923,0.0,0.0,91562.92915514116,56488.83756933864,38971.21287311391,24084.9572016274,63056.17007474131,20472.21362138329,1550.3823899870608,0.0,0.884852037322254,2.910623075427273,0.0014959128700940735,0.0,-5.448701508378463,348495.7746594381,1551767.0897414817,4.452757257266379,1551767.0897414817,4.452757257266379,0.85,0.09955211668626872,4.028046144702076,101325.0,128440.88488744284,1.2676129769301046,1.0,0.0,4.028046144702538,1.286659935616154,1.2869512111674568,3.1306221894389914,22731.350601722905,2317.952675146243,19321.651779901258,1970.260158147916,0.85,0.8500001657814731,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4791.481835542282,4632.441516551485,5.302951654063387,3.981705143012772,-2.8467150746944188,6.82842021770719,3.7025523914896112,3.5,1.0578721118541747,0.6,0.00022636936141831433,1.000055312470333,0.00022635684106225837,199.16641462983918,0.0,2.5129611276651047e-06,7.1217318358029065,0.0014058488806794331,7.591805676601156e-05,0.00015045130465230277,0.0006060247976701057,0.09955211667924496,0.07173407420384474,0.027818042475400217,0.09955211665713491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.0991450937,579.7138271618975,0.0,0.09955211667924496,0.07173407420890587,0.027818042477362845,0.3750712141916432,0.3750712141916432,0.14545030524877844,0.0,-5.917399903410114e-11,5.449922172792412,-5.917399903410114e-11,-5.917399903410114e-11,5.439466384802245,-5.917399903410114e-11,24084.9572016274,20472.21362138329,0.85,1.0749068131369381,0.6719486808068903,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711986739520282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.58113659299,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.137496731095,1550.3823899870608,0.3750712141916432,0.14545030524877844,6.112871282664199,3.7025523914896112
1667.0,-30.295897379952464,3.984540509823902,34.96791255990805,23.705558117385976,4.577163987601147,-26.808632340501777,-40.33533810926599,1.0898989481507866,-5.447877521867383,-5.4478775218993905,39.935807966047896,42369.630694861684,25409.75598266437,25409.75598266437,67779.38667752605,77444.05156523756,77444.05156523756,25409.75598266437,102853.80754790193,102853.80754790193,102853.80754790193,126938.80240905102,126938.80240905102,0.0,0.0,91562.74503781197,56488.46635535409,38971.420758286535,24084.994861149076,63056.41561943561,20472.245631976715,1550.3176604191706,0.0,0.8848562773341047,2.9106275706153495,0.0014959128700940735,0.0,-5.447877521867383,348507.0096271894,1551767.3147587879,4.45261435750968,1551767.3147587879,4.45261435750968,0.85,0.0995485910802119,4.028046144702076,101325.0,128440.75961623286,1.2676117405993867,1.0,0.0,4.028046144701446,1.286657108066761,1.2869483668677162,3.1306290692741983,22731.304892879813,2317.9480141414056,19321.610674415195,1970.2559665548579,0.85,0.8500000666687355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4790.825967934461,4632.441516551485,5.303836155338293,3.984540509823902,-2.845641948614951,6.830182458438854,3.7017077420816236,3.5,1.0576307834518925,0.6,0.00022635684106225837,1.0000548755412002,0.00022634442028969735,199.1668499414692,0.0,2.4936344255544004e-06,7.066959962021171,0.0014083425151049875,7.591516330134146e-05,0.0001504416777609169,0.0006059860201073734,0.09954859107463584,0.07173386363220184,0.027814727442434004,0.09954859104020962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.1249602675,579.7138187188096,0.0,0.09954859107463584,0.07173386363621986,0.02781472744399204,0.37507183188125914,0.37507183188125914,0.14543363858210753,0.0,3.200284481863491e-11,5.446926509795389,3.200284481863491e-11,3.200284481863491e-11,5.436532166978452,3.200284481863491e-11,24084.994861149076,20472.245631976715,0.85,1.0749007220231956,0.6719321147363516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271185137732449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.52636471921,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.11704821582,1550.3176604191706,0.37507183188125914,0.14543363858210753,6.112871282664199,3.7017077420816236
1668.0,-30.29641958594028,3.9873695487602396,34.96791216437122,23.70612082248556,4.577896960264353,-26.809029102231833,-40.33567349016664,1.090506476556283,-5.447054874606863,-5.4470548745651906,39.935813598971706,42368.76512905002,25410.515327639485,25410.515327639485,67779.2804566895,77443.36042711348,77443.36042711348,25410.515327639485,102853.87575475297,102853.87575475297,102853.87575475297,126938.91070649077,126938.91070649077,0.0,0.0,91562.56145425457,56488.107324786804,38971.61569940863,24085.03495173781,63056.65065114644,20472.279708977137,1550.253061578017,0.0,0.8848605087928224,2.9106318628850416,0.0014959128700940735,0.0,-5.447054874606863,348518.2266180849,1551767.5573074913,4.452471746930922,1551767.5573074913,4.452471746930922,0.85,0.09954506589629007,4.028046144702076,101325.0,128440.64019101266,1.2676105619641023,1.0,0.0,4.028046144703674,1.2866542834054993,1.2869455255849673,3.1306359421123577,22731.259316550546,2317.9433666492173,19321.57472586198,1970.2523008226033,0.85,0.8500001894657025,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4790.172235893755,4632.441516551485,5.304718510376978,3.9873695487602396,-2.844570705866168,6.831940254626407,3.700865919641336,3.5,1.0573902627546674,0.6,0.00022634442028969735,1.000054485113242,0.00022633208856022183,199.16728215584163,0.0,2.4738061448189773e-06,7.010766614416982,0.0014108163212498063,7.59122738501424e-05,0.00015043214643955494,0.0006059476275051074,0.09954506588965784,0.07173365305697439,0.02781141283268345,0.09954506586420972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.1527868198,579.7138096178803,0.0,0.09954506588965784,0.07173365306175365,0.027811412834536423,0.3750724442441786,0.3750724442441786,0.14541697191544298,0.0,-4.1666226024972275e-11,5.443946709872591,-4.1666226024972275e-11,-4.1666226024972275e-11,5.433613146530149,-4.1666226024972275e-11,24085.03495173781,20472.279708977137,0.85,1.0748950310042704,0.6719158834402778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711716318480542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.470171371606,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.09666596671,1550.253061578017,0.3750724442441786,0.14541697191544298,6.112871282664199,3.700865919641336
1669.0,-30.296937368472445,3.990192263747366,34.967912002266026,23.706683387886756,4.5786291685938805,-26.80942195876898,-40.336000663787104,1.0911137588903799,-5.446233442846449,-5.446233442859762,39.93581960709499,42367.884807155635,25411.27420154489,25411.27420154489,67779.15900870052,77442.67183343449,77442.67183343449,25411.27420154489,102853.94603497938,102853.94603497938,102853.94603497938,126939.02327803109,126939.02327803109,0.0,0.0,91562.37831918622,56487.73125871246,38971.83006719306,24085.07724305171,63056.90731024477,20472.315656593953,1550.1885798090484,0.0,0.8848647324559161,2.9106359708975145,0.0014959128700940735,0.0,-5.446233442846449,348529.4273181596,1551767.8160120316,4.452329399994912,1551767.8160120316,4.452329399994912,0.85,0.09954154101385601,4.028046144702076,101325.0,128440.51219167412,1.267609298708849,1.0,0.0,4.028046144700956,1.286651459727101,1.2869426853999484,3.130642812589219,22731.213851562865,2317.938730510711,19321.53453461646,1970.2482024561357,0.85,0.8500001214536119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4789.520632027654,4632.441516551485,5.305598650440926,3.990192263747366,-2.843501257987212,6.833693521734578,3.7000269139035042,3.5,1.0571505468295725,0.6,0.00022633208856022183,1.0000540238035684,0.00022631986190045888,199.16771071069104,0.0,2.4560770439189112e-06,6.960522342466194,0.0014132723982937252,7.590945520618638e-05,0.00015042263335403544,0.0006059093083576563,0.09954154100785749,0.07173344239598044,0.027808098611877056,0.09954154097679577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.18246685,579.7137999107533,0.0,0.09954154100785749,0.07173344240030317,0.02780809861355283,0.3750730513109921,0.3750730513109921,0.14540030524877354,0.0,1.3301360013429075e-11,5.440982707349065,1.3301360013429075e-11,1.3301360013429075e-11,5.430709898779696,1.3301360013429075e-11,24085.07724305171,20472.315656593953,0.85,1.074888729877314,0.6718991878035252,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711581562930996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.419927099654,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.076341194093,1550.1885798090484,0.3750730513109921,0.14540030524877354,6.112871282664199,3.7000269139035042
1670.0,-30.29745113731736,3.993008655981485,34.96791207163637,23.707245534192793,4.579360319274265,-26.809811308129795,-40.33632731353862,1.0917204900870658,-5.445413359001975,-5.44541335899159,39.93582602510654,42367.01952513231,25412.032931905826,25412.032931905826,67779.05245703814,77441.98585540058,77441.98585540058,25412.032931905826,102854.0187873064,102854.0187873064,102854.0187873064,126939.14078675074,126939.14078675074,0.0,0.0,91562.19575180009,56487.36829548777,38972.03050701368,24085.121999444345,63057.15250645803,20472.35369952769,1550.124230179695,0.0,0.8848689475125978,2.9106398737154575,0.0014959128700940735,0.0,-5.445413359001975,348540.60992054583,1551768.0923658726,4.452187344021741,1551768.0923658726,4.452187344021741,0.85,0.09953801657319722,4.028046144702076,101325.0,128440.38931453614,1.2676080860057848,1.0,0.0,4.028046144700792,1.2866486384296738,1.2869398477317036,3.1306496773029013,22731.168527507583,2317.9341087433104,19321.49490108517,1970.2441609606922,0.85,0.8500000727065009,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4788.871149640525,4632.441516551485,5.306476649264905,3.993008655981485,-2.8424337020941284,6.835442358075613,3.6991907155058876,3.5,1.0569116330016821,0.6,0.00022631986190045888,1.000053605243588,0.0002263077306194332,199.1681359451319,0.0,2.4351558346256936e-06,6.901231635329216,0.0014157075541283508,7.590664117196398e-05,0.0001504132207284949,0.0006058713938676362,0.09953801656679076,0.07173323175010392,0.027804784816686846,0.09953801653921412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.2141717245,579.7137895413832,0.0,0.09953801656679076,0.07173323175472078,0.02780478481847643,0.37507365311276303,0.37507365311276303,0.14538363858210795,0.0,-1.0402345651527867e-11,5.438034530492189,-1.0402345651527867e-11,-1.0402345651527867e-11,5.427822336113138,-1.0402345651527867e-11,24085.121999444345,20472.35369952769,0.85,1.0748828604351666,0.6718828529530139,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711447110476117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.36063639252,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.056087631165,1550.124230179695,0.37507365311276303,0.14538363858210795,6.112871282664199,3.6991907155058876
1671.0,-30.297960783707914,3.995818729120725,34.967912369548145,23.707807331252866,4.580090482043851,-26.810197045461162,-40.33664582585914,1.0923267437974475,-5.444594523103092,-5.444594523103827,39.935832820607345,42366.13835445669,25412.791223291155,25412.791223291155,67778.92957774785,77441.30244368062,77441.30244368062,25412.791223291155,102854.09366697178,102854.09366697178,102854.09366697178,126939.26266773578,126939.26266773578,0.0,0.0,91562.01368667067,56486.98735031467,38972.25148484001,24085.16900076399,63057.420485604,20472.393650649392,1550.0600007223045,0.0,0.884873154599143,2.910643588285302,0.0014959128700940735,0.0,-5.444594523103092,348551.775787083,1551768.3849733355,4.452045557562305,1551768.3849733355,4.452045557562305,0.85,0.09953449247019573,4.028046144702076,101325.0,128440.26298548038,1.2676068392349409,1.0,0.0,4.028046144703381,1.286645819187682,1.2869370122421535,3.13065653704542,22731.123328142217,2317.9294996907424,19321.45125768665,1970.239710572586,0.85,0.8499998428923119,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4788.223781397962,4632.441516551485,5.3073524512406305,3.995818729120725,-2.8413679668747176,6.837186695995443,3.6983573142694257,3.5,1.056673518362693,0.6,0.0002263077306194332,1.000053175329664,0.0002262956972711293,199.16855776910216,0.0,2.4161646285115823e-06,6.847410557201824,0.0014181237187568625,7.590389733325906e-05,0.00015040383328617413,0.0006058335808167874,0.09953449246389222,0.0717330210475134,0.027801471416378815,0.09953449243511138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.2477413877,579.7137785621148,0.0,0.09953449246389222,0.0717330210520563,0.027801471418139434,0.3750742496865887,0.3750742496865887,0.14536697191544073,0.0,7.389644451905042e-13,5.435102122465878,7.389644451905042e-13,7.389644451905042e-13,5.42495050780326,7.389644451905042e-13,24085.16900076399,20472.393650649392,0.85,1.0748763437480253,0.6718660235099353,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711312961046208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.30681531439,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.035897216356,1550.0600007223045,0.3750742496865887,0.14536697191544073,6.112871282664199,3.6983573142694257
1672.0,-30.298466753587228,3.9986224858219286,34.967912893022394,23.708368848916166,4.580819775029652,-26.81057956035901,-40.33696755124254,1.092932581801822,-5.4437769891933385,-5.443776989196408,39.93583998642308,42365.28662681552,25413.549195855507,25413.549195855507,67778.83582267103,77440.62138542929,77440.62138542929,25413.549195855507,102854.1705812848,102854.1705812848,102854.1705812848,126939.38882289047,126939.38882289047,0.0,0.0,91561.83213914758,56486.63413300373,38972.44222904871,24085.21824160568,63057.66047065439,20472.435505364825,1549.9958940068755,0.0,0.8848773534630676,2.910647111520429,0.0014959128700940735,0.0,-5.4437769891933385,348562.9241795284,1551768.6935281497,4.451904049120573,1551768.6935281497,4.451904049120573,0.85,0.09953096873125357,4.028046144702076,101325.0,128440.1415559209,1.2676056408183656,1.0,0.0,4.028046144702341,1.2866430017059658,1.2869341786393569,3.1306633925348923,22731.07825727744,2317.924903741588,19321.4125288304,1970.2357613283232,0.85,0.8499998244757516,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4787.5785205396205,4632.441516551485,5.308226086909397,3.9986224858219286,-2.8403040924556993,6.838926578277627,3.6975267007597323,3.5,1.0564362002170664,0.6,0.0002262956972711293,1.000052791940709,0.00022628375131274658,199.16897655166352,0.0,2.396664626822652e-06,6.792147552415396,0.0014205203833836852,7.590112590857578e-05,0.0001503945713625535,0.0006057962733610548,0.09953096872496989,0.071732810308869,0.027798158416100897,0.09953096869652471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.2831404024,579.7137669845428,0.0,0.09953096872496989,0.07173281031339766,0.02779815841785591,0.3750748410692493,0.3750748410692493,0.1453503052487743,0.0,3.069544618483633e-12,5.432185241894615,3.069544618483633e-12,3.069544618483633e-12,5.422093138223943,3.069544618483633e-12,24085.21824160568,20472.435505364825,0.85,1.0748707661651,0.6718499593959939,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711179114454352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.2515523096,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16538.01577226242,1549.9958940068755,0.3750748410692493,0.1453503052487743,6.112871282664199,3.6975267007597323
1673.0,-30.29896864719477,4.001419928518338,34.96791363987294,23.708929877635114,4.581547951984179,-26.81095851769114,-40.33728124396873,1.093537822480823,-5.442960777477026,-5.442960777502527,39.93584753968698,42364.41885691559,25414.30687643087,25414.30687643087,67778.72573334645,77439.94288223109,77439.94288223109,25414.30687643087,102854.24975866196,102854.24975866196,102854.24975866196,126939.51959278472,126939.51959278472,0.0,0.0,91561.65104888442,56486.26266774624,38972.653756820204,24085.269834122766,63057.92359094297,20472.479359004352,1549.931914565203,0.0,0.8848815439381661,2.9106504367421446,0.0014959128700940735,0.0,-5.442960777477026,348574.0548210104,1551769.0187651138,4.451762824292626,1551769.0187651138,4.451762824292626,0.85,0.09952744540085603,4.028046144702076,101325.0,128440.01695282402,1.2676044110814115,1.0,0.0,4.028046144701998,1.2866401868583879,1.2869313477838076,3.130670241644968,22731.033299931707,2317.920319368154,19321.37889668723,1970.2323318041565,0.85,0.8500000260324848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4786.935360070975,4632.441516551485,5.309097567604102,4.001419928518338,-2.839242094692257,6.840662023210595,3.6966988652464634,3.5,1.0561996757847039,0.6,0.00022628375131274658,1.000052366835532,0.0002262719021692602,199.16939196190526,0.0,2.3792643050127206e-06,6.74283504040605,0.001422899647688698,7.589842376934173e-05,0.00015038532754340484,0.0006057590388309708,0.09952744539423618,0.071732599567484,0.02779484582675218,0.09952744536836308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.3204534057,579.7137547809804,0.0,0.09952744539423618,0.07173259957225514,0.027794845828600888,0.3750754272860381,0.3750754272860381,0.14533363858210793,0.0,2.55226950685028e-11,5.429283871864413,2.55226950685028e-11,2.55226950685028e-11,5.419251173166231,2.55226950685028e-11,24085.269834122766,20472.479359004352,0.85,1.0748645352331507,0.6718333945109541,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2711045570561355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.202239797596,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.995703973047,1549.931914565203,0.3750754272860381,0.14533363858210793,6.112871282664199,3.6966988652464634
1674.0,-30.299466675951486,4.00421106140303,34.96791460691886,23.70949062695729,4.582275320642939,-26.8113340769582,-40.33759814975781,1.094142721649308,-5.442145818222571,-5.442145818217807,39.93585544705273,42363.581238329,25415.06405383708,25415.06405383708,67778.64529216608,77439.26677581055,77439.26677581055,25415.06405383708,102854.33082964763,102854.33082964763,102854.33082964763,126939.65439823405,126939.65439823405,0.0,0.0,91561.47046805994,56485.91952375654,38972.83438255933,24085.323568586417,63058.15795114575,20472.525033298454,1549.8680522993807,0.0,0.8848857265077721,2.9106535784983385,0.0014959128700940735,0.0,-5.442145818222571,348585.16866113944,1551769.359248598,4.451621866784232,1551769.359248598,4.451621866784232,0.85,0.09952392238961524,4.028046144702076,101325.0,128439.89708219505,1.2676032280502842,1.0,0.0,4.028046144701566,1.2866373734252468,1.2869285184676544,3.1306770873433702,22730.98846905887,2317.9157478913667,19321.341118057004,1970.2284794559819,0.85,0.8500000404450939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4786.29429294422,4632.441516551485,5.309966855005769,4.00421106140303,-2.8381819237721158,6.842392985175145,3.69587379793625,3.5,1.0559639422675,0.6,0.0002262719021692602,1.000051963785323,0.00022626014483566684,199.16980417478112,0.0,2.359986703452599e-06,6.688202317584666,0.0014252596343921507,7.589569404320121e-05,0.000150376208126059,0.000605722305397089,0.09952392238322594,0.07173238876127498,0.027791533621950956,0.09952392235499162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.3595156663,579.7137420053082,0.0,0.09952392238322594,0.07173238876588012,0.027791533623735133,0.3750760083665152,0.3750760083665152,0.14531697191544288,0.0,-4.774847184307873e-12,5.426397845421434,-4.774847184307873e-12,-4.774847184307873e-12,5.416424019218596,-4.774847184307873e-12,24085.323568586417,20472.525033298454,0.85,1.0748592647548874,0.6718176143227994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710912329238715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.147607074774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.975700479325,1549.8680522993807,0.3750760083665152,0.14531697191544288,6.112871282664199,3.69587379793625
1675.0,-30.299960237567305,4.00699588718779,34.9679157925807,23.710051061958097,4.583001638810073,-26.811705720356866,-40.3379068482667,1.094747121599221,-5.441332186513421,-5.441332186500793,39.93586374880446,42362.72904053481,25415.82090582894,25415.82090582894,67778.54994636375,77438.5933833456,77438.5933833456,25415.82090582894,102854.41428917453,102854.41428917453,102854.41428917453,126939.79400021114,126939.79400021114,0.0,0.0,91561.29037166074,56485.55940842303,38973.03440359745,24085.379711036607,63058.414114634055,20472.572754381115,1549.8043193392073,0.0,0.8848899006366794,2.9106565192392524,0.0014959128700940735,0.0,-5.441332186513421,348596.2646746785,1551769.7167166374,4.451481194627257,1551769.7167166374,4.451481194627257,0.85,0.09952039981131,4.028046144702076,101325.0,128439.7738153245,1.2676020115008586,1.0,0.0,4.028046144703601,1.286634562156769,1.2869256914348532,3.130683927804577,22730.94375844913,2317.9111886780024,19321.299351275527,1970.2242204295583,0.85,0.8499998749103308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4785.6553125229475,4632.441516551485,5.310833991600198,4.00699588718779,-2.8371236351058275,6.844119522293617,3.695051489570663,3.5,1.0557289970201895,0.6,0.00022626014483566684,1.0000514978860633,0.0002262484935165257,199.1702126917444,0.0,2.341705829407737e-06,6.636394320541527,0.0014276013402215585,7.589303509925208e-05,0.00015036710973641477,0.0006056856566637595,0.09952039980511022,0.07173217797318095,0.027788221831929274,0.09952039977599814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.4005261895,579.7137285924396,0.0,0.09952039980511022,0.0717321779776496,0.027788221833660413,0.3750765843345406,0.3750765843345406,0.14530030524877569,0.0,-1.261923898709938e-11,5.4235273558122685,-1.261923898709938e-11,-1.261923898709938e-11,5.413613030772751,-1.261923898709938e-11,24085.379711036607,20472.572754381115,0.85,1.0748533863085892,0.6718013707658981,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710779390274138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.09579907773,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.955757681662,1549.8043193392073,0.3750765843345406,0.14530030524877569,6.112871282664199,3.695051489570663
1676.0,-30.300450214543506,4.009774409912727,34.96791719402805,23.710611077863746,4.583727001109352,-26.812074232507246,-40.338215057831235,1.0953510190731708,-5.440519831779852,-5.440519831823123,39.93587240534693,42361.89025549218,25416.57727300751,25416.57727300751,67778.46752849969,77437.92240276639,77437.92240276639,25416.57727300751,102854.4996757739,102854.4996757739,102854.4996757739,126939.93770061908,126939.93770061908,0.0,0.0,91561.11085427487,56485.21111161219,38973.22193629187,24085.438024845185,63058.659961137055,20472.622321118408,1549.7407057634057,0.0,0.8848940667325577,2.9106592737026142,0.0014959128700940735,0.0,-5.440519831779852,348607.34354992415,1551770.0894587995,4.451340794077592,1551770.0894587995,4.451340794077592,0.85,0.09951687758026512,4.028046144702076,101325.0,128439.65561497831,1.2676008449541407,1.0,0.0,4.02804614470274,1.2866317530388323,1.2869228666895542,3.1306907630628826,22730.899191584846,2317.906644122595,19321.267079744994,1970.220929649268,0.85,0.8500001217240837,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4785.018411824762,4632.441516551485,5.311698949830149,4.009774409912727,-2.836067192868891,6.8458416027816185,3.6942319304514037,3.5,1.0554948372718296,0.6,0.0002262484935165257,1.0000511240638306,0.00022623692736541023,199.17061824319805,0.0,2.3205957114778393e-06,6.576568246328197,0.0014299219359330364,7.589038045270158e-05,0.00015035811306382413,0.0006056494176514156,0.09951687757393099,0.07173196714353504,0.02778491043039595,0.099516877545031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.4432893721,579.7137146063452,0.0,0.09951687757393099,0.07173196714810068,0.02778491043216444,0.3750771552311549,0.3750771552311549,0.14528363858210813,0.0,4.32578417530749e-11,5.420672228983506,4.32578417530749e-11,4.32578417530749e-11,5.410816806847663,4.32578417530749e-11,24085.438024845185,20472.622321118408,0.85,1.0748478887796133,0.6717854499540545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.271064675352594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42264.03597300352,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.935887774755,1549.7407057634057,0.3750771552311549,0.14528363858210813,6.112871282664199,3.6942319304514037
