time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1677.0,-30.300935886206435,4.012546633509627,34.96791880911208,23.711170779448025,4.584451348280488,-26.812438970950183,-40.338515129964776,1.095954433024258,-5.439708767004333,-5.43970876705091,39.93588143087138,42361.03628925655,25417.333168371915,25417.333168371915,67778.36945762846,77437.2540148343,77437.2540148343,25417.333168371915,102854.58718320621,102854.58718320621,102854.58718320621,126940.08578569669,126940.08578569669,0.0,0.0,91560.93177946101,56484.84528893696,38973.42943391561,24085.498602490472,63058.92803640608,20472.6738121169,1549.6772151445125,0.0,0.8848982246766395,2.910661836664812,0.0014959128700940735,0.0,-5.439708767004333,348618.4051085392,1551770.478091087,4.45120066913265,1551770.478091087,4.45120066913265,0.85,0.09951335573329845,4.028046144702076,101325.0,128439.53396271438,1.2675996443396436,1.0,0.0,4.028046144702132,1.2866289460255984,1.2869200441590853,3.130697593229754,22730.854734593187,2317.902110771078,19321.2308040497,1970.2172305578054,0.85,0.850000188274728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4784.383584177987,4632.441516551485,5.31256173782289,4.012546633509627,-2.8350126070485033,6.84755924055813,3.693415111285406,3.5,1.055261460367259,0.6,0.00022623692736541023,1.0000506750399984,0.00022622546338100475,199.1710202326087,0.0,2.3036374683632207e-06,6.528508585341368,0.0014322255734013996,7.588779597732122e-05,0.00015034913138808903,0.0006056132390470978,0.09951335572672379,0.0717317563008692,0.0277815994258546,0.09951335570048783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.4878753235,579.7137000240983,0.0,0.09951335572672379,0.07173175630560838,0.02778159942769007,0.3750777210889893,0.3750777210889893,0.14526697191544413,0.0,4.6554760047001764e-11,5.417832520656987,4.6554760047001764e-11,4.6554760047001764e-11,5.408036200419701,4.6554760047001764e-11,24085.498602490472,20472.6738121169,0.85,1.074841764174895,0.671769051716199,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710514418789194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.98791334253,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.91607322808,1549.6772151445125,0.3750777210889893,0.14526697191544413,6.112871282664199,3.693415111285406
1678.0,-30.301418060071885,4.015312561767466,34.967920635101045,23.71173013178634,4.585174818826617,-26.812800648315772,-40.33881474807856,1.0965574070705237,-5.438899006847407,-5.438899006837837,39.93589080410152,42360.19540935192,25418.08860905941,25418.08860905941,67778.28401841133,77436.58794584796,77436.58794584796,25418.08860905941,102854.67655490738,102854.67655490738,102854.67655490738,126940.2378936669,126940.2378936669,0.0,0.0,91560.75325811829,56484.491005467804,38973.6247251672,24085.56133875952,63059.186063926725,20472.72713794559,1549.6138448865313,0.0,0.8849023744720843,2.9106642122668855,0.0014959128700940735,0.0,-5.438899006847407,348629.4491492577,1551770.8816951534,4.451060819680779,1551770.8816951534,4.451060819680779,0.8499999999999999,0.09950983425093515,4.028046144702076,101325.0,128439.40830177178,1.2675984041625639,1.0,0.0,4.028046144702763,1.2866261408772515,1.2869172236254474,3.130704418888661,22730.810415005893,2317.8975914309062,19321.190480956524,1970.2131187466184,0.85,0.8500000716297169,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4783.750822886663,4632.441516551485,5.313422364612493,4.015312561767466,-2.8339598889873074,6.849272450754773,3.6926010227536588,3.5,1.0550288636439025,0.6,0.00022622546338100475,1.0000503102699005,0.00022621408248945938,199.17141932832104,0.0,2.2832934699713885e-06,6.470853693898915,0.001434508866871371,7.5885215493538e-05,0.00015034024788746674,0.0006055774558966648,0.09950983424429065,0.07173154543356222,0.02777828881072843,0.09950983421854843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.5341789357,579.7136848800741,0.0,0.09950983424429065,0.07173154543835188,0.02777828881258327,0.375078281947771,0.375078281947771,0.14525030524877983,0.0,-9.549694368615746e-12,5.415007984115903,-9.549694368615746e-12,-9.549694368615746e-12,5.405269751413812,-9.549694368615746e-12,24085.56133875952,20472.72713794559,0.85,1.0748360111990756,0.6717529681783231,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710382385864185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.93025845109,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.896328598617,1549.6138448865313,0.375078281947771,0.14525030524877983,6.112871282664199,3.6926010227536588
1679.0,-30.30189588412466,4.018072198400026,34.96792267031348,23.7122890301049,4.585897181324209,-26.813158521315522,-40.33911373754961,1.0971598185151248,-5.43809056299142,-5.438090563022537,39.93590055016554,42359.37087507363,25418.843604092923,25418.843604092923,67778.21447916655,77435.9245176347,77435.9245176347,25418.843604092923,102854.76812172763,102854.76812172763,102854.76812172763,126940.39450691045,126940.39450691045,0.0,0.0,91560.57517138035,56484.15063138906,38973.80504443477,24085.62638518283,63059.4314296176,20472.782427405404,1549.5506003347825,0.0,0.8849065159673005,2.9106663924954153,0.0014959128700940735,0.0,-5.43809056299142,348640.47551141656,1551771.3013516567,4.450921250825458,1551771.3013516567,4.450921250825458,0.85,0.09950631318611101,4.028046144702076,101325.0,128439.29249549763,1.2675972612435,1.0,0.0,4.028046144700918,1.2866233382088392,1.286914405679284,3.1307112385429625,22730.76620331329,2317.893083092931,19321.150726314372,1970.2090649013041,0.85,0.8499999759576109,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4783.120121222333,4632.441516551485,5.314280837587892,4.018072198400026,-2.8329090480342556,6.850981246434282,3.691789655500623,3.5,1.0547970444287496,0.6,0.00022621408248945938,1.0000498565931664,0.00022620280478824798,199.17181482508664,0.0,2.266748322312112e-06,6.423964745432526,0.0014367756151936833,7.588264050486361e-05,0.00015033144198459575,0.0006055419853135547,0.09950631317957132,0.07173133458131799,0.027774978598253335,0.09950631315240337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.5823243406,579.7136691336723,0.0,0.09950631317957132,0.07173133458603227,0.02777497860007874,0.3750788378345933,0.3750788378345933,0.1452336385821117,0.0,3.1093350116861984e-11,5.412198736488847,3.1093350116861984e-11,3.1093350116861984e-11,5.402519037343438,3.1093350116861984e-11,24085.62638518283,20472.782427405404,0.85,1.0748307262303136,0.6717372788613248,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710250654558026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.88336950262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.876637852638,1549.5506003347825,0.3750788378345933,0.1452336385821117,6.112871282664199,3.691789655500623
1680.0,-30.302369810259833,4.020825548681915,34.967924912047295,23.712847718875878,4.586618744766473,-26.81351296542842,-40.33940462451426,1.0977618999354313,-5.4372833728694445,-5.437283372920144,39.93591063597293,42358.52957976284,25419.59796617325,25419.59796617325,67778.12754593609,77435.26354353147,77435.26354353147,25419.59796617325,102854.86150970473,102854.86150970473,102854.86150970473,126940.5550461062,126940.5550461062,0.0,0.0,91560.39764249061,56483.791722267495,38974.006578025685,24085.69353640147,63059.700114427156,20472.83950594125,1549.4874719860914,0.0,0.8849106496072753,2.910668391388757,0.0014959128700940735,0.0,-5.4372833728694445,348651.4850470646,1551771.7356393656,4.450781947565464,1551771.7356393656,4.450781947565464,0.85,0.09950279245690134,4.028046144702076,101325.0,128439.16828213344,1.2675960353529083,1.0,0.0,4.028046144702972,1.286620536887641,1.2869115892134773,3.130718054948815,22730.722130111706,2317.8885888771097,19321.111307075193,1970.2050452575745,0.85,0.8499998898618467,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4782.491472439719,4632.441516551485,5.315137123120851,4.020825548681915,-2.83186003913119,6.852685587813106,3.690981000154391,3.5,1.0545660000441117,0.6,0.00022620280478824798,1.0000494500638881,0.0002261916195982079,199.17220709690494,0.0,2.246200217330048e-06,6.3657314159133565,0.0014390218154110134,7.588013537498337e-05,0.0001503226694132646,0.0006055066489914252,0.09950279245049633,0.07173112368714579,0.02777166876335054,0.09950279242270381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.6321480765,579.7136528383586,0.0,0.09950279245049633,0.0717311236917631,0.027771668765138247,0.3750793887883512,0.3750793887883512,0.1452169719154463,0.0,5.070432962384075e-11,5.409404686837092,5.070432962384075e-11,5.070432962384075e-11,5.399783279135022,5.070432962384075e-11,24085.69353640147,20472.83950594125,0.85,1.0748247680047154,0.6717210754713344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2710119224681462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.8251361731,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.857018175444,1549.4874719860914,0.3750793887883512,0.1452169719154463,6.112871282664199,3.690981000154391
1681.0,-30.302840171916397,4.0235726153035625,34.96792735858677,23.71340588377791,4.5873391720686945,-26.813864314471907,-40.339695022534556,1.098363314624162,-5.436477560533206,-5.43647756055166,39.93592108484916,42357.70165348629,25420.352005402405,25420.352005402405,67778.0536588887,77434.60497068861,77434.60497068861,25420.352005402405,102854.95697609102,102854.95697609102,102854.95697609102,126940.71996062106,126940.71996062106,0.0,0.0,91560.22061679204,56483.44437433328,38974.19582495417,24085.76298453004,63059.95880948421,20472.898536850535,1549.424472022619,0.0,0.8849147746665719,2.910670191757185,0.0014959128700940735,0.0,-5.436477560533206,348662.4760628873,1551772.1855597417,4.450642934342762,1551772.1855597417,4.450642934342762,0.85,0.09949927217836939,4.028046144702076,101325.0,128439.04518229107,1.2675948204519227,1.0,0.0,4.028046144703147,1.2866177385153619,1.2869087758163524,3.1307248642087506,22730.678181832016,2317.8841073997764,19321.07256128604,1970.2010942866364,0.85,0.8499998287217327,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4781.864870160358,4632.441516551485,5.315991291186348,4.0235726153035625,-2.8308129530401716,6.854385568343734,3.6901750478200945,3.5,1.0543357279485985,0.6,0.0002261916195982079,1.0000490783225249,0.00022618051903774573,199.17259641973317,0.0,2.2277789870793155e-06,6.31352564938278,0.0014412495943980927,7.587763453218528e-05,0.00015031398506602263,0.0006054716680399979,0.09949927217202101,0.07173091283592094,0.02776835933610007,0.09949927214346078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.6837653661,579.7136359564447,0.0,0.09949927217202101,0.07173091284049762,0.02776835933787176,0.37507993484483626,0.37507993484483626,0.14520030524878186,0.0,1.8474111129762605e-11,5.406625697281299,1.8474111129762605e-11,1.8474111129762605e-11,5.397061791418537,1.8474111129762605e-11,24085.76298453004,20472.898536850535,0.85,1.0748191869845447,0.6717051906338337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270998809597095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.77293040657,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.837460659066,1549.424472022619,0.37507993484483626,0.14520030524878186,6.112871282664199,3.6901750478200945
1682.0,-30.30330674752859,4.026313403878136,34.9679300071316,23.713963629584782,4.588058596713227,-26.814212356010916,-40.33998112482948,1.0989642051955897,-5.435673002750491,-5.435673002764276,39.935931861772,42356.87226183241,25421.105371050966,25421.105371050966,67777.97763288338,77433.94877959452,77433.94877959452,25421.105371050966,102855.05415064548,102855.05415064548,102855.05415064548,126940.88863656219,126940.88863656219,0.0,0.0,91560.0440375956,56483.093566053016,38974.38941282509,24085.834485916712,63060.2238987418,20472.959313029205,1549.361586708501,0.0,0.8849188919109411,2.9106718133266356,0.0014959128700940735,0.0,-5.435673002750491,348673.4502384047,1551772.649605268,4.450504185346624,1551772.649605268,4.450504185346624,0.85,0.09949575222925833,4.028046144702076,101325.0,128438.9277057342,1.26759366104845,1.0,0.0,4.028046144702096,1.286614942439198,1.286905964824816,3.130731667911148,22730.634344400638,2317.8796372258253,19321.038838527682,1970.1976555222918,0.85,0.849999984416939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4781.24030740252,4632.441516551485,5.31684327426357,4.026313403878136,-2.829767700923779,6.856081104801915,3.6893717888320943,3.5,1.0541062253805984,0.6,0.00022618051903774573,1.0000486834577624,0.00022616950832404008,199.17298261014773,0.0,2.2109274489658305e-06,6.265768390369163,0.0014434605218470585,7.587517075773814e-05,0.00015030534828000758,0.0006054368786673873,0.09949575222293616,0.07173070194198031,0.027765050280955862,0.0994957521939646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.7370032035,579.7136185445148,0.0,0.09949575222293616,0.07173070194653824,0.027765050282720086,0.37508047603444916,0.37508047603444916,0.14518363858211505,0.0,1.3812950783176348e-11,5.4038616165827875,1.3812950783176348e-11,1.3812950783176348e-11,5.394354845272403,1.3812950783176348e-11,24085.834485916712,20472.959313029205,0.85,1.0748134631065862,0.6716892145807546,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709857268286038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.725173147555,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.817958753538,1549.361586708501,0.37508047603444916,0.14518363858211505,6.112871282664199,3.6893717888320943
1683.0,-30.3037690502752,4.029047919461085,34.967932855650155,23.714521165844076,4.588777194482826,-26.814556633996418,-40.340266668330855,1.0995647782044164,-5.434869730576395,-5.434869730576015,39.935942983530495,42356.05889670589,25421.858130046086,25421.858130046086,67777.91702675197,77433.29512131555,77433.29512131555,25421.858130046086,102855.15325136163,102855.15325136163,102855.15325136163,126941.06140632558,126941.06140632558,0.0,0.0,91559.8679315202,56482.75659323791,38974.56815364699,24085.90815496396,63060.47630861095,20473.021931719366,1549.2988211602185,0.0,0.8849230011190923,2.9106732485925395,0.0014959128700940735,0.0,-5.434869730576395,348684.40714874724,1551773.1284993626,4.450365708029447,1551773.1284993626,4.450365708029447,0.85,0.09949223265923454,4.028046144702076,101325.0,128438.8059977942,1.2675924598844728,1.0,0.0,4.028046144701026,1.2866121476793007,1.28690315526551,3.13073846844022,22730.590624425975,2317.875179029126,19321.00543816949,1970.194249633615,0.85,0.8500001499040419,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4780.617777869472,4632.441516551485,5.3176930914095335,4.029047919461085,-2.828724305485956,6.857772224947041,3.68857121441093,3.5,1.0538774898316943,0.6,0.00022616950832404008,1.0000482377912019,0.00022615859893276627,199.17336526516632,0.0,2.1930366894206167e-06,6.2150659778180275,0.001445653558536479,7.58727118691017e-05,0.00015029679645493836,0.0006054024315213871,0.09949223265312619,0.07173049104272243,0.027761741610403765,0.09949223262226287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.7919445236,579.7136005754452,0.0,0.09949223265312619,0.07173049104712635,0.027761741612108183,0.3750810123823753,0.3750810123823753,0.145166971915448,0.0,-3.979039320256561e-13,5.401112513547105,-3.979039320256561e-13,-3.979039320256561e-13,5.3916630929826965,-3.979039320256561e-13,24085.90815496396,20473.021931719366,0.85,1.0748081999104222,0.6716736278587565,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709726741347143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.67447073501,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.798517016377,1549.2988211602185,0.3750810123823753,0.145166971915448,6.112871282664199,3.68857121441093
1684.0,-30.30422787613154,4.031776165477713,34.967935902542386,23.71507817823442,4.589494667761436,-26.814897894739033,-40.34054788118226,1.1001646863689587,-5.434067824990109,-5.434067824942795,39.93595445863186,42355.24287982483,25422.610478004648,25422.610478004648,67777.85335782947,77432.64388566531,77432.64388566531,25422.610478004648,102855.25436366996,102855.25436366996,102855.25436366996,126941.23844488818,126941.23844488818,0.0,0.0,91559.69238975769,56482.41532551378,38974.752293604346,24085.98408121823,63060.736374822576,20473.086469035494,1549.236182225332,0.0,0.8849271018421543,2.910674488125476,0.0014959128700940735,0.0,-5.434067824990109,348695.3456879931,1551773.622609306,4.450227517512688,1551773.622609306,4.450227517512688,0.85,0.09948871353466499,4.028046144702076,101325.0,128438.68534769995,1.2675912691606213,1.0,0.0,4.028046144701937,1.2866093558411476,1.2869003487590398,3.130745261889268,22730.547044547246,2317.8707351182356,19320.963723267174,1970.1899958973936,0.85,0.8499999443657039,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4779.997275137038,4632.441516551485,5.318540788765578,4.031776165477713,-2.8276828261386098,6.859458991616323,3.6877733156182497,3.5,1.0536495187480714,0.6,0.00022615859893276627,1.000047875176192,0.00022614777206833304,199.17374504359714,0.0,2.1728601729998973e-06,6.157885730281709,0.001447826418709479,7.58702903448173e-05,0.00015028830858794897,0.0006053682420014837,0.09948871352878794,0.07173028018779577,0.027758433340992164,0.09948871349623535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.8486313556,579.7135820354882,0.0,0.09948871352878794,0.0717302801920331,0.027758433342631884,0.3750815439228764,0.3750815439228764,0.14515030524878017,0.0,-4.729372449219227e-11,5.398378294352881,-4.729372449219227e-11,-4.729372449219227e-11,5.38898569408633,-4.729372449219227e-11,24085.98408121823,20473.086469035494,0.85,1.0748027576932997,0.6716579176632553,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709596514901271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.61729048747,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.779145326436,1549.236182225332,0.3750815439228764,0.14515030524878017,6.112871282664199,3.6877733156182497
1685.0,-30.304682966529718,4.034498147785036,34.9679391451775,23.71563473660501,4.590211125044342,-26.815235894828263,-40.34082483323289,1.1007640533429484,-5.433267184010617,-5.433267183965735,39.9359662538533,42354.425210624046,25423.36212312125,25423.36212312125,67777.78733374529,77431.99500699705,77431.99500699705,25423.36212312125,102855.3571301183,102855.3571301183,102855.3571301183,126941.41916929673,126941.41916929673,0.0,0.0,91559.51728479927,56482.07041557643,38974.94096580314,24086.062039178436,63061.00300498158,20473.15273330167,1549.1736577493123,0.0,0.8849311947296441,2.910675549338321,0.0014959128700940735,0.0,-5.433267184010617,348706.2672459155,1551774.1305024351,4.450089591903117,1551774.1305024351,4.450089591903117,0.85,0.09948519474894275,4.028046144702076,101325.0,128438.5656440993,1.2675900877779354,1.0,0.0,4.028046144703724,1.2866065663834643,1.2868975447398237,3.1307520495753045,22730.503573109203,2317.8663022652186,19320.931541686587,1970.1867142894453,0.85,0.8500001541780081,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4779.37879240121,4632.441516551485,5.319386310945294,4.034498147785036,-2.8266431893078883,6.861141337092924,3.6869780830323675,3.5,1.0534223094378192,0.6,0.00022614777206833304,1.0000474855767445,0.00022613703382085877,199.17412173138857,0.0,2.156427136245286e-06,6.11131450411914,0.0014499828458457242,7.586790558013625e-05,0.0001502798664881968,0.0006053342368341238,0.0994851947437984,0.07173006930247322,0.027755125441325173,0.09948519470447768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.9068995755,579.713562978325,0.0,0.0994851947437984,0.07173006930618239,0.02775512544276036,0.37508207068765526,0.37508207068765526,0.14513363858210973,0.0,-4.490630090003833e-11,5.395658807610516,-4.490630090003833e-11,-4.490630090003833e-11,5.3863226187760915,-4.490630090003833e-11,24086.062039178436,20473.15273330167,0.85,1.0747971662992912,0.6716421114849411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709466588773113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.570719261304,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.759827880105,1549.1736577493123,0.37508207068765526,0.14513363858210973,6.112871282664199,3.6869780830323675
1686.0,-30.30513413307566,4.037213871728039,34.96794258146108,23.716190980654233,4.590926659528097,-26.81557045504077,-40.34109748955814,1.1013629814936128,-5.432467836300191,-5.432467836278052,39.935978379556175,42353.60658384266,25424.11312683968,25424.11312683968,67777.71971068234,77431.3485590136,77431.3485590136,25424.11312683968,102855.46168585328,102855.46168585328,102855.46168585328,126941.60379548109,126941.60379548109,0.0,0.0,91559.34265337906,56481.7225401604,38975.133459131845,24086.142109627806,63061.27556875965,20473.220793183635,1549.1112518461937,0.0,0.8849352795961655,2.9106764267703884,0.0014959128700940735,0.0,-5.432467836300191,348717.1714302425,1551774.6526258006,4.449951937443431,1551774.6526258006,4.449951937443431,0.85,0.09948167634235383,4.028046144702076,101325.0,128438.44660861176,1.2675889129890132,1.0,0.0,4.028046144703957,1.286603778813386,1.2868947427227206,3.130758832697568,22730.46021923143,2317.8618814000124,19320.89531113709,1970.1830198015725,0.85,0.850000181465326,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4778.762323429012,4632.441516551485,5.320229675828813,4.037213871728039,-2.825605415887265,6.862819287615304,3.6861855079708734,3.5,1.0531958594202495,0.6,0.00022613703382085877,1.0000470763148759,0.00022612638862378617,199.17449517257114,0.0,2.1387810096218486e-06,6.061305381268319,0.001452121626855346,7.586555787257124e-05,0.00015027147594828753,0.0006053004393521903,0.0994816763363297,0.0717298584157595,0.0277518179205702,0.09948167630457812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535804.9668003722,579.7135433872102,0.0,0.0994816763363297,0.07172985842010313,0.0277518179222507,0.3750825927028122,0.3750825927028122,0.14511697191544015,0.0,-2.2112089936854318e-11,5.392954033584033,-2.2112089936854318e-11,-2.2112089936854318e-11,5.383674122807747,-2.2112089936854318e-11,24086.142109627806,20473.220793183635,0.85,1.0747914484663421,0.6716262270600897,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270933696267158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.52071013846,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.740569973255,1549.1112518461937,0.3750825927028122,0.14511697191544015,6.112871282664199,3.6861855079708734
1687.0,-30.30558118899877,4.039923342301406,34.967946209883635,23.716746910382085,4.591641220997735,-26.81590141234635,-40.341369587089844,1.1019614443449992,-5.431669803990815,-5.431669803993497,39.935990848589405,42352.80337471745,25424.86353119588,25424.86353119588,67777.66690591333,77430.7046690587,77430.7046690587,25424.86353119588,102855.56820025458,102855.56820025458,102855.56820025458,126941.79257589807,126941.79257589807,0.0,0.0,91559.16852684539,56481.38797894825,38975.31171988571,24086.224375643495,63061.5360955292,20473.29071929697,1549.0489680387725,0.0,0.8849393562808778,2.9106771147651127,0.0014959128700940735,0.0,-5.431669803990815,348728.05793777143,1551775.1895346327,4.4498145595486855,1551775.1895346327,4.4498145595486855,0.85,0.09947815835142255,4.028046144702076,101325.0,128438.32362012158,1.267587699186988,1.0,0.0,4.028046144700922,1.2866009932459264,1.2868919428284742,3.130765610976128,22730.41699069645,2317.857473316214,19320.855058388577,1970.178915163545,0.85,0.8500000271132991,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4778.147861871096,4632.441516551485,5.321070897383164,4.039923342301406,-2.8245695222075535,6.864492864508959,3.685395581606654,3.5,1.0529701661733297,0.6,0.00022612638862378617,1.0000466475597647,0.00022611584087158537,199.1748652125173,0.0,2.1202517529481303e-06,6.008793467855002,0.0014542418786082942,7.586321504346359e-05,0.00015026317358032257,0.0006052669970309172,0.09947815834564672,0.07172964755763224,0.02774851078801447,0.09947815831225443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.0283972189,579.7135232413863,0.0,0.09947815834564672,0.07172964756179694,0.02774851078962562,0.3750831099978519,0.3750831099978519,0.14510030524877252,0.0,2.6716406864579767e-12,5.390264067040903,2.6716406864579767e-12,2.6716406864579767e-12,5.381040771464939,2.6716406864579767e-12,24086.224375643495,20473.29071929697,0.85,1.074786170816389,0.6716107154535376,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270920763633003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.46819822504,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.72137550457,1549.0489680387725,0.3750831099978519,0.14510030524877252,6.112871282664199,3.685395581606654
1688.0,-30.306024905240307,4.0426265642822585,34.96795002834214,23.717302351165586,4.592354807906286,-26.816229461054625,-40.341637388896174,1.1025593637206346,-5.4308731036998665,-5.430873103765199,39.9360036406455,42351.99699313628,25425.613362297634,25425.613362297634,67777.61035543392,77430.06306011714,77430.06306011714,25425.613362297634,102855.67642241478,102855.67642241478,102855.67642241478,126941.98516024108,126941.98516024108,0.0,0.0,91558.99493854455,56481.04871085914,38975.495808539345,24086.3087378263,63061.804546365645,20473.362427152355,1548.9868041022241,0.0,0.8849434247734196,2.9106776171941013,0.0014959128700940735,0.0,-5.4308731036998665,348738.9265404709,1551775.740350573,4.449677458562948,1551775.740350573,4.449677458562948,0.85,0.09947464076035806,4.028046144702076,101325.0,128438.20625491686,1.2675865408824758,1.0,0.0,4.028046144702431,1.2865982100387188,1.2868891454204516,3.1307723835406676,22730.373895782785,2317.853078857998,19320.819848585925,1970.1753247628828,0.85,0.8500000896232753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4777.535401299015,4632.441516551485,5.321909986346599,4.0426265642822585,-2.8235355207492985,6.866162085031557,3.684608295015833,3.5,1.052745227147381,0.6,0.00022611584087158537,1.0000462992454318,0.00022610537236345687,199.17523248932505,0.0,2.1008471228886785e-06,5.953800746266515,0.0014563427257311828,7.586090926696605e-05,0.00015025493160461932,0.000605233797972461,0.09947464075507599,0.07172943671825131,0.027745204036824674,0.09947464071669629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.0915897934,579.7135025736629,0.0,0.09947464075507599,0.0717294367220601,0.027745204038297958,0.37508362261193573,0.37508362261193573,0.14508363858210657,0.0,6.531308827106841e-11,5.387588683596277,6.531308827106841e-11,6.531308827106841e-11,5.378421074234836,6.531308827106841e-11,24086.3087378263,20473.362427152355,0.85,1.0747806987603887,0.671595069278383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2709078609498543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.41320550346,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.70224834647,1548.9868041022241,0.37508362261193573,0.14508363858210657,6.112871282664199,3.684608295015833
1689.0,-30.30646482553486,4.045323542948329,34.96795403494489,23.717857372853928,4.593067323440327,-26.816554199919512,-40.34190470175815,1.1031566978246687,-5.4300777198128,-5.430077719800512,39.93601675767389,42351.20487046802,25426.362560071546,25426.362560071546,67777.56743053957,77429.42383869637,77429.42383869637,25426.362560071546,102855.78639876792,102855.78639876792,102855.78639876792,126942.18160692712,126942.18160692712,0.0,0.0,91558.82177176139,56480.72161257217,38975.66684354358,24086.395208159203,63062.062051702786,20473.435926935323,1548.9247597581011,0.0,0.8849474851477943,2.910677934707437,0.0014959128700940735,0.0,-5.4300777198128,348749.7774500488,1551776.3051605474,4.449540631987378,1551776.3051605474,4.449540631987378,0.85,0.09947112357025936,4.028046144702076,101325.0,128438.0898362057,1.2675853919191287,1.0,0.0,4.028046144702403,1.2865954294254447,1.2868863507089683,3.130779149822475,22730.330905514813,2317.848695070673,19320.78073667649,1970.1713364580658,0.85,0.849999976550667,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4776.924935235895,4632.441516551485,5.322746935485587,4.045323542948329,-2.82250340037088,6.8678269433192085,3.683823639217226,3.5,1.0525210397763503,0.6,0.00022610537236345687,1.0000459033173839,0.00022609499385319512,199.1755966253013,0.0,2.08506754031051e-06,5.9090814092399855,0.0014584277932714934,7.585860776490392e-05,0.00015024676459855297,0.0006052009008951616,0.09947112356437549,0.0717292258990055,0.027741897665369976,0.09947112353145315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.1563877292,579.7134813808904,0.0,0.09947112356437549,0.0717292259032484,0.027741897667010962,0.37508413057265183,0.37508413057265183,0.14506697191544426,0.0,-1.2278178473934531e-11,5.384927803829555,-1.2278178473934531e-11,-1.2278178473934531e-11,5.375815594411733,-1.2278178473934531e-11,24086.395208159203,20473.435926935323,0.85,1.0747756293628754,0.6715797659097394,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708949881937588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.36848616643,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.683173191468,1548.9247597581011,0.37508413057265183,0.14506697191544426,6.112871282664199,3.683823639217226
1690.0,-30.306900584248474,4.048014284900458,34.96795822781623,23.718412045296304,4.593778903159961,-26.81687528637606,-40.34216391211373,1.1037536052875487,-5.429283597864924,-5.429283597897702,39.9360301963585,42350.397010147164,25427.110965744534,25427.110965744534,67777.5079758917,77428.78716290933,77428.78716290933,25427.110965744534,102855.89812865386,102855.89812865386,102855.89812865386,126942.38187472984,126942.38187472984,0.0,0.0,91558.64909148723,56480.37661890008,38975.85830287461,24086.483746075977,63062.34204895058,20473.51118416458,1548.8628308957827,0.0,0.8849515376982567,2.9106780725797097,0.0014959128700940735,0.0,-5.429283597864924,348760.6114082449,1551776.8838210828,4.44940406990122,1551776.8838210828,4.44940406990122,0.85,0.09946760674804221,4.028046144702076,101325.0,128437.96517743278,1.2675841616326946,1.0,0.0,4.028046144705138,1.2865926506396566,1.2868835579412388,3.1307859116865373,22730.288036027236,2317.8443235995205,19320.742056808933,1970.1673922092593,0.85,0.8499998779683648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4776.316457324736,4632.441516551485,5.323581716774798,4.048014284900458,-2.821473121675904,6.869487406576362,3.6830416053886275,3.5,1.052297601539608,0.6,0.00022609499385319512,1.0000454692322085,0.0002260847139548375,199.1759573177672,0.0,2.0671459734672656e-06,5.858291688806231,0.0014604949392449606,7.585637608520661e-05,0.0001502386177679885,0.0006051680850857148,0.09946760674247711,0.0717290150790223,0.027738591663454815,0.09946760670675617,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.222774643,579.713459668427,0.0,0.09946760674247711,0.0717290150830354,0.02773859166500681,0.3750846339069746,0.3750846339069746,0.14505030524877643,0.0,3.2798652682686225e-11,5.38228154204279,3.2798652682686225e-11,3.2798652682686225e-11,5.373225294161045,3.2798652682686225e-11,24086.483746075977,20473.51118416458,0.85,1.074769914559803,0.6715639735878144,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708821453383852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.31769644599,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.66415929139,1548.8628308957827,0.3750846339069746,0.14505030524877643,6.112871282664199,3.6830416053886275
1691.0,-30.307332967733476,4.0506987951512805,34.96796260520118,23.718966298643522,4.594489452777969,-26.81719343774771,-40.342422598600365,1.1043499227922287,-5.428490814846782,-5.428490814840192,39.93604395646279,42349.60178754185,25427.858769901355,25427.858769901355,67777.4605574432,77428.15281772557,77428.15281772557,25427.858769901355,102856.01158762693,102856.01158762693,102856.01158762693,126942.58597997489,126942.58597997489,0.0,0.0,91558.47696239411,56480.04269600907,38976.038073761156,24086.574392347968,63062.61246610912,20473.58823349577,1548.8010227297148,0.0,0.8849555820287486,2.9106780241326717,0.0014959128700940735,0.0,-5.428490814846782,348771.42736340465,1551777.476321707,4.449267785645819,1551777.476321707,4.449267785645819,0.85,0.09946409034543753,4.028046144702076,101325.0,128437.85048468052,1.2675830297032373,1.0,0.0,4.028046144701549,1.2865898744296735,1.2868807678768344,3.1307926673118347,22730.24530337549,2317.8399660817395,19320.712959853885,1970.1644251455784,0.85,0.8500001958617102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4775.709961522203,4632.441516551485,5.324414374987822,4.0506987951512805,-2.820444740505631,6.871143535656912,3.682262185115767,3.5,1.0520749100330762,0.6,0.0002260847139548375,1.000045117196766,0.00022607451410650082,199.1763152175837,0.0,2.0475085965054632e-06,5.802639362496483,0.001462542447841466,7.585414897629444e-05,0.00015023056497854307,0.0006051356480782351,0.09946409033967307,0.07172880429669419,0.027735286042978875,0.09946409030561291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.290749368,579.7134374366543,0.0,0.09946409033967307,0.07172880430085125,0.027735286044586274,0.375085132653087,0.375085132653087,0.14503363858211157,0.0,-6.59383658785373e-12,5.3796497656977635,-6.59383658785373e-12,-6.59383658785373e-12,5.370648802483117,-6.59383658785373e-12,24086.574392347968,20473.58823349577,0.85,1.0747645539402275,0.6715484838231403,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270869332351105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.262044119685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.645214097643,1548.8010227297148,0.375085132653087,0.14503363858211157,6.112871282664199,3.682262185115767
1692.0,-30.307761318084896,4.053377079944793,34.967967165278466,23.71952016782018,4.595199031395812,-26.817508055802474,-40.34268076121805,1.1049457691133964,-5.427699321099112,-5.427699321088144,39.93605803254623,42348.82171079434,25428.605824778497,25428.605824778497,67777.42753557285,77427.52091931952,77427.52091931952,25428.605824778497,102856.12674409802,102856.12674409802,102856.12674409802,126942.79384267115,126942.79384267115,0.0,0.0,91558.3052585758,56479.72171993228,38976.20393182613,24086.667098573133,63062.87103039926,20473.667033787162,1548.7393312594968,0.0,0.8849596184163371,2.9106777948966203,0.0014959128700940735,0.0,-5.427699321099112,348782.22599172674,1551778.0824291445,4.449131769879677,1551778.0824291445,4.449131769879677,0.85,0.0994605743310504,4.028046144702076,101325.0,128437.73172757348,1.267581857661717,1.0,0.0,4.028046144702611,1.2865871002766487,1.2868779799729066,3.130799417960855,22730.20267630218,2317.835619329963,19320.67085973895,1970.1601321286018,0.85,0.8499999377428384,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4775.105441417009,4632.441516551485,5.325244884484179,4.053377079944793,-2.8194182209809613,6.8727953009257545,3.681485369516266,3.5,1.051852962718933,0.6,0.00022607451410650082,1.000044696506475,0.00022606440981714365,199.1766697801492,0.0,2.0315682074793314e-06,5.757464299996426,0.0014645740160489453,7.585192643779992e-05,0.0001502225876687009,0.0006051035151060803,0.09946057432519734,0.0717285935316461,0.027731980793551235,0.09946057429212278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.3602850295,579.7134146943627,0.0,0.09946057432519734,0.07172859353586722,0.02773198079518318,0.37508562684324004,0.37508562684324004,0.14501697191544397,0.0,-1.0970779840135947e-11,5.37703246474814,-1.0970779840135947e-11,-1.0970779840135947e-11,5.368086841740819,-1.0970779840135947e-11,24086.667098573133,20473.667033787162,0.85,1.074759623660346,0.6715333605788456,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708565492068575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.216869057185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.62632199569,1548.7393312594968,0.37508562684324004,0.14501697191544397,6.112871282664199,3.681485369516266
1693.0,-30.308185971725862,4.056049145162618,34.96797190647888,23.720073548052483,4.595907551347862,-26.8178194523196,-40.34293085625393,1.1055410319416275,-5.426909138038411,-5.426909138004516,39.936072428307966,42348.0241410451,25429.352173861105,25429.352173861105,67777.3763149062,77426.89147527181,77426.89147527181,25429.352173861105,102856.24364913291,102856.24364913291,102856.24364913291,126943.00554858206,126943.00554858206,0.0,0.0,91558.13408779289,56479.38142050637,38976.391852540575,24086.761899449146,63063.153751989725,20473.747614531774,1548.6777586334094,0.0,0.8849636467377378,2.9106773818690526,0.0014959128700940735,0.0,-5.426909138038411,348793.00699972233,1551778.7023007276,4.448996026752231,1551778.7023007276,4.448996026752231,0.85,0.09945705872941567,4.028046144702076,101325.0,128437.60979692906,1.267580654299818,1.0,0.0,4.02804614470011,1.2865843286753482,1.286875194744288,3.130806162429558,22730.160181559873,2317.8312860721935,19320.633842723637,1970.1563574435345,0.85,0.8499998983024213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4774.502890889719,4632.441516551485,5.326073259350859,4.056049145162618,-2.818393578586424,6.874442723749041,3.680711150087561,3.5,1.0516317571678746,0.6,0.00022606440981714365,1.0000443109172,0.00022605439313964657,199.17702128390425,0.0,2.0125387046569655e-06,5.70353468899784,0.0014665865547536022,7.584977341105089e-05,0.00015021463640609278,0.0006050714870533861,0.09945705872375031,0.07172838280363909,0.027728675920111218,0.099457058688661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.4313998988,579.7133914355734,0.0,0.09945705872375031,0.07172838280772492,0.027728675921690742,0.37508611651228196,0.37508611651228196,0.14500030524877627,0.0,-3.387867764104158e-11,5.374429646867384,-3.387867764104158e-11,-3.387867764104158e-11,5.365539354367513,-3.387867764104158e-11,24086.761899449146,20473.747614531774,0.85,1.0747539931392622,0.6715177028346598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708437958747232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.162939446185,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.607496278055,1548.6777586334094,0.37508611651228196,0.14500030524877627,6.112871282664199,3.680711150087561
1694.0,-30.308607271763165,4.058714996798949,34.96797682655144,23.720626613963418,4.596615177055861,-26.818127919210447,-40.34318046234546,1.1061358245031288,-5.4261202658568095,-5.426120265842114,39.93608712075141,42347.239136551594,25430.097803640256,25430.097803640256,67777.33694019185,77426.26422260281,77426.26422260281,25430.097803640256,102856.36202624306,102856.36202624306,102856.36202624306,126943.2206995989,126943.2206995989,0.0,0.0,91557.96339413055,56479.05206484179,38976.56814365418,24086.858673355833,63063.42681701001,20473.829872352457,1548.616301109569,0.0,0.8849676670768281,2.910676791021932,0.0014959128700940735,0.0,-5.4261202658568095,348803.7703834871,1551779.334947488,4.448860553432112,1551779.334947488,4.448860553432112,0.85,0.09945354351057559,4.028046144702076,101325.0,128437.49282145697,1.2675794998416676,1.0,0.0,4.02804614470331,1.286581559111008,1.2868724116658716,3.130812901970508,22730.1178052672,2317.826964892925,19320.601794718397,1970.153089456481,0.85,0.8500000730414726,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4773.902303740261,4632.441516551485,5.326899501842813,4.058714996798949,-2.8173708135197066,6.876085810318656,3.6799395182281796,3.5,1.051411290922337,0.6,0.00022605439313964657,1.0000439611268328,0.00022604445597064777,199.1773700128254,0.0,1.9950919870296885e-06,5.654090691242137,0.0014685816467406318,7.584762464988182e-05,0.00015020676848976475,0.0006050397947233541,0.0994535435049769,0.07172817209289686,0.02772537141208004,0.09945354346927263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.5039803726,579.7133676974437,0.0,0.0994535435049769,0.07172817209693476,0.02772537141364082,0.37508660169820723,0.37508660169820723,0.1449836385821074,0.0,-1.4722445484949276e-11,5.371841036871444,-1.4722445484949276e-11,-1.4722445484949276e-11,5.363004974200408,-1.4722445484949276e-11,24086.858673355833,20473.829872352457,0.85,1.0747487150810897,0.6715023473023406,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708310723255112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.11349544843,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.588730339514,1548.616301109569,0.37508660169820723,0.1449836385821074,6.112871282664199,3.6799395182281796
1695.0,-30.30902543771155,4.061374639559547,34.96798192380997,23.721179051231616,4.597321635354665,-26.818433681867926,-40.34342964934183,1.1067298795110125,-5.425332768822955,-5.425332768808026,39.936102121825876,42346.46589929921,25430.842868728236,25430.842868728236,67777.30876802745,77425.63914442017,77425.63914442017,25430.842868728236,102856.4820131484,102856.4820131484,102856.4820131484,126943.43953515653,126943.43953515653,0.0,0.0,91557.79313668598,56478.73279752825,38976.73371017526,24086.957522008128,63063.69123218338,20473.913893706907,1548.5549650661235,0.0,0.8849716790585803,2.9106760133717615,0.0014959128700940735,0.0,-5.425332768822955,348814.5152647986,1551779.9808846535,4.448725362551605,1551779.9808846535,4.448725362551605,0.85,0.09945002873498207,4.028046144702076,101325.0,128437.37283947592,1.2675783157115807,1.0,0.0,4.028046144700035,1.2865787928542398,1.28686963199813,3.1308196334916776,22730.075537269655,2317.822654756686,19320.561504471763,1970.148980994709,0.85,0.8499998811175336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4773.303673798973,4632.441516551485,5.327723649412893,4.061374639559547,-2.8163499726920884,6.877724612251636,3.6791704653804107,3.5,1.0511915615372602,0.6,0.00022604445597064777,1.0000436342391381,0.00022603459312315797,199.17771614858995,0.0,1.9792591865532724e-06,5.609220534691974,0.0014705609059271851,7.584547955268035e-05,0.0001501989764179674,0.0006050084078985916,0.09945002872920056,0.07172796144426029,0.027722067284940265,0.09945002869532762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.5780854851,579.7133434606658,0.0,0.09945002872920056,0.07172796144843022,0.027722067286551858,0.3750870824243723,0.3750870824243723,0.14496697191544008,0.0,-1.4949819160392508e-11,5.3692663784446495,-1.4949819160392508e-11,-1.4949819160392508e-11,5.360483397568714,-1.4949819160392508e-11,24086.957522008128,20473.913893706907,0.85,1.0747437621196294,0.6714872705974508,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708183785295009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.06862529188,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.57001742971,1548.5549650661235,0.3750870824243723,0.14496697191544008,6.112871282664199,3.6791704653804107
1696.0,-30.30943949446254,4.064028081263251,34.9679871961357,23.721731139253848,4.598027175350681,-26.818735837721707,-40.343674540612824,1.1073235186102333,-5.424546511824815,-5.4245465117986145,39.936117415558726,42345.692425741734,25431.58699555554,25431.58699555554,67777.27942129728,77425.01648776176,77425.01648776176,25431.58699555554,102856.6034833173,102856.6034833173,102856.6034833173,126943.6617848963,126943.6617848963,0.0,0.0,91557.62326867905,56478.410998660765,38976.90252224253,24087.058301579007,63063.960823821544,20473.999556342154,1548.4937393170435,0.0,0.8849756834401086,2.9106750645720534,0.0014959128700940735,0.0,-5.424546511824815,348825.24348588544,1551780.6394231129,4.4485904285935165,1551780.6394231129,4.4485904285935165,0.85,0.09944651430290948,4.028046144702076,101325.0,128437.25775699099,1.2675771799357611,1.0,0.0,4.0280461447052325,1.2865760284068481,1.2868668542358541,3.130826360638755,22730.033365953623,2317.818354479218,19320.526128123896,1970.1453736111616,0.85,0.8499999017627187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4772.706994597754,4632.441516551485,5.328545629208259,4.064028081263251,-2.8153309578109633,6.879359039074214,3.678403982607856,3.5,1.0509725664593874,0.6,0.00022603459312315797,1.0000432055961352,0.00022602482758574076,199.17805888402677,0.0,1.9644594377416287e-06,5.5672780465597755,0.0014725253653649268,7.584337148938034e-05,0.00015019122163377761,0.0006049771712700329,0.09944651429632365,0.0717277507862962,0.02771876351002745,0.09944651426922523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.6536363268,579.7133187510475,0.0,0.09944651429632365,0.07172775079104635,0.027718763511863132,0.37508755870338434,0.37508755870338434,0.1449503052487729,0.0,-2.6204816094832495e-11,5.3667057242934675,-2.6204816094832495e-11,-2.6204816094832495e-11,5.3579762965915165,-2.6204816094832495e-11,24087.058301579007,20473.999556342154,0.85,1.0747387023571686,0.6714721351556185,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2708057144631095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42263.02668280375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.551353262817,1548.4937393170435,0.37508755870338434,0.1449503052487729,6.112871282664199,3.678403982607856
