time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1697.0,-30.30984980463376,4.066675327802477,34.96799264236558,23.72228280818092,4.5987317140707455,-26.81903472107702,-40.34391510123385,1.1079166305139447,-5.4237615852904355,-5.423761585290747,39.93613302554985,42344.9173152759,25432.330415292865,25432.330415292865,67777.24773056876,77424.39629430916,77424.39629430916,25432.330415292865,102856.72670960202,102856.72670960202,102856.72670960202,126943.88789567584,126943.88789567584,0.0,0.0,91557.45394702487,56478.085744058786,38977.07578107343,24087.16118607382,63064.23696714725,20474.087008162747,1548.4326336225176,0.0,0.8849796796685545,2.9106739302168005,0.0014959128700940735,0.0,-5.4237615852904355,348835.9538116161,1551781.311580388,4.448455770182466,1551781.311580388,4.448455770182466,0.85,0.09944300030594731,4.028046144702076,101325.0,128437.13933394046,1.2675760111911223,1.0,0.0,4.028046144700488,1.2865732662433305,1.286864078883226,3.1308330822570105,22729.991330274763,2317.8140680328925,19320.491285147506,1970.1418206163682,0.85,0.8499999408012954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4772.112260402053,4632.441516551485,5.3293654942539375,4.066675327802477,-2.814313834315997,6.880989162118474,3.677640061921072,3.5,1.0507543034060205,0.6,0.00022602482758574076,1.0000428147880038,0.00022601515079497382,199.1783985192628,0.0,1.9450807867191396e-06,5.512358949562041,0.0014744704461516459,7.584130075775517e-05,0.00015018352682798558,0.0006049461762372281,0.09944300030042094,0.07172754018814866,0.027715460112272283,0.09944300026428343,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.7307494836,579.713293530458,0.0,0.09944300030042094,0.07172754019213481,0.0277154601138125,0.37508803055782775,0.37508803055782775,0.14493363858210512,0.0,2.8421709430404007e-13,5.364159187268115,2.8421709430404007e-13,2.8421709430404007e-13,5.355483590515007,2.8421709430404007e-13,24087.16118607382,20474.087008162747,0.85,1.0747334938164195,0.671456904129913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707930800879368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.97176370675,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.53275747798,1548.4326336225176,0.37508803055782775,0.14493363858210512,6.112871282664199,3.677640061921072
1698.0,-30.31025620332245,4.069316385967243,34.96799826106856,23.72283412786203,4.599435269909202,-26.81933018182677,-40.3441513312049,1.1085092484135344,-5.422977953681595,-5.422977953662395,39.93614894166707,42344.1412027656,25433.07302022811,25433.07302022811,67777.2142229937,77423.77856759544,77423.77856759544,25433.07302022811,102856.85158782355,102856.85158782355,102856.85158782355,126944.11769869862,126944.11769869862,0.0,0.0,91557.2851151246,56477.75746603152,38977.25294343675,24087.266110875073,63064.51905431182,20474.17619424381,1548.3716444411134,0.0,0.8849836679653432,2.9106726161301886,0.0014959128700940735,0.0,-5.422977953681595,348846.6467256196,1551781.996919365,4.448321379852326,1551781.996919365,4.448321379852326,0.8499999999999999,0.09943948671713254,4.028046144702076,101325.0,128437.02592173837,1.2675748918997125,1.0,0.0,4.028046144702059,1.2865705062256596,1.2868613057911684,3.130839798682259,22729.949416181873,2317.8097939848853,19320.45694187523,1970.1383185772133,0.85,0.8499999972776286,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4771.51946503152,4632.441516551485,5.330183227086574,4.069316385967243,-2.8132985761968756,6.882614962164118,3.676878694762511,3.5,1.050536769932146,0.6,0.00022601515079497382,1.0000424067684597,0.00022600556662923918,199.17873491777067,0.0,1.9274076877642583e-06,5.462273387123908,0.0014763978538394102,7.583926735497971e-05,0.00015017588343999412,0.0006049153883176966,0.09943948671130029,0.07172732962995561,0.027712157081344675,0.09943948667779008,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.809374903,579.7132678152683,0.0,0.09943948671130029,0.07172732963416258,0.027712157082969962,0.3750884980219525,0.3750884980219525,0.14491697191543915,0.0,-1.921307557495311e-11,5.361626826121096,-1.921307557495311e-11,-1.921307557495311e-11,5.3530053646341,-1.921307557495311e-11,24087.266110875073,20474.17619424381,0.85,1.0747281552186778,0.671441594064935,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270780475374758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.92167814431,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.514222947735,1548.3716444411134,0.3750884980219525,0.14491697191543915,6.112871282664199,3.676878694762511
1699.0,-30.31065937257527,4.071951261888828,34.96800405059972,23.72338492367419,4.600137728379073,-26.819622845396346,-40.344387107156194,1.1091012012005494,-5.422195651124184,-5.422195651099784,39.936165154818724,42343.377191001695,25433.81488940975,25433.81488940975,67777.19208041145,77423.16311213309,77423.16311213309,25433.81488940975,102856.97800154284,102856.97800154284,102856.97800154284,126944.35104378407,126944.35104378407,0.0,0.0,91557.11680683338,56477.43972535497,38977.41897942046,24087.373042241234,63064.79202166169,20474.26708590505,1548.3107722901873,0.0,0.8849876481883341,2.9106711216074057,0.0014959128700940735,0.0,-5.422195651124184,348857.3217609662,1551782.6950478558,4.448187262387811,1551782.6950478558,4.448187262387811,0.85,0.09943597354638661,4.028046144702076,101325.0,128436.90465920711,1.2675736951315777,1.0,0.0,4.0280461447027545,1.286567749148468,1.2868585357594826,3.1308465079807046,22729.907632079812,2317.8055331922537,19320.418777224397,1970.1344268658918,0.85,0.8499998807719112,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4770.928602520718,4632.441516551485,5.330998849148948,4.071951261888828,-2.8122852081447562,6.884236470033585,3.676119872855219,3.5,1.0503199636729197,0.6,0.00022600556662923918,1.0000420699168624,0.00022599605899382606,199.1790686440914,0.0,1.908962006268699e-06,5.4099983257654936,0.0014783068158456788,7.583723791054454e-05,0.00015016832871869463,0.0006048849575516919,0.0994359735409434,0.07172711912260037,0.027708854418343035,0.09943597350376226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.8894676698,579.7132416201654,0.0,0.0994359735409434,0.07172711912652677,0.027708854419859843,0.3750889611361342,0.3750889611361342,0.14490030524877187,0.0,-2.4385826691286638e-11,5.359108489858272,-2.4385826691286638e-11,-2.4385826691286638e-11,5.350540494385257,-2.4385826691286638e-11,24087.373042241234,20474.26708590505,0.85,1.074723152295993,0.67142657311004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270767900290081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.86940308295,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.495753100517,1548.3107722901873,0.3750889611361342,0.14490030524877187,6.112871282664199,3.676119872855219
1700.0,-30.31105933423589,4.07457996232312,34.968010008705015,23.723935230541997,4.60083920918658,-26.819912719464472,-40.344618692155905,1.1096925944148088,-5.421414654147668,-5.421414654119477,39.93618164397322,42342.60954159096,25434.55594788494,25434.55594788494,67777.1654894759,77422.54976175242,77422.54976175242,25434.55594788494,102857.10570963737,102857.10570963737,102857.10570963737,126944.58756951295,126944.58756951295,0.0,0.0,91556.94891291458,56477.11666231606,38977.59138955391,24087.48185987558,63065.07324942949,20474.359580894245,1548.2500123463994,0.0,0.8849916205363517,2.91066945413565,0.0014959128700940735,0.0,-5.421414654147668,348867.97923660866,1551783.4050615511,4.4480534110844925,1551783.4050615511,4.4480534110844925,0.85,0.09943246075336888,4.028046144702076,101325.0,128436.78907563735,1.2675725544104353,1.0,0.0,4.028046144702253,1.286564994549906,1.286855768305506,3.1308532112761656,22729.865950849566,2317.8012828896276,19320.3856709494,1970.1310509653551,0.85,0.8499999829619439,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4770.33966675477,4632.441516551485,5.33181234978764,4.07457996232312,-2.8112737129427243,6.885853675265844,3.675363587734843,3.5,1.050103882209955,0.6,0.00022599605899382606,1.0000417353414164,0.00022598662736477744,199.17939971628246,0.0,1.8937219665932284e-06,5.36680805332521,0.001480200537812272,7.583524458865888e-05,0.00015016081440516718,0.0006048546895500576,0.09943246074785206,0.07172690863797279,0.02770555210987927,0.09943246071138698,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535805.9709238914,579.7132149791321,0.0,0.09943246074785206,0.07172690864195241,0.027705552111416468,0.37508941993296374,0.37508941993296374,0.14488363858210437,0.0,-2.8194335754960775e-11,5.356603875629503,-2.8194335754960775e-11,-2.8194335754960775e-11,5.3480881806313505,-2.8194335754960775e-11,24087.48185987558,20474.359580894245,0.85,1.0747179381114733,0.6714114066611983,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707553548035526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.82621281051,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.47733440304,1548.2500123463994,0.37508941993296374,0.14488363858210437,6.112871282664199,3.675363587734843
1701.0,-30.31145530074765,4.077202494015572,34.96801613411241,23.72448518816384,4.6015397033182515,-26.820199095954738,-40.34484594650564,1.1102834985256902,-5.420634967305375,-5.4206349673157295,39.93619843322524,42341.84122641946,25435.296196905587,25435.296196905587,67777.13742332505,77421.93883277969,77421.93883277969,25435.296196905587,102857.23502968528,102857.23502968528,102857.23502968528,126944.82773404758,126944.82773404758,0.0,0.0,91556.78142788398,56476.79070851383,38977.767465966834,24087.59270436229,63065.36017032912,20474.453798707946,1548.1893691807413,0.0,0.8849955848983415,2.91066760661241,0.0014959128700940735,0.0,-5.420634967305375,348878.61908916465,1551784.1279979418,4.4479198296796305,1551784.1279979418,4.4479198296796305,0.85,0.09942894838275367,4.028046144702076,101325.0,128436.66953906498,1.2675713746761903,1.0,0.0,4.028046144700423,1.2865622421004506,1.2868530030989658,3.1308599093704625,22729.824371129627,2317.7970429381726,19320.353058997123,1970.127725471708,0.85,0.8500001031040496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4769.752651769969,4632.441516551485,5.332623734160933,4.077202494015572,-2.810264093671112,6.887466587686684,3.674609831135669,3.5,1.0498885231816197,0.6,0.00022598662736477744,1.0000413185804706,0.00022597729030392346,199.17972748240987,0.0,1.8785862122501594e-06,5.323913325516951,0.0014820791240245223,7.583328858907454e-05,0.0001501533387757029,0.0006048245773696148,0.09942894837736116,0.07172669820977058,0.027702250167590578,0.09942894833993214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.0538625933,579.7131878532361,0.0,0.09942894837736116,0.07172669821366068,0.027702250169092987,0.3750898744294907,0.3750898744294907,0.1448669719154368,0.0,1.0345502232667059e-11,5.3541130679695925,1.0345502232667059e-11,1.0345502232667059e-11,5.345650003229878,1.0345502232667059e-11,24087.59270436229,20474.453798707946,0.85,1.0747126035635126,0.6713961691816418,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707428388818527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.78331808271,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.458966525355,1548.1893691807413,0.3750898744294907,0.1448669719154368,6.112871282664199,3.674609831135669
1702.0,-30.311848166165483,4.079818863242957,34.9680224251559,23.72503465684133,4.602239209527683,-26.820482779812565,-40.34507278176022,1.1108738231751227,-5.419856616302809,-5.419856616314517,39.93621550855559,42341.08451777074,25436.035692714046,25436.035692714046,67777.12021048478,77421.33009084863,77421.33009084863,25436.035692714046,102857.36578356268,102857.36578356268,102857.36578356268,126945.07129810803,126945.07129810803,0.0,0.0,91556.61447864254,56476.474951429016,38977.93280801503,24087.705514545352,63065.63832256038,20474.54968736355,1548.1288422134123,0.0,0.8849995411937557,2.910665580458512,0.0014959128700940735,0.0,-5.419856616302809,348889.24096652085,1551784.8632518048,4.447786520882462,1551784.8632518048,4.447786520882462,0.85,0.09942543643206428,4.028046144702076,101325.0,128436.55094898622,1.267570204283111,1.0,0.0,4.028046144700561,1.2865594921855608,1.2868502405492899,3.1308666013255064,22729.78292442434,2317.792816550437,19320.31653964679,1970.1240015343456,0.85,0.8500000463658673,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4769.167551605457,4632.441516551485,5.3334330189660575,4.079818863242957,-2.8092563687976244,6.889075232040581,3.6738585948000972,3.5,1.0496738842285993,0.6,0.00022597729030392346,1.0000409951114169,0.00022596802671949145,199.1800526825128,0.0,1.8597532363821867e-06,5.270540671907117,0.0014839388772609045,7.583133624320055e-05,0.00015014595406072291,0.0006047948313969099,0.0994254364262038,0.07172648783721211,0.027698948588991683,0.0994254363924799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.1382145244,579.7131602651297,0.0,0.0994254364262038,0.07172648784143994,0.02769894859062434,0.37509032465363135,0.37509032465363135,0.1448503052487717,0.0,1.1709744285326451e-11,5.351635883758661,1.1709744285326451e-11,1.1709744285326451e-11,5.343224668290418,1.1709744285326451e-11,24087.705514545352,20474.54968736355,0.85,1.0747075905872336,0.6713812092285463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270730352491713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.7299454291,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.440665351758,1548.1288422134123,0.37509032465363135,0.1448503052487717,6.112871282664199,3.6738585948000972
1703.0,-30.31223670545257,4.082429077426021,34.968028880823795,23.72558374134826,4.602937692959992,-26.820762672078956,-40.34529521651564,1.1114636595860103,-5.419079553593633,-5.419079553637888,39.93623288569075,42340.328398097816,25436.774298032447,25436.774298032447,67777.10269613026,77420.72390543619,77420.72390543619,25436.774298032447,102857.49820346863,102857.49820346863,102857.49820346863,126945.31856264228,126945.31856264228,0.0,0.0,91556.4479236714,56476.15729050934,38978.100703513395,24087.82035917365,63065.92106268705,20474.6473052976,1548.0684311750178,0.0,0.885003489610951,2.910663375378665,0.0014959128700940735,0.0,-5.419079553593633,348899.84551626607,1551785.6115032092,4.447653478341432,1551785.6115032092,4.447653478341432,0.8499999999999999,0.09942192490316323,4.028046144702076,101325.0,128436.43313837274,1.2675690415827559,1.0,0.0,4.028046144701575,1.2865567444208907,1.2868474802449077,3.1308732880765344,22729.74157560033,2317.7886001438137,19320.276020455076,1970.119869726673,0.85,0.8499998099932113,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4768.584360195552,4632.441516551485,5.334240180452492,4.082429077426021,-2.8082505035189294,6.8906795809449495,3.6731098703403844,3.5,1.0494599629543955,0.6,0.00022596802671949145,1.0000405438048134,0.0002259588654873533,199.18037430252244,0.0,1.8451212351967812e-06,5.229073580547678,0.0014857839984961012,7.582942181706439e-05,0.00015013860490242705,0.0006047652286481695,0.09942192489736201,0.07172627752362497,0.027695647373737038,0.0994219248636291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.2240573687,579.7131321894051,0.0,0.09942192489736201,0.07172627752781016,0.02769564737535308,0.3750907706258137,0.3750907706258137,0.1448336385821064,0.0,4.4281023292569444e-11,5.349172550410003,4.4281023292569444e-11,4.4281023292569444e-11,5.340814185592876,4.4281023292569444e-11,24087.82035917365,20474.6473052976,0.85,1.0747024946921861,0.6713662099061687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707178956021026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.68847833774,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.42241310453,1548.0684311750178,0.3750907706258137,0.1448336385821064,6.112871282664199,3.6731098703403844
1704.0,-30.312621764518212,4.085033143905367,34.96803549973058,23.726132441684626,4.603635192263878,-26.821039529941352,-40.34552093418313,1.1120529576873892,-5.418303786057095,-5.41830378603629,39.93625055171886,42339.600976620626,25437.512022478513,25437.512022478513,67777.11299909913,77420.12010968245,77420.12010968245,25437.512022478513,102857.63213216097,102857.63213216097,102857.63213216097,126945.56930547144,126945.56930547144,0.0,0.0,91556.28195606108,56475.866753938484,38978.23911346955,24087.93717331047,63066.17628678002,20474.7465973139,1548.0081344440794,0.0,0.8850074301626669,2.9106609942113217,0.0014959128700940735,0.0,-5.418303786057095,348910.43264325324,1551786.3721929418,4.447520701622529,1551786.3721929418,4.447520701622529,0.85,0.09941841378686805,4.028046144702076,101325.0,128436.32518242775,1.267567976140417,1.0,0.0,4.028046144701074,1.2865539989815833,1.286844722398153,3.1308799691972635,22729.700372594118,2317.784398606468,19320.245032394516,1970.1167098238968,0.85,0.8499999874916748,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4768.00307174808,4632.441516551485,5.335045225369878,4.085033143905367,-2.807246502255738,6.892279646161105,3.672363649724347,3.5,1.049246757064099,0.6,0.0002259588654873533,1.000040180766293,0.00022594978665178186,199.18069304262698,0.0,1.8247376463512176e-06,5.171306489759351,0.0014876087361424524,7.582747918161533e-05,0.00015013138630573796,0.0006047361518076058,0.09941841378085975,0.07172606726398827,0.02769234651687148,0.09941841374844809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.311327345,579.7131036469215,0.0,0.09941841378085975,0.071726067268323,0.027692346518545054,0.37509121238525894,0.37509121238525894,0.14481697191544282,0.0,-2.0804691303055733e-11,5.3467230891756685,-2.0804691303055733e-11,-2.0804691303055733e-11,5.338417647878657,-2.0804691303055733e-11,24087.93717331047,20474.7465973139,0.85,1.0746983088192492,0.6713519586805183,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2707054681765475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.630711246944,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.404234428606,1548.0081344440794,0.37509121238525894,0.14481697191544282,6.112871282664199,3.672363649724347
1705.0,-30.313003734519015,4.087631069050173,34.968042280236254,23.72668058322745,4.604331634432595,-26.821313712735154,-40.3457387239672,1.112641612648672,-5.417529361257664,-5.417529361263329,39.93626849645604,42338.85379023502,25438.24898262324,25438.24898262324,67777.10277285826,77419.51844958095,77419.51844958095,25438.24898262324,102857.76743220419,102857.76743220419,102857.76743220419,126945.82335708052,126945.82335708052,0.0,0.0,91556.11645012644,56475.55488415306,38978.401739970424,24088.05592487634,63066.45766484676,20474.847536144887,1547.9479533478489,0.0,0.8850113626410971,2.91065843544571,0.0014959128700940735,0.0,-5.417529361257664,348921.0016970851,1551787.1448852967,4.447388197722981,1551787.1448852967,4.447388197722981,0.85,0.09941490310036001,4.028046144702076,101325.0,128436.20932047756,1.2675668326718732,1.0,0.0,4.028046144701345,1.286551256400627,1.2868419675164584,3.1308866433905673,22729.6592842032,2317.7802087566297,19320.210200505062,1970.1131579596563,0.85,0.8499999915939057,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4767.423680458306,4632.441516551485,5.335848182928393,4.087631069050173,-2.806244399448289,6.893875468498462,3.671619924907993,3.5,1.0490342642594266,0.6,0.00022594978665178186,1.0000398585425267,0.00022594078098155457,199.1810092265907,0.0,1.8083287611379155e-06,5.124803709064853,0.0014894170649035904,7.582560482098579e-05,0.00015012418183079607,0.0006047071318500915,0.09941490309490456,0.07172585707375716,0.02768904602114739,0.09941490305804149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.3999741457,579.713074654132,0.0,0.09941490309490456,0.07172585707769313,0.027689046022666874,0.3750916499738672,0.3750916499738672,0.14480030524877469,0.0,5.6843418860808015e-12,5.34428723878375,5.6843418860808015e-12,5.6843418860808015e-12,5.3360335843033795,5.6843418860808015e-12,24088.05592487634,20474.847536144887,0.85,1.074693351782103,0.6713371157650209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270693070178961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.58420846625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.386112521814,1547.9479533478489,0.3750916499738672,0.14480030524877469,6.112871282664199,3.671619924907993
1706.0,-30.313382186608546,4.090222860253068,34.96804922065736,23.727228270750516,4.6050270580841834,-26.821584830982633,-40.345948411244876,1.1132297024583406,-5.416756237248535,-5.416756237241078,39.93628671535728,42338.088469405644,25438.985055652633,25438.985055652633,67777.07352505828,77418.91902170204,77418.91902170204,25438.985055652633,102857.90407735467,102857.90407735467,102857.90407735467,126946.0806534748,126946.0806534748,0.0,0.0,91555.95134279974,56475.222930664655,38978.587124594545,24088.17657612012,63066.76370071467,20474.950089702103,1547.887884731138,0.0,0.8850152872802934,2.9106557037885543,0.0014959128700940735,0.0,-5.416756237248535,348931.553248947,1551787.9293828635,4.447255958751693,1551787.9293828635,4.447255958751693,0.85,0.09941139281901962,4.028046144702076,101325.0,128436.085496846,1.2675656106276438,1.0,0.0,4.028046144702463,1.2865485163312342,1.2868392152410806,3.1308933115002846,22729.618294770415,2317.7760289977123,19320.175939273646,1970.109664286341,0.85,0.8500000171018619,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4766.846180299339,4632.441516551485,5.336649032391301,4.090222860253068,-2.805244164217819,6.895467024470887,3.6708786875665185,3.5,1.0488224821618624,0.6,0.00022594078098155457,1.0000394915646513,0.0002259318585789547,199.1813224994036,0.0,1.7937584846330037e-06,5.083511545449932,0.0014912108233882235,7.582380023330116e-05,0.0001501169807482534,0.0006046781255573179,0.09941139281342677,0.07172564693564193,0.027685745877784846,0.09941139277763038,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.489975316,579.7130452183831,0.0,0.09941139281342677,0.0717256469396772,0.027685745879342416,0.3750920834185561,0.3750920834185561,0.14478363858210846,0.0,-7.44648787076585e-12,5.341864874224598,-7.44648787076585e-12,-7.44648787076585e-12,5.33366258832632,-7.44648787076585e-12,24088.17657612012,20474.950089702103,0.85,1.0746876729983568,0.6713217229652434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270680701577885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.542916302635,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.36803966398,1547.887884731138,0.3750920834185561,0.14478363858210846,6.112871282664199,3.6708786875665185
1707.0,-30.31375675583852,4.092808525280643,34.968056319850895,23.727775539178424,4.605721446067906,-26.821852557633786,-40.34616141635922,1.1138172478631667,-5.4159844000791395,-5.4159843999957005,39.9363052207965,42337.353399501684,25439.72019669098,25439.72019669098,67777.07359619267,77418.32204575164,77418.32204575164,25439.72019669098,102858.04224244262,102858.04224244262,102858.04224244262,126946.3414352189,126946.3414352189,0.0,0.0,91555.786700618,56474.919142930696,38978.74173076367,24088.299192776274,63067.04092353994,20475.054313859833,1547.8279299123312,0.0,0.8850192041076652,2.9106527969523537,0.0014959128700940735,0.0,-5.4159844000791395,348942.0874879715,1551788.7262181682,4.447123983780433,1551788.7262181682,4.447123983780433,0.85,0.09940788295886537,4.028046144702076,101325.0,128435.9714165308,1.2675644847424703,1.0,0.0,4.0280461447023175,1.2865457786551613,1.2868364654667457,3.130899973814093,22729.577420814203,2317.7718610141287,19320.137735004628,1970.1057685350888,0.85,0.849999864815461,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4766.270565489724,4632.441516551485,5.337447769098082,4.092808525280643,-2.804245785854399,6.897054311135042,3.6701399296944754,3.5,1.0486114084841358,0.6,0.0002259318585789547,1.000039086500131,0.00022592302803848966,199.18163255894538,0.0,1.777175949715275e-06,5.0365166414930895,0.0014929879993379387,7.58219671326704e-05,0.0001501098914462843,0.0006046495695218526,0.09940788295321878,0.07172543686306995,0.02768244609014884,0.09940788291762997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.5813919842,579.7130153196771,0.0,0.09940788295321878,0.0717254368671441,0.027682446091721265,0.37509251274234984,0.37509251274234984,0.14476697191544136,0.0,-8.344613888766617e-11,5.339456134458828,-8.344613888766617e-11,-8.344613888766617e-11,5.331305800453549,-8.344613888766617e-11,24088.299192776274,20475.054313859833,0.85,1.0746829501381394,0.6713071166733486,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706683623369939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.49592139868,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.3500245493,1547.8279299123312,0.37509251274234984,0.14476697191544136,6.112871282664199,3.6701399296944754
1708.0,-30.314128223607984,4.095388071219624,34.96806357613666,23.728322388511174,4.606414926464337,-26.822117583289526,-40.34637016067279,1.1144042861458905,-5.415213883277204,-5.415213883277557,39.936323994841715,42336.61426163643,25440.454487322335,25440.454487322335,67777.06874895876,77417.72720992603,77417.72720992603,25440.454487322335,102858.18169724836,102858.18169724836,102858.18169724836,126946.60539043188,126946.60539043188,0.0,0.0,91555.62257961063,56474.60987927088,38978.9030003775,24088.423693183522,63067.326693561015,20475.160139205993,1547.7680879752509,0.0,0.885023113016326,2.9106497167090346,0.0014959128700940735,0.0,-5.415213883277204,348952.6039553128,1551789.5346210254,4.446992276405965,1551789.5346210254,4.446992276405965,0.85,0.09940437351552088,4.028046144702076,101325.0,128435.85822703305,1.2675633676489815,1.0,0.0,4.028046144702205,1.2865430431797154,1.2868337180117748,3.1309066308008506,22729.536676244385,2317.767706224285,19320.10453694,1970.102383274615,0.85,0.8499999279409982,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4765.696830342189,4632.441516551485,5.338244414824777,4.095388071219624,-2.8032492884133533,6.898637359632977,3.669403643411549,3.5,1.0484010409747282,0.6,0.00022592302803848966,1.0000387629733913,0.0002259142709296169,199.18194005201576,0.0,1.758881466203103e-06,4.984670075219594,0.0014947468808041418,7.582017073981832e-05,0.00015010285729867134,0.0006046212356506789,0.0994043735106667,0.07172522685542809,0.027679146655238605,0.09940437346850445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.6741355683,579.7129849869909,0.0,0.0994043735106667,0.07172522685893064,0.027679146656590242,0.3750929379810885,0.3750929379810885,0.14475030524876972,0.0,3.410605131648481e-13,5.337060806199929,3.410605131648481e-13,3.410605131648481e-13,5.328961506179553,3.410605131648481e-13,24088.423693183522,20475.160139205993,0.85,1.0746780036877415,0.6712923550311016,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270656052418186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.444074832405,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.332074606173,1547.7680879752509,0.3750929379810885,0.14475030524876972,6.112871282664199,3.669403643411549
1709.0,-30.3144962920309,4.0979615045992155,34.96807098847758,23.728868644125782,4.607107218832518,-26.822379667848015,-40.34657467911018,1.1149905946496799,-5.41444471638124,-5.414444716365506,39.936343052864444,42335.872226416664,25441.18799444911,25441.18799444911,67777.06022086577,77417.13463780606,77417.13463780606,25441.18799444911,102858.32263225516,102858.32263225516,102858.32263225516,126946.87281534345,126946.87281534345,0.0,0.0,91555.45886892965,56474.295784580645,38979.070093721115,24088.550183088282,63067.62027680939,20475.26765562504,1547.7083638414338,0.0,0.8850270137983328,2.910646456359617,0.0014959128700940735,0.0,-5.41444471638124,348963.10224652075,1551790.3552516897,4.446860843629955,1551790.3552516897,4.446860843629955,0.8500000000000001,0.09940086453772226,4.028046144702076,101325.0,128435.74147426535,1.2675622153887525,1.0,0.0,4.028046144702628,1.2865403109874312,1.286830973935233,3.1309132798260433,22729.49603354192,2317.763561822021,19320.067581807994,1970.0986148998888,0.85,0.8499998219625006,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4765.124969016447,4632.441516551485,5.339038988457072,4.0979615045992155,-2.8022546929427357,6.900216197541951,3.668669820645276,3.5,1.0481913773272218,0.6,0.0002259142709296169,1.0000384083584173,0.00022590559426658384,199.182244732009,0.0,1.744257934523977e-06,4.94322698644095,0.0014964911387386657,7.58184107517914e-05,0.0001500958601778255,0.0006045930509250318,0.09940086453229625,0.07172501694769276,0.027675847584603494,0.09940086449499455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.768282003,579.7129541954873,0.0,0.09940086453229625,0.07172501695160804,0.02767584758611422,0.3750933591595881,0.3750933591595881,0.14473363858210408,0.0,-1.574562702444382e-11,5.334678817391364,-1.574562702444382e-11,-1.574562702444382e-11,5.326630207942628,-1.574562702444382e-11,24088.550183088282,20475.26765562504,0.85,1.0746728657809859,0.6712774644199473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270643771786601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.40263174363,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.31417431,1547.7083638414338,0.3750933591595881,0.14473363858210408,6.112871282664199,3.668669820645276
1710.0,-30.314860508277565,4.10052883449355,34.9680785550724,23.72941462034362,4.60779870128684,-26.822638366027935,-40.34678244553504,1.1155765590369278,-5.413676787137945,-5.41367678715404,39.93636237053226,42335.16031706778,25441.92041267976,25441.92041267976,67777.08072974754,77416.54439058196,77416.54439058196,25441.92041267976,102858.46480326171,102858.46480326171,102858.46480326171,126947.14328063601,126947.14328063601,0.0,0.0,91555.29559938946,56474.009809908115,38979.20643275705,24088.678477374295,63067.88491013134,20475.37670576815,1547.6487460292346,0.0,0.8850309071229269,2.910643031846275,0.0014959128700940735,0.0,-5.413676787137945,348973.58389248955,1551791.1870626907,4.446729662898384,1551791.1870626907,4.446729662898384,0.85,0.09939735592471671,4.028046144702076,101325.0,128435.63006640263,1.2675611158786344,1.0,0.0,4.028046144701532,1.2865375802546792,1.2868282314221033,3.130919925327557,22729.455500356766,2317.7594285874143,19320.03996183688,1970.095798446654,0.85,0.8500001225957053,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4764.554975547022,4632.441516551485,5.339831430900587,4.10052883449355,-2.8012619172983713,6.901790751791921,3.667938453166819,3.5,1.0479824151905197,0.6,0.00022590559426658384,1.000038006485943,0.00022589700871509751,199.18254622405703,0.0,1.7282372197062504e-06,4.897824280647514,0.001498219375958372,7.581662285181377e-05,0.00015008897141477007,0.0006045653026695646,0.09939735591952298,0.07172480707011464,0.02767254884940834,0.09939735588008997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.8637110847,579.7129229844786,0.0,0.09939735591952298,0.07172480707386236,0.027672548850854357,0.3750937763022708,0.3750937763022708,0.14471697191543728,0.0,1.6086687537608668e-11,5.332310186785833,1.6086687537608668e-11,1.6086687537608668e-11,5.324312558749568,1.6086687537608668e-11,24088.678477374295,20475.37670576815,0.85,1.0746686816329194,0.6712633597494718,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706315204100378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.357229037836,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.296329731806,1547.6487460292346,0.3750937763022708,0.14471697191543728,6.112871282664199,3.667938453166819
1711.0,-30.315222192429893,4.103090066146625,34.968086274913176,23.72995993299412,4.60848897556216,-26.822894905476662,-40.34697854714466,1.1161616886085914,-5.412910271837177,-5.412910271837153,39.93638196734928,42334.41086162938,25442.652201631056,25442.652201631056,67777.06306326043,77415.95618567965,77415.95618567965,25442.652201631056,102858.6083873107,102858.6083873107,102858.6083873107,126947.41715815378,126947.41715815378,0.0,0.0,91555.13286292707,56473.68513621902,38979.38636300895,24088.80877084309,63068.19513385204,20475.487455216626,1547.589249483249,0.0,0.885034792009364,2.9106394227039707,0.0014959128700940735,0.0,-5.412910271837177,348984.0464857067,1551792.030893777,4.446598767251481,1551792.030893777,4.446598767251481,0.85,0.09939384781520938,4.028046144702076,101325.0,128435.51103091509,1.2675599410897123,1.0,0.0,4.028046144701768,1.286534853261169,1.2868254927663316,3.130926561757418,22729.415099513146,2317.7553088478885,19319.999704596514,1970.091693350585,0.85,0.8499998622934358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4763.986844571982,4632.441516551485,5.340621842946533,4.103090066146625,-2.8002710892434,6.903361155390025,3.667209533525942,3.5,1.0477741524359834,0.6,0.00022589700871509751,1.0000377423656603,0.00022588848314936805,199.18284562088,0.0,1.7100920057850963e-06,4.846400744394963,0.0014999294679641571,7.581493536725602e-05,0.00015008207334784148,0.0006045375169376671,0.09939384780938779,0.0717245973232393,0.027669250486148496,0.09939384777535443,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535806.9605191647,579.7128913224532,0.0,0.09939384780938779,0.07172459732744028,0.027669250487769095,0.37509418943870515,0.37509418943870515,0.14470030524877242,0.0,0.0,5.329954636034358,0.0,0.0,5.3220065380216965,0.0,24088.80877084309,20475.487455216626,0.85,1.0746631153692376,0.6712481746430423,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706192982441833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.305805501586,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.278550056595,1547.589249483249,0.37509418943870515,0.14470030524877242,6.112871282664199,3.667209533525942
1712.0,-30.315579552180253,4.105645209323908,34.96809414641206,23.730504896398656,4.609178291266987,-26.823147648590606,-40.347177791967965,1.1167463876772954,-5.4121449697270805,-5.412144969718375,39.93640182440882,42333.693355589276,25443.38281872589,25443.38281872589,67777.07617431517,77415.37042928774,77415.37042928774,25443.38281872589,102858.75324801363,102858.75324801363,102858.75324801363,126947.69411618059,126947.69411618059,0.0,0.0,91554.97043857577,56473.38979198781,38979.5340517644,24088.940868166956,63068.47491993135,20475.599737941913,1547.5298580043868,0.0,0.8850386695637107,2.910635651038624,0.0014959128700940735,0.0,-5.4121449697270805,348994.4927650972,1551792.8859321978,4.446468119417247,1551792.8859321978,4.446468119417247,0.8500000000000001,0.0993903400657339,4.028046144702076,101325.0,128435.39695059984,1.2675588152045383,1.0,0.0,4.0280461447001805,1.2865321281746618,1.2868227560952183,3.1309331935744877,22729.37477615401,2317.7511970095816,19319.968868613458,1970.0885489553984,0.85,0.8500000135895752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4763.420569837392,4632.441516551485,5.341410116049115,4.105645209323908,-2.7992820623229333,6.904927271646842,3.666483053132109,3.5,1.047566586609174,0.6,0.00022588848314936805,1.0000372912083988,0.0002258800598089846,199.18314143880934,0.0,1.6981464425223712e-06,4.8125470181084,0.0015016276144066796,7.58132208704275e-05,0.00015007526227894054,0.0006045100816378393,0.09939034006067204,0.07172438760608166,0.02766595245459039,0.0993903400202989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.0586128464,579.7128592399587,0.0,0.09939034006067204,0.07172438760973447,0.027665952455999426,0.3750945985845649,0.3750945985845649,0.14468363858210623,0.0,-8.697043085703626e-12,5.327612335391507,-8.697043085703626e-12,-8.697043085703626e-12,5.319714834734896,-8.697043085703626e-12,24088.940868166956,20475.599737941913,0.85,1.0746585558056005,0.6712338202142046,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2706071052629637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.2719517753,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.260808967134,1547.5298580043868,0.3750945985845649,0.14468363858210623,6.112871282664199,3.666483053132109
1713.0,-30.315933929332918,4.1081942710551465,34.968102168371445,23.731049405783438,4.60986667145879,-26.82339780023422,-40.34737665262071,1.1173305423601172,-5.4113810056982175,-5.411381005704514,39.93642194990207,42332.98699227686,25444.112592251335,25444.112592251335,67777.0995845282,77414.78684962468,77414.78684962468,25444.112592251335,102858.89944187601,102858.89944187601,102858.89944187601,126947.97432040145,126947.97432040145,0.0,0.0,91554.80861008195,56473.10437177558,38979.67137589596,24089.07487852544,63068.7462544214,20475.713646746623,1547.4705813639725,0.0,0.8850425391121056,2.910631703879071,0.0014959128700940735,0.0,-5.4113810056982175,349004.92102469335,1551793.7525292572,4.446337742095798,1551793.7525292572,4.446337742095798,0.85,0.09938683276848093,4.028046144702076,101325.0,128435.28849357007,1.267557744816877,1.0,0.0,4.028046144702709,1.2865294054419893,1.2868200219100405,3.130939819691283,22729.33460072205,2317.747100255648,19319.93858345525,1970.0854607287147,0.85,0.8500001835883707,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4762.856146156048,4632.441516551485,5.34219632326844,4.1081942710551465,-2.7982949265401067,6.906489197595253,3.6657590047675,3.5,1.0473597156478571,0.6,0.0002258800598089846,1.0000369800705389,0.00022587170705732487,199.18343478855004,0.0,1.6777873989867132e-06,4.754849488728345,0.0015033054018056663,7.581150971512164e-05,0.00015006855009386293,0.0006044830446466149,0.0993868327631978,0.07172417798522397,0.02766265477797383,0.0993868327246295,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.1580325924,579.7128267237593,0.0,0.0993868327631978,0.07172417798903663,0.0276626547794443,0.37509500377143773,0.37509500377143773,0.14466697191543942,0.0,6.30961949354969e-12,5.325283184059629,6.30961949354969e-12,6.30961949354969e-12,5.3174356379363985,6.30961949354969e-12,24089.07487852544,20475.713646746623,0.85,1.0746543035929896,0.671219732536052,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705949414187852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.21425424592,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.24314245372,1547.4705813639725,0.37509500377143773,0.14466697191543942,6.112871282664199,3.6657590047675
1714.0,-30.316284979916958,4.110737258282625,34.96811033972217,23.731593356374674,4.610553935224446,-26.82364506932042,-40.347567515540845,1.1179140246275767,-5.410618387664329,-5.4106183876792135,39.93644234517465,42332.26178229303,25444.841532702543,25444.841532702543,67777.10331499558,77414.2054599067,77414.2054599067,25444.841532702543,102859.04699260925,102859.04699260925,102859.04699260925,126948.25780716166,126948.25780716166,0.0,0.0,91554.6471757272,56472.79821635992,38979.83217707474,24089.210814552418,63069.04299162716,20475.829192369554,1547.4114202764133,0.0,0.8850464006094764,2.9106275800472017,0.0014959128700940735,0.0,-5.410618387664329,349015.331155186,1551794.6307428246,4.446207636801019,1551794.6307428246,4.446207636801019,0.85,0.09938332593417125,4.028046144702076,101325.0,128435.1721862111,1.2675565969524905,1.0,0.0,4.028046144702507,1.286526685729095,1.286817290836188,3.1309464384870638,22729.294523138786,2317.743013479505,19319.90448347128,1970.0819834980632,0.85,0.8500001820911471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4762.293567706978,4632.441516551485,5.342980471687746,4.110737258282625,-2.797309687338501,6.908046945621126,3.665037380405297,3.5,1.0471535372586562,0.6,0.00022587170705732487,1.0000366330350698,0.000225863432994263,199.18372538534607,0.0,1.6637297655176307e-06,4.715010155476965,0.001504969131571184,7.580986741225653e-05,0.00015006183964506834,0.0006044560146492186,0.09938332592895069,0.07172396847089087,0.02765935745805982,0.09938332588972554,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.2587850478,579.712793771682,0.0,0.09938332592895069,0.07172396847465848,0.027659357459512767,0.37509540502731215,0.37509540502731215,0.14465030524877354,0.0,1.48929757415317e-11,5.322967061018517,1.48929757415317e-11,1.48929757415317e-11,5.315168970830939,1.48929757415317e-11,24089.210814552418,20475.829192369554,0.85,1.0746493065384461,0.6712050758073644,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705828066770806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.17441491267,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.22552377969,1547.4114202764133,0.37509540502731215,0.14465030524877354,6.112871282664199,3.665037380405297
1715.0,-30.31663226019549,4.11327418008182,34.96811865913515,23.73213688787075,4.611240186304882,-26.82388904583464,-40.34775404781101,1.1184969719437516,-5.409857021727191,-5.409857021735065,39.93646300051729,42331.53505440047,25445.569384096598,25445.569384096598,67777.10443849707,77413.62644484513,77413.62644484513,25445.569384096598,102859.19582894172,102859.19582894172,102859.19582894172,126948.54441277817,126948.54441277817,0.0,0.0,91554.48618390235,56472.488491281445,38979.99743624545,24089.34858383645,63069.3460200819,20475.946296260983,1547.3523672570896,0.0,0.8850502545766271,2.9106232901495703,0.0014959128700940735,0.0,-5.409857021727191,349025.7244370854,1551795.5201556075,4.446077785980875,1551795.5201556075,4.446077785980875,0.85,0.09937981949903296,4.028046144702076,101325.0,128435.05198152566,1.2675554106244822,1.0,0.0,4.028046144703414,1.2865239683743819,1.2868145622223348,3.1309530515718333,22729.254555417698,2317.738937906186,19319.861937580976,1970.0776450246492,0.85,0.849999804897954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4761.732828654541,4632.441516551485,5.343762512456291,4.11327418008182,-2.7963262757355802,6.909600455817401,3.6643181720040117,3.5,1.0469480491440033,0.6,0.000225863432994263,1.0000362396906233,0.00022585524806994733,199.18401286185284,0.0,1.648058704736015e-06,4.670598369221866,0.00150661719027592,7.580826240477124e-05,0.00015005517058949176,0.0006044291513856146,0.09937981949359989,0.07172375901800715,0.02765606047559274,0.0993798194562961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.3608222535,579.7127603994119,0.0,0.09937981949359989,0.07172375902192822,0.027656060477104734,0.3750958023760032,0.3750958023760032,0.14463363858210804,0.0,7.901235221652314e-12,5.320664071799172,7.901235221652314e-12,7.901235221652314e-12,5.312916040764094,7.901235221652314e-12,24089.34858383645,20475.946296260983,0.85,1.07464416099885,0.6711903281971829,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270570701003706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.13000312641,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.207959935346,1547.3523672570896,0.3750958023760032,0.14463363858210804,6.112871282664199,3.6643181720040117
1716.0,-30.31697655463712,4.115805043975851,34.968127125231526,23.732679965347074,4.611925457625992,-26.824130432532176,-40.34794016098601,1.1190793355207498,-5.409096979677599,-5.409096979672586,39.93648391182264,42330.819505348205,25446.296332716272,25446.296332716272,67777.11583806448,77413.04954520977,77413.04954520977,25446.296332716272,102859.34587792604,102859.34587792604,102859.34587792604,126948.83407680248,126948.83407680248,0.0,0.0,91554.32570648062,56472.18855576447,38980.15238968461,24089.488198876446,63069.64058856106,20476.06496904498,1547.2934262305969,0.0,0.8850541006587611,2.910618828970468,0.0014959128700940735,0.0,-5.409096979677599,349036.099889165,1551796.4205904463,4.445948201584916,1551796.4205904463,4.445948201584916,0.85,0.09937631350271443,4.028046144702076,101325.0,128434.94168718474,1.2675543221039698,1.0,0.0,4.028046144700362,1.2865212535850608,1.2868118362891827,3.1309596584412387,22729.214715401977,2317.7348753551905,19319.828968009286,1970.0742830639706,0.85,0.8499998442496831,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4761.1739236706735,4632.441516551485,5.344542489029303,4.115805043975851,-2.795344743166943,6.9111497871427945,3.6636013721772396,3.5,1.046743249193497,0.6,0.00022585524806994733,1.0000359282063043,0.0002258471337875314,199.1842978674274,0.0,1.6303060701673598e-06,4.620287402854298,0.0015082474963460874,7.580666103468174e-05,0.00015004858703526557,0.0006044026325253953,0.09937631349737718,0.07172354965750725,0.027652763839869924,0.0993763134592219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.4641239168,579.7127266135864,0.0,0.09937631349737718,0.07172354966135931,0.02765276384135512,0.37509619585165077,0.37509619585165077,0.14461697191544187,0.0,-5.002220859751105e-12,5.3183740507344055,-5.002220859751105e-12,-5.002220859751105e-12,5.31067527869601,-5.002220859751105e-12,24089.488198876446,20476.06496904498,0.85,1.0746393225896584,0.6711758480042099,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270558624354365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.07969216004,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.1904599211,1547.2934262305969,0.37509619585165077,0.14461697191544187,6.112871282664199,3.6636013721772396
