time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1717.0,-30.317317175602124,4.118329857799333,34.96813573705328,23.733222588803642,4.612609713014278,-26.824368614318146,-40.34812582014126,1.1196611517299915,-5.408338250324562,-5.408338250277202,39.93650508859057,42330.1177612091,25447.022341182023,25447.022341182023,67777.14010239112,77412.47493286937,77412.47493286937,25447.022341182023,102859.49727405139,102859.49727405139,102859.49727405139,126949.126985451,126949.126985451,0.0,0.0,91554.16562113848,56471.90034451258,38980.29475180656,24089.629711399604,63069.92446320617,20476.185254689663,1547.234598296247,0.0,0.8850579388795332,2.9106141948574593,0.0014959128700940735,0.0,-5.408338250324562,349046.4576629406,1551797.332456375,4.445818882811525,1551797.332456375,4.445818882811525,0.85,0.09937280795980563,4.028046144702076,101325.0,128434.82816363047,1.2675532017135995,1.0,0.0,4.028046144702937,1.2865185412287377,1.2868091128805097,3.130966259417404,22729.174972723667,2317.7308227298486,19319.801044333723,1970.0714356415008,0.85,0.8500001019622845,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4760.61684707088,4632.441516551485,5.34532039830912,4.118329857799333,-2.79436508092918,6.912694938728513,3.662886973085409,3.5,1.0465391351672597,0.6,0.0002258471337875314,1.0000355449605205,0.00022583910634541238,199.1845798328233,0.0,1.6162376457154362e-06,4.580417487957546,0.0015098637339918028,7.580506360226829e-05,0.00015004207018526312,0.0006043763823528674,0.09937280795449473,0.07172334040111658,0.027649467553378146,0.09937280791610477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.5687369705,579.7126923988561,0.0,0.09937280795449473,0.0717233404049498,0.027649467554855832,0.3750965854802721,0.3750965854802721,0.14460030524877485,0.0,-4.7350567911053076e-11,5.316097009397026,-4.7350567911053076e-11,-4.7350567911053076e-11,5.3084475648003036,-4.7350567911053076e-11,24089.629711399604,20476.185254689663,0.85,1.074634870411666,0.6711617006280658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705465766921566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42262.03982224515,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.173008147118,1547.234598296247,0.3750965854802721,0.14460030524877485,6.112871282664199,3.662886973085409
1718.0,-30.317654851679407,4.12084862925873,34.96814449327057,23.73376468839126,4.6132929195072245,-26.824604250133383,-40.34831102527676,1.1202423179612273,-5.407580842010475,-5.4075808420239175,39.9365265180748,42329.4270492794,25447.747424872363,25447.747424872363,67777.17447415176,77411.90243735259,77411.90243735259,25447.747424872363,102859.64986222495,102859.64986222495,102859.64986222495,126949.4229182534,126949.4229182534,0.0,0.0,91554.00603980779,56471.62174931048,38980.42698944146,24089.77305602846,63070.20004546992,20476.30709762419,1547.1758817813372,0.0,0.8850617692432136,2.9106093903836223,0.0014959128700940735,0.0,-5.407580842010475,349056.7976432694,1551798.2552047877,4.44568982951222,1551798.2552047877,4.44568982951222,0.85,0.09936930285893755,4.028046144702076,101325.0,128434.71981795288,1.2675521324248988,1.0,0.0,4.028046144700813,1.2865158317531988,1.2868063924650426,3.130972853410485,22729.1353551709,2317.726782863761,19319.764790658188,1970.0677387954286,0.85,0.8499999885065106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4760.0615932505725,4632.441516551485,5.346096248198857,4.12084862925873,-2.7933872946095004,6.9142359238682305,3.6621749669954524,3.5,1.0463357048558435,0.6,0.00022583910634541238,1.000035237744043,0.00022583114856520234,199.18485936114445,0.0,1.5989426856084583e-06,4.531403571014371,0.0015114626766774112,7.580347010730223e-05,0.00015003563623811015,0.0006043504661168426,0.09936930285449232,0.07172313124297387,0.02764617161151844,0.0993693028086001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.6745984427,579.712657775817,0.0,0.09936930285449232,0.07172313124618239,0.02764617161275517,0.3750969712920285,0.3750969712920285,0.14458363858210532,0.0,1.3415046851150692e-11,5.313832782021905,1.3415046851150692e-11,1.3415046851150692e-11,5.306231985806505,1.3415046851150692e-11,24089.77305602846,20476.30709762419,0.85,1.0746307198215383,0.671147816540337,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705345579787028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.9908083282,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.15561848863,1547.1758817813372,0.3750969712920285,0.14458363858210532,6.112871282664199,3.6621749669954524
1719.0,-30.31798881821311,4.1233613669575675,34.968153392736625,23.734306333959125,4.613975140532191,-26.824836645458706,-40.348488197755046,1.1208229677781205,-5.40682471645755,-5.406824716514224,39.936548202947726,42328.71892830078,25448.471476139643,25448.471476139643,67777.19040444042,77411.33222526005,77411.33222526005,25448.471476139643,102859.8037013997,102859.8037013997,102859.8037013997,126949.72193894922,126949.72193894922,0.0,0.0,91553.8468446832,56471.323641641065,38980.581336713476,24089.918237549537,63070.49957426301,20476.430501917104,1547.1172751342788,0.0,0.8850655919382522,2.9106044181278246,0.0014959128700940735,0.0,-5.40682471645755,349067.12035147374,1551799.188950463,4.445561035333162,1551799.188950463,4.445561035333162,0.85,0.09936579818988292,4.028046144702076,101325.0,128434.60339924168,1.2675509834615513,1.0,0.0,4.02804614470391,1.2865131245674255,1.2868036744295275,3.1309794418587513,22729.095833497395,2317.7227527746372,19319.72905852885,1970.0640951322675,0.85,0.8499998944109368,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4759.508156582092,4632.441516551485,5.34687002079113,4.1233613669575675,-2.7924113555530456,6.915772722510614,3.6614653461487023,3.5,1.0461329560424864,0.6,0.00022583114856520234,1.000034850728741,0.00022582327845938134,199.185135819388,0.0,1.5850693319643797e-06,4.492086486787052,0.0015130477460093756,7.580194575386944e-05,0.0001500292028113329,0.0006043245519769153,0.09936579818446747,0.07172292217505682,0.027642876009410646,0.09936579814700176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.7817215389,579.7126227401468,0.0,0.09936579818446747,0.07172292217896575,0.027642876010917167,0.37509735330964583,0.37509735330964583,0.14456697191544002,0.0,5.667288860422559e-11,5.311581404213314,5.667288860422559e-11,5.667288860422559e-11,5.304029473388994,5.667288860422559e-11,24089.918237549537,20476.430501917104,0.85,1.0746258688602184,0.671133401733411,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705225681762375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.95149124398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.138276472026,1547.1172751342788,0.37509735330964583,0.14456697191544002,6.112871282664199,3.6614653461487023
1720.0,-30.318319580896162,4.125868078723015,34.96816243442016,23.73484756043183,4.614656378876074,-26.825066255053915,-40.34866114435715,1.121403053033449,-5.406069910671874,-5.406069910758465,39.93657014428028,42328.00713596688,25449.194588146238,25449.194588146238,67777.20172411311,77410.76421150492,77410.76421150492,25449.194588146238,102859.95879965115,102859.95879965115,102859.95879965115,126950.02407732133,126950.02407732133,0.0,0.0,91553.68815736289,56471.020308589876,38980.74205419224,24090.06527767017,63070.80733186241,20476.555486019646,1547.0587806731737,0.0,0.8850694067704041,2.9105992744166116,0.0014959128700940735,0.0,-5.406069910671874,349077.42528111255,1551800.1337397054,4.445432506814322,1551800.1337397054,4.445432506814322,0.85,0.09936229397780207,4.028046144702076,101325.0,128434.48792702414,1.2675498438393697,1.0,0.0,4.028046144703197,1.2865104198599828,1.2868009589857454,3.1309860243032217,22729.05643789104,2317.718735540785,19319.693896982917,1970.0605096524214,0.85,0.8499998207041952,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4758.956531655767,4632.441516551485,5.347641740129909,4.125868078723015,-2.7914372899413937,6.917305368664409,3.66075810306995,3.5,1.0459308865914143,0.6,0.00022582327845938134,1.0000345164825937,0.00022581548410315492,199.18540962614674,0.0,1.567608096868854e-06,4.442601346526332,0.0015146153541062445,7.580045778629165e-05,0.0001500228206730897,0.0006042988444295699,0.09936229397254341,0.07172271321928378,0.027639580753259632,0.0993622939337163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.8901115498,579.71258729012,0.0,0.09936229397254341,0.07172271322307963,0.027639580754722438,0.3750977315620073,0.3750977315620073,0.14455030524877707,0.0,8.657252692501061e-11,5.309342821159078,8.657252692501061e-11,8.657252692501061e-11,5.301839465872661,8.657252692501061e-11,24090.06527767017,20476.555486019646,0.85,1.0746208046376649,0.6711188412928942,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2705106072427315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.902006103715,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.12099751408,1547.0587806731737,0.3750977315620073,0.14455030524877707,6.112871282664199,3.66075810306995
1721.0,-30.318647396933244,4.128368772139314,34.968171617101135,23.7353881582618,4.615336507007941,-26.825293323223626,-40.34883744372053,1.121982433298244,-5.40531643854149,-5.405316438550975,39.9365923345114,42327.32207882544,25449.916790044175,25449.916790044175,67777.23886886961,77410.19827259096,77410.19827259096,25449.916790044175,102860.11506263513,102860.11506263513,102860.11506263513,126950.32920881957,126950.32920881957,0.0,0.0,91553.52990625908,56470.74214157287,38980.875294095786,24090.21414618444,63071.08944028022,20476.682024256774,1547.0003982911235,0.0,0.8850732136963874,2.910593960074353,0.0014959128700940735,0.0,-5.40531643854149,349087.7122413259,1551801.0892466041,4.445304245409352,1551801.0892466041,4.445304245409352,0.85,0.0993587902253901,4.028046144702076,101325.0,128434.37835647249,1.267548762462102,1.0,0.0,4.028046144700831,1.2865077183141966,1.2867982468018342,3.1309925990807996,22729.01715057949,2317.71472934993,19319.663939944163,1970.0574548846103,0.85,0.8499999719280249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4758.406712887404,4632.441516551485,5.348411417022644,4.128368772139314,-2.790465107267823,6.918833879407137,3.660053230064122,3.5,1.045729494304035,0.6,0.00022581548410315492,1.000034209074778,0.00022580775942862715,199.1856809943171,0.0,1.552522037730557e-06,4.399847454928398,0.001516167876143975,7.579894100061262e-05,0.00015001654310254232,0.0006042735580857284,0.09935879021952244,0.07172250437782489,0.027636285841697555,0.09935879018590875,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535807.9997311231,579.7125514379485,0.0,0.09935879021952244,0.07172250438206045,0.027636285843329646,0.3750981060774607,0.3750981060774607,0.14453363858211524,0.0,9.492850949754938e-12,5.307116839332423,9.492850949754938e-12,9.492850949754938e-12,5.299661259723507,9.492850949754938e-12,24090.21414618444,20476.682024256774,0.85,1.074616586939496,0.6711049778029232,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270498675139855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.85925221212,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.10377160772,1547.0003982911235,0.3750981060774607,0.14453363858211524,6.112871282664199,3.660053230064122
1722.0,-30.318971917771833,4.130863456037149,34.96818093928913,23.73592830207201,4.61601562719909,-26.825517526192833,-40.34900578027589,1.1225612356197747,-5.404564245684185,-5.4045642456485625,39.936614763325785,42326.61805100176,25450.63793225982,25450.63793225982,67777.25598326158,77409.63446452397,77409.63446452397,25450.63793225982,102860.2723967838,102860.2723967838,102860.2723967838,126950.63715907915,126950.63715907915,0.0,0.0,91553.37204690916,56470.44317083567,38981.0320845261,24090.36476229536,63071.39684682146,20476.810047951058,1546.9421226401778,0.0,0.8850770130352574,2.910588482303195,0.0014959128700940735,0.0,-5.404564245684185,349097.98197334877,1551802.055027039,4.445176240364256,1551802.055027039,4.445176240364256,0.85,0.0993552868867689,4.028046144702076,101325.0,128434.26499994649,1.2675476437201727,1.0,0.0,4.0280461447019835,1.286505019346644,1.2867955372864313,3.1309991676112796,22728.9779605245,2317.710733076484,19319.634566295426,1970.0544596060251,0.85,0.8500001451824895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4757.858694642753,4632.441516551485,5.34917902478203,4.130863456037149,-2.789494767337384,6.920358223374533,3.6593507193759107,3.5,1.0455287769645458,0.6,0.00022580775942862715,1.0000338652908087,0.00022580011264214787,199.1859496353464,0.0,1.5386445562735773e-06,4.360518672479318,0.0015177065207002485,7.579749274887643e-05,0.00015001026667975072,0.0006042482763651001,0.09935528688150733,0.07172229562011077,0.02763299126139656,0.09935528684250718,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.1105292997,579.7125152003,0.0,0.09935528688150733,0.07172229562390903,0.027632991262859872,0.3750984768754733,0.3750984768754733,0.14451697191544782,0.0,-3.5640823625726625e-11,5.304903367449356,-3.5640823625726625e-11,-3.5640823625726625e-11,5.297495302887626,-3.5640823625726625e-11,24090.36476229536,20476.810047951058,0.85,1.0746116206664809,0.6710905444792736,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704867718304382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.81992342967,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.08659370708,1546.9421226401778,0.3750984768754733,0.14451697191544782,6.112871282664199,3.6593507193759107
1723.0,-30.319293228220573,4.133352138582178,34.968190399914036,23.736467922013276,4.616693711912701,-26.825738942889767,-40.3491736278869,1.1231394265818682,-5.403813363604343,-5.403813363613915,39.93663743998527,42325.926070232614,25451.358094596464,25451.358094596464,67777.28416482908,77409.07281965062,77409.07281965062,25451.358094596464,102860.43091424709,102860.43091424709,102860.43091424709,126950.94811159678,126950.94811159678,0.0,0.0,91553.21463567899,56470.15455503982,38981.17786737685,24090.517197349687,63071.69506472653,20476.939617747234,1546.8839575872014,0.0,0.8850808045911431,2.9105828358167227,0.0014959128700940735,0.0,-5.403813363604343,349108.2340458165,1551803.0314803545,4.445048498273741,1551803.0314803545,4.445048498273741,0.85,0.09935178399955458,4.028046144702076,101325.0,128434.15258991407,1.2675465343194086,1.0,0.0,4.028046144700972,1.2865023230970647,1.2867928305898653,3.1310057295544937,22728.938881719412,2317.706748147371,19319.59682351129,1970.0506109131345,0.85,0.8499999460621449,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4757.312471587713,4632.441516551485,5.349944584594901,4.133352138582178,-2.7885262922723135,6.921878430854491,3.658650563638657,3.5,1.0453287324681877,0.6,0.00022580011264214787,1.0000335303545789,0.00022579254173816214,199.18621561942072,0.0,1.5231324265332428e-06,4.31655729679521,0.0015192296531267818,7.57960487291531e-05,0.00015000406391299477,0.0006042232913343824,0.09935178399497117,0.07172208697353082,0.02762969702144036,0.09935178395014144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.2225518376,579.7124785622099,0.0,0.09935178399497117,0.07172208697683963,0.02762969702271495,0.37509884397448207,0.37509884397448207,0.14450030524877783,0.0,9.549694368615746e-12,5.302702374040734,9.549694368615746e-12,9.549694368615746e-12,5.295341638396906,9.549694368615746e-12,24090.517197349687,20476.939617747234,0.85,1.07460698646633,0.6710764000681473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704748972713842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.77596205398,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.06947089305,1546.8839575872014,0.37509884397448207,0.14450030524877783,6.112871282664199,3.658650563638657
1724.0,-30.31961099498369,4.135834828634678,34.968199998038116,23.737007087934785,4.617370752030459,-26.82595727427493,-40.34934102147815,1.1237170313216562,-5.403063762601789,-5.403063762612266,39.936660366204826,42325.24739739598,25452.07719370011,25452.07719370011,67777.32459109608,77408.51346336277,77408.51346336277,25452.07719370011,102860.59065706289,102860.59065706289,102860.59065706289,126951.26210941785,126951.26210941785,0.0,0.0,91553.05765921982,56469.87730354333,38981.311506307204,24090.671452354967,63071.98295866217,20477.07073450172,1546.8259018006152,0.0,0.8850845885115374,2.9105770226954246,0.0014959128700940735,0.0,-5.403063762601789,349118.4688630272,1551804.0186820782,4.444921014164138,1551804.0186820782,4.444921014164138,0.85,0.09934828155530684,4.028046144702076,101325.0,128434.04118205131,1.26754543480929,1.0,0.0,4.028046144700377,1.2864996294516622,1.2867901265957336,3.1310122851873095,22728.89991085028,2317.702774224662,19319.564165863394,1970.0472807598308,0.85,0.8499999666345778,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4756.768038240179,4632.441516551485,5.350708083532364,4.135834828634678,-2.7875596595220062,6.923394488156685,3.657952755299802,3.5,1.0451293586570862,0.6,0.00022579254173816214,1.0000331606340171,0.00022578505456260123,199.18647867061458,0.0,1.5080197137367472e-06,4.273727868729941,0.0015207376728405186,7.57946086407675e-05,0.00014999793309739462,0.0006041985961262403,0.09934828155006402,0.07172187843218122,0.027626403117882798,0.09934828151158745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.3358072059,579.7124415209107,0.0,0.09934828155006402,0.07172187843596613,0.02762640311934072,0.37509920739566727,0.37509920739566727,0.14448363858211122,0.0,1.0459189070388675e-11,5.300513950621621,1.0459189070388675e-11,1.0459189070388675e-11,5.29320096807254,1.0459189070388675e-11,24090.671452354967,20477.07073450172,0.85,1.0746027223453214,0.6710625766298841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704630514227664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.733132625915,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.052401576468,1546.8259018006152,0.37509920739566727,0.14448363858211122,6.112871282664199,3.657952755299802
1725.0,-30.319925988374095,4.138311534324736,34.96820973226531,23.737545764911943,4.618046809776062,-26.82617320721947,-40.349500452261395,1.1242940286211374,-5.402315477152172,-5.40231547717685,39.93668352675938,42324.54776078969,25452.795317193126,25452.795317193126,67777.34307798282,77407.95611115725,77407.95611115725,25452.795317193126,102860.75142835038,102860.75142835038,102860.75142835038,126951.57888627457,126951.57888627457,0.0,0.0,91552.90117105926,56469.577780345324,38981.4704341266,24090.82745792419,63072.29789205079,20477.203339235562,1546.7679546835548,0.0,0.8850883646753451,2.9105710438586314,0.0014959128700940735,0.0,-5.402315477152172,349128.6859530404,1551805.015971878,4.444793792110809,1551805.015971878,4.444793792110809,0.85,0.0993447795520982,4.028046144702076,101325.0,128433.92604389033,1.2675442984839904,1.0,0.0,4.028046144703014,1.2864969384937042,1.2867874253974156,3.131018834306995,22728.861061205826,2317.69881266343,19319.532121755597,1970.0440131702057,0.85,0.8500000096674728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4756.225389289183,4632.441516551485,5.351469544423133,4.138311534324736,-2.786594893378875,6.924906427703611,3.6572572870299433,3.5,1.0449306534371268,0.6,0.00022578505456260123,1.0000328712985398,0.00022577763295862464,199.18673942658398,0.0,1.4913441351659195e-06,4.226469279060216,0.0015222290169756845,7.579323708000354e-05,0.0001499918174825977,0.0006041739621476352,0.0993447795469197,0.07172166999787817,0.02762310954904153,0.09934477950701438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.4502201946,579.7124041009927,0.0,0.0993447795469197,0.07172167000161679,0.027623109550481407,0.375099567169844,0.375099567169844,0.14446697191544464,0.0,2.467004378559068e-11,5.298337881542352,2.467004378559068e-11,2.467004378559068e-11,5.291071723562993,2.467004378559068e-11,24090.82745792419,20477.203339235562,0.85,1.074597649731817,0.671048133258579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704512342413543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.68587403625,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.035392541373,1546.7679546835548,0.375099567169844,0.14446697191544464,6.112871282664199,3.6572572870299433
1726.0,-30.320237307294565,4.1407822641049,34.96821960186146,23.73808395294475,4.618721848727105,-26.82638593485669,-40.34966316595671,1.124870476289582,-5.401568494644607,-5.401568494650697,39.936706938136716,42323.877615421254,25453.512426380305,25453.512426380305,67777.39004180155,77407.4010239065,77407.4010239065,25453.512426380305,102860.9134502868,102860.9134502868,102860.9134502868,126951.89875510473,126951.89875510473,0.0,0.0,91552.74505008511,56469.30560765626,38981.5993804765,24090.98530481794,63072.58468529444,20477.337509095247,1546.7101185066624,0.0,0.8850921330875534,2.9105648959238772,0.0014959128700940735,0.0,-5.401568494644607,349138.8854868142,1551806.0240641793,4.444666831941255,1551806.0240641793,4.444666831941255,0.85,0.09934127801439027,4.028046144702076,101325.0,128433.81652901479,1.2675432176562031,1.0,0.0,4.028046144701698,1.2864942499895429,1.286784726737851,3.131025377482113,22728.822302718825,2317.6948603976716,19319.500632433992,1970.0408021530282,0.85,0.8500000737003865,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4755.684519260458,4632.441516551485,5.35222896373675,4.1407822641049,-2.785631983881248,6.926414247986148,3.6565641512941687,3.5,1.0447326146554767,0.6,0.00022577763295862464,1.0000324879245448,0.00022577029815021388,199.18699714136943,0.0,1.478285097411459e-06,4.189459966064075,0.001523707302073096,7.579183730046695e-05,0.00014998579565815768,0.0006041497059609154,0.09934127800943306,0.07172146168901379,0.02761981632041927,0.09934127796808474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.5658722504,579.7123662758252,0.0,0.09934127800943306,0.0717214616925927,0.02761981632179757,0.3750999233169617,0.3750999233169617,0.14445030524877892,0.0,6.0822458181064576e-12,5.296174243863504,6.0822458181064576e-12,6.0822458181064576e-12,5.288955243616272,6.0822458181064576e-12,24090.98530481794,20477.337509095247,0.85,1.0745935080983617,0.671034456992678,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704394456874009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.648864723255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.01842847395,1546.7101185066624,0.3750999233169617,0.14445030524877892,6.112871282664199,3.6565641512941687
1727.0,-30.320545841966396,4.1432470262258025,34.9682296056449,23.73862158218401,4.61939583862203,-26.826596260890618,-40.34982172362504,1.1254462575462352,-5.40082282592283,-5.400822825967835,39.93673058583306,42323.20222092354,25454.228545491675,25454.228545491675,67777.43076641521,77406.84799641276,77406.84799641276,25454.228545491675,102861.07654190443,102861.07654190443,102861.07654190443,126952.22146202653,126952.22146202653,0.0,0.0,91552.5894419403,56469.02687908648,38981.7361809487,24091.144920122097,63072.881101070794,20477.473182103782,1546.6523915866433,0.0,0.8850958937461515,2.9105585818074466,0.0014959128700940735,0.0,-5.40082282592283,349149.0673150505,1551807.042332218,4.444540133718768,1551807.042332218,4.444540133718768,0.85,0.09933777693062149,4.028046144702076,101325.0,128433.70807198498,1.2675421472685415,1.0,0.0,4.028046144702985,1.2864915644430226,1.2867820311483023,3.131031913486343,22728.783671546484,2317.690921114395,19319.46532283236,1970.0372015757023,0.85,0.8499999648911194,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4755.145422763267,4632.441516551485,5.35298635108828,4.1432470262258025,-2.784670938212884,6.927917964438686,3.6558733406683928,3.5,1.0445352401909693,0.6,0.00022577029815021388,1.0000321974493158,0.00022576302915652523,199.18725255189193,0.0,1.460998461946739e-06,4.1404696411570585,0.0015251683005350427,7.579047329704048e-05,0.0001499798248531734,0.0006041256552829177,0.09933777692532707,0.07172125349834085,0.027616523426986218,0.099337776886715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.6826917283,579.7123280688368,0.0,0.09933777692532707,0.07172125350216339,0.02761652342845809,0.375100275865891,0.375100275865891,0.1444336385821119,0.0,4.501998773775995e-11,5.294022887606673,4.501998773775995e-11,4.501998773775995e-11,5.286850424521617,4.501998773775995e-11,24091.144920122097,20477.473182103782,0.85,1.0745891036403687,0.6710205952555577,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704276857196262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.599874398344,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16537.001527518634,1546.6523915866433,0.375100275865891,0.1444336385821119,6.112871282664199,3.6558733406683928
1728.0,-30.320851196804387,4.145705829202885,34.9682397423518,23.739158792328112,4.620068862233283,-26.826803821411204,-40.34997605541719,1.1260214868397367,-5.400078460924817,-5.400078460934702,39.93675446509245,42322.52309874282,25454.94364275013,25454.94364275013,67777.46674149296,77406.29701535916,77406.29701535916,25454.94364275013,102861.2406581093,102861.2406581093,102861.2406581093,126952.54693328752,126952.54693328752,0.0,0.0,91552.4342045131,56468.74264049284,38981.87951557807,24091.30627517823,63073.185790756295,20477.610333901495,1546.5947724799119,0.0,0.8850996467210359,2.9105521034863284,0.0014959128700940735,0.0,-5.400078460924817,349159.23157393065,1551808.0705722035,4.444413695084058,1551808.0705722035,4.444413695084058,0.85,0.099334276290613,4.028046144702076,101325.0,128433.59165327382,1.2675409983051944,1.0,0.0,4.028046144703299,1.2864888813606676,1.2867793381081891,3.1310384435206102,22728.745132408247,2317.686991215986,19319.435063572288,1970.0341159898935,0.85,0.8500000748402636,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4754.608094367401,4632.441516551485,5.353741704370043,4.145705829202885,-2.7837117481746603,6.929417577377546,3.6551848476817064,3.5,1.044338527909059,0.6,0.00022576302915652523,1.0000318656894702,0.00022575583529118174,199.18750533066222,0.0,1.4478908816599215e-06,4.103322758624217,0.0015266161914167028,7.578914566880662e-05,0.0001499738834877186,0.0006041017231887033,0.09933427628539787,0.07172104542047848,0.027613230864919392,0.09933427624621394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.8006551308,579.7122894877135,0.0,0.09933427628539787,0.07172104542424394,0.02761323086636907,0.37510062483891743,0.37510062483891743,0.1444169719154473,0.0,9.890754881780595e-12,5.291883674299186,9.890754881780595e-12,9.890754881780595e-12,5.284757214872798,9.890754881780595e-12,24091.30627517823,20477.610333901495,0.85,1.0745844829583049,0.6710065865254805,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2704159542977171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.56272751581,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.984671963797,1546.5947724799119,0.37510062483891743,0.1444169719154473,6.112871282664199,3.6551848476817064
1729.0,-30.321152989986256,4.148158681608634,34.96825001140737,23.739695513527863,4.620740869957781,-26.827008277603095,-40.35012616133315,1.1265961575749022,-5.399335398503524,-5.39933539848405,39.936778593457156,42321.84167669098,25455.6577113102,25455.6577113102,67777.49938800118,77405.74831710923,77405.74831710923,25455.6577113102,102861.40602841943,102861.40602841943,102861.40602841943,126952.87549889591,126952.87549889591,0.0,0.0,91552.27940028835,56468.454149534955,38982.02805639266,24091.46947047649,63073.49752686915,20477.74904990502,1546.5372642826362,0.0,0.8851033919545754,2.9105454563068003,0.0014959128700940735,0.0,-5.399335398503524,349169.37827790313,1551809.1095393382,4.444287517974319,1551809.1095393382,4.444287517974319,0.85,0.0993307761261767,4.028046144702076,101325.0,128433.48030108717,1.2675398993445564,1.0,0.0,4.028046144702633,1.286486200754123,1.2867766476411406,3.1310449675564986,22728.70670081655,2317.6830722842715,19319.40087521033,1970.030629747195,0.85,0.8500000078982172,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4754.0725287128125,4632.441516551485,5.354495026646644,4.148158681608634,-2.7827544121491976,6.930913093757832,3.654498664956836,3.5,1.044142475701953,0.6,0.00022575583529118174,1.0000314940809218,0.0002257487255425515,199.1877551615814,0.0,1.4329280914535228e-06,4.060918211179284,0.0015280491195081563,7.578785441399906e-05,0.00014996798087718268,0.0006040779472010903,0.09933077612109248,0.0717208374791491,0.02760993864194337,0.09933077608085161,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535808.9198491208,579.7122505041131,0.0,0.09933077612109248,0.07172083748282014,0.027609938643356566,0.37510097025365635,0.37510097025365635,0.1444003052487802,0.0,-1.949729266925715e-11,5.289756733175636,-1.949729266925715e-11,-1.949729266925715e-11,5.282676796719329,-1.949729266925715e-11,24091.46947047649,20477.74904990502,0.85,1.0745796894984003,0.6709924665056347,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270404251380105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.52032296837,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.967869827145,1546.5372642826362,0.37510097025365635,0.1444003052487802,6.112871282664199,3.654498664956836
1730.0,-30.32145201462846,4.15060559193258,34.96826041175516,23.740231606084876,4.621411724824129,-26.827210356845594,-40.35027962001038,1.1271700670412461,-5.398593643893889,-5.398593643902086,39.936802955747474,42321.186306254735,25456.370761126447,25456.370761126447,67777.55706738119,77405.20170401667,77405.20170401667,25456.370761126447,102861.57246514311,102861.57246514311,102861.57246514311,126953.20689101596,126953.20689101596,0.0,0.0,91552.1250980088,56468.19034094405,38982.149730071935,24091.63442587285,63073.784155944784,20477.88926199192,1546.47986478494,0.0,0.8851071294759797,2.910538643858384,0.0014959128700940735,0.0,-5.398593643893889,349179.5073542605,1551810.158579939,4.444161601401047,1551810.158579939,4.444161601401047,0.85,0.09932727642116819,4.028046144702076,101325.0,128433.37496191863,1.267538859727793,1.0,0.0,4.028046144700384,1.286483523555574,1.2867739606911166,3.1310514833251735,22728.668393837434,2317.679166059504,19319.37194821983,1970.0276800150743,0.85,0.8500001677818491,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4753.538720461075,4632.441516551485,5.35524632450186,4.15060559193258,-2.781798933150432,6.932404525083012,3.6538147851479086,3.5,1.043947081470831,0.6,0.0002257487255425515,1.0000312052381877,0.00022574168121962016,199.18800270119104,0.0,1.416174869421235e-06,4.013439579939781,0.0015294652943775775,7.578653433878993e-05,0.00014996219120376158,0.0006040546261293874,0.09932727641617635,0.07172062966430745,0.027606646751868903,0.09932727637518327,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.0401987064,579.712211142562,0.0,0.09932727641617635,0.07172062966791191,0.02760664675325628,0.3751013121401355,0.3751013121401355,0.14438363858211142,0.0,8.185452315956354e-12,5.287641960576082,8.185452315956354e-12,8.185452315956354e-12,5.2806081227112145,8.185452315956354e-12,24091.63442587285,20477.88926199192,0.85,1.074575720711583,0.6709790267477698,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703925769249538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.47284433713,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.95112886384,1546.47986478494,0.3751013121401355,0.14438363858211142,6.112871282664199,3.6538147851479086
1731.0,-30.321747958138342,4.1530465696366505,34.968270941784496,23.740767244622134,4.622081627029134,-26.827409758014962,-40.3504251158796,1.127743426905481,-5.397853154026677,-5.397853154050217,39.93682753370799,42320.511160743255,25457.082675511567,25457.082675511567,67777.59383625482,77404.65709181484,77404.65709181484,25457.082675511567,102861.7397673264,102861.7397673264,102861.7397673264,126953.54079163879,126953.54079163879,0.0,0.0,91551.97116648091,56467.90504290765,38982.29569285918,24091.801024312383,63074.09671717156,20478.030870665523,1546.422568251777,0.0,0.8851108595749738,2.9105316746159815,0.0014959128700940735,0.0,-5.397853154026677,349189.61938994296,1551811.216907089,4.444035935599129,1551811.216907089,4.444035935599129,0.8499999999999999,0.09932377712667284,4.028046144702076,101325.0,128433.26154971652,1.2675377404363832,1.0,0.0,4.028046144701123,1.2864808488108175,1.28677127627965,3.1310579931488878,22728.630178900872,2317.675269220465,19319.334589576032,1970.023870493597,0.85,0.8499999532532448,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4753.006664262507,4632.441516551485,5.355995577898391,4.1530465696366505,-2.780845278782201,6.933891848418852,3.6531332008983135,3.5,1.0437523431138038,0.6,0.00022574168121962016,1.0000308837716445,0.00022573470968039415,199.18824769070355,0.0,1.4031446150758955e-06,3.976511839125088,0.0015308684389926533,7.578528278051689e-05,0.00014995639843910327,0.0006040312926060383,0.0993237771213146,0.07172042194178586,0.02760335517952873,0.09932377708327987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.1616137094,579.7121714325485,0.0,0.0993237771213146,0.07172042194565494,0.02760335518101791,0.3751016505242699,0.3751016505242699,0.14436697191544473,0.0,2.3533175408374518e-11,5.2855391915294945,2.3533175408374518e-11,2.3533175408374518e-11,5.278550875913538,2.3533175408374518e-11,24091.801024312383,20478.030870665523,0.85,1.0745709786407889,0.6709649977313388,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703809308908267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.43591659631,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.934433303843,1546.422568251777,0.3751016505242699,0.14436697191544473,6.112871282664199,3.6531332008983135
1732.0,-30.32204074279858,4.155481622884256,34.968281600782255,23.741302359290444,4.622750492889131,-26.827606419456465,-40.35057396451009,1.128316169546739,-5.397113988695423,-5.3971139887052,39.93685235026058,42319.863550365684,25457.79361028741,25457.79361028741,67777.65716065309,77404.11459751979,77404.11459751979,25457.79361028741,102861.9082078072,102861.9082078072,102861.9082078072,126953.87763085439,126953.87763085439,0.0,0.0,91551.8176578811,56467.645564141516,38982.41343748842,24091.969423047194,63074.38286053562,20478.174009590115,1546.365382479317,0.0,0.8851145818596987,2.910524537144821,0.0014959128700940735,0.0,-5.397113988695423,349199.7135672117,1551812.2855093398,4.443910533765822,1551812.2855093398,4.443910533765822,0.85,0.09932027831665566,4.028046144702076,101325.0,128433.15337106716,1.267536672796123,1.0,0.0,4.028046144701236,1.2864781768217772,1.286768594718199,3.1310644962927365,22728.592068960148,2317.6713830880217,19319.306840318557,1970.0210408568225,0.85,0.850000157585759,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4752.476355004624,4632.441516551485,5.356742823870955,4.155481622884256,-2.779893491612024,6.93537511449628,3.6524539051589286,3.5,1.0435582586168368,0.6,0.00022573470968039415,1.0000305541923826,0.0002257278127493773,199.18849006576573,0.0,1.3886486821355724e-06,3.9354303651722122,0.0015322570876747888,7.578400240150241e-05,0.00014995070727889174,0.0006040083683500894,0.09932027831144512,0.07172021436677486,0.027600063944670256,0.09932027827236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.2842073651,579.7121313370434,0.0,0.09932027831144512,0.07172021437053744,0.027600063946118223,0.37510198542489565,0.37510198542489565,0.14435030524877898,0.0,9.777068044058979e-12,5.28344841170798,9.777068044058979e-12,9.777068044058979e-12,5.2765054467296295,9.777068044058979e-12,24091.969423047194,20478.174009590115,0.85,1.0745671077038825,0.6709516864229896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703693132316636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.39483512236,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.91778950171,1546.365382479317,0.37510198542489565,0.14435030524877898,6.112871282664199,3.6524539051589286
1733.0,-30.32233012040265,4.157910760947515,34.968292387976625,23.741836950089805,4.623418300424156,-26.827800119856324,-40.35071478048337,1.1288882998778191,-5.396376098990004,-5.396376098987626,39.93687740226926,42319.197385402054,25458.50343240879,25458.50343240879,67777.70081781084,77403.57434265807,77403.57434265807,25458.50343240879,102862.07777506686,102862.07777506686,102862.07777506686,126954.21735958506,126954.21735958506,0.0,0.0,91551.66458490535,56467.365660123105,38982.55436086916,24092.1395845182,63074.693945387364,20478.31864684047,1546.3083038899147,0.0,0.8851182965946881,2.910517236468436,0.0014959128700940735,0.0,-5.396376098990004,349209.79055279586,1551813.36425052,4.443785386984752,1551813.36425052,4.443785386984752,0.85,0.09931677996271579,4.028046144702076,101325.0,128433.04201888051,1.267535573835485,1.0,0.0,4.028046144702462,1.2864755075616021,1.286765915982253,3.1310709928219875,22728.554067167155,2317.667507983578,19319.275215967307,1970.0178160704531,0.85,0.8500001873799456,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4751.947787278634,4632.441516551485,5.357488039023358,4.157910760947515,-2.7789435351677962,6.936854296115311,3.651776890504684,3.5,1.0433648258584811,0.6,0.0002257278127493773,1.000030198708201,0.0002257209962668762,199.18872962088795,0.0,1.3737892753355951e-06,3.8933188063010764,0.0015336308769501245,7.578279113690394e-05,0.00014994502161247336,0.0006039854662233927,0.0993167799580074,0.07172000691991083,0.027596773038096576,0.09931677991444604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.4079641773,579.712090861112,0.0,0.0993167799580074,0.0717200069233109,0.027596773039404884,0.37510231686421475,0.37510231686421475,0.14433363858211223,0.0,-2.3874235921539366e-12,5.28136971730089,-2.3874235921539366e-12,-2.3874235921539366e-12,5.274472582031706,-2.3874235921539366e-12,24092.1395845182,20478.31864684047,0.85,1.074562500081182,0.6709378157592606,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703577239075898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.35272356349,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.901199117077,1546.3083038899147,0.37510231686421475,0.14433363858211223,6.112871282664199,3.651776890504684
1734.0,-30.322616404803966,4.160333992966985,34.968303302298686,23.742371156718605,4.624085172618364,-26.827991129348536,-40.35085140550507,1.1294598971629588,-5.395639491211682,-5.395639491286353,39.93690267953674,42318.52713970437,25459.212157663664,25459.212157663664,67777.73929736804,77403.03618615522,77403.03618615522,25459.212157663664,102862.24834381888,102862.24834381888,102862.24834381888,126954.55980275257,126954.55980275257,0.0,0.0,91551.51198363828,56467.080133425305,38982.70205579219,24092.31145893369,63075.013514725884,20478.464740093637,1546.2513313691877,0.0,0.885122003785461,2.9105097747961675,0.0014959128700940735,0.0,-5.395639491211682,349219.8502594566,1551814.452690708,4.443660495065704,1551814.452690708,4.443660495065704,0.85,0.09931328205906438,4.028046144702076,101325.0,128432.92676936736,1.2675344364112249,1.0,0.0,4.028046144701188,1.2864728406464023,1.2867632396953488,3.1310774836708872,22728.51618248024,2317.6636448206314,19319.239637061703,1970.0141880317644,0.85,0.8500000388038308,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4751.42095594467,4632.441516551485,5.358231230977492,4.160333992966985,-2.777995413015771,6.938329405982756,3.6511021498585747,3.5,1.0431720428167357,0.6,0.0002257209962668762,1.0000298759751833,0.00022571425283346002,199.1889666158699,0.0,1.3577664898748404e-06,3.847910232305298,0.0015349886434399993,7.57816159389563e-05,0.0001499393803279199,0.000603962742868896,0.09931328205380698,0.07171979959775511,0.02759348245605187,0.09931328201465194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.5328337747,579.7120500212283,0.0,0.09931328205380698,0.07171979960155178,0.027593482457512596,0.37510264487381717,0.37510264487381717,0.14431697191544476,0.0,7.469225238310173e-11,5.279303051950194,7.469225238310173e-11,7.469225238310173e-11,5.272451509003076,7.469225238310173e-11,24092.31145893369,20478.464740093637,0.85,1.074557665874209,0.6709237902870115,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703461628734583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.30731498949,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.884667227645,1546.2513313691877,0.37510264487381717,0.14431697191544476,6.112871282664199,3.6511021498585747
1735.0,-30.322900447833174,4.162751326181882,34.9683143425857,23.74290469978007,4.624750955834227,-26.828180230332695,-40.35099148806182,1.1300307383337425,-5.394904253719517,-5.39490425370543,39.936928177192264,42317.8809713683,25459.920014212486,25459.920014212486,67777.80098558079,77402.49980868396,77402.49980868396,25459.920014212486,102862.41982289645,102862.41982289645,102862.41982289645,126954.90488290679,126954.90488290679,0.0,0.0,91551.35981565948,56466.817568100225,38982.82471951028,24092.485060010345,63075.30977952063,20478.612301008794,1546.1944696286487,0.0,0.8851257029943355,2.91050214567221,0.0014959128700940735,0.0,-5.394904253719517,349229.89147925307,1551815.5506244386,4.4435358727493925,1551815.5506244386,4.4435358727493925,0.85,0.0993097846516386,4.028046144702076,101325.0,128432.8216529031,1.267533398992382,1.0,0.0,4.028046144700559,1.2864701771377176,1.2867605669097455,3.1310839662557295,22728.47840536118,2317.6597926265526,19319.20482074846,1970.0106377558554,0.85,0.849999919756681,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4750.895855841172,4632.441516551485,5.358972452092336,4.162751326181882,-2.7770491885936632,6.939800514775545,3.6504296761193604,3.5,1.0429799074626744,0.6,0.00022571425283346002,1.0000296421366641,0.00022570756237904986,199.18920175586894,0.0,1.343217533613187e-06,3.8066784902597717,0.0015363318609736124,7.578041101806507e-05,0.00014993384181539494,0.0006039404334848725,0.09930978464654855,0.07171959243642492,0.027590192210123623,0.09930978460687591,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.6587920988,579.7120088252667,0.0,0.09930978464654855,0.07171959244010087,0.027590192211537735,0.37510296948361266,0.37510296948361266,0.14430030524878212,0.0,-1.4097167877480388e-11,5.277248018612909,-1.4097167877480388e-11,-1.4097167877480388e-11,5.2704403116691765,-1.4097167877480388e-11,24092.485060010345,20478.612301008794,0.85,1.074553596684625,0.6709103945631056,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270334630084752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.26608324745,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.86818765946,1546.1944696286487,0.37510296948361266,0.14430030524878212,6.112871282664199,3.6504296761193604
1736.0,-30.323180973974416,4.165162770219857,34.96832550780083,23.743437718972586,4.625415691970922,-26.82836627026716,-40.35112353796137,1.1306009882639458,-5.394170279953755,-5.39417027994805,39.93695389657768,42317.21669712036,25460.626715443057,25460.626715443057,67777.84341256342,77401.96557017471,77401.96557017471,25460.626715443057,102862.59228561776,102862.59228561776,102862.59228561776,126955.25263677505,126955.25263677505,0.0,0.0,91551.20794249479,56466.53470884788,38982.970259607675,24092.660351157283,63075.63061076496,20478.76129848369,1546.137712280802,0.0,0.885129394767254,2.910494357793495,0.0014959128700940735,0.0,-5.394170279953755,349239.9156662862,1551816.6581030968,4.443411501639247,1551816.6581030968,4.443411501639247,0.85,0.09930628768471197,4.028046144702076,101325.0,128432.70863043368,1.2675322835473346,1.0,0.0,4.028046144701149,1.28646751630369,1.2867578968675981,3.1310904423576558,22728.440701432464,2317.655947895812,19319.170600593294,1970.0071482711521,0.85,0.8499998242015652,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4750.3724813678045,4632.441516551485,5.359711646887955,4.165162770219857,-2.776104783749969,6.941267553969826,3.649759461627466,3.5,1.0427884176078475,0.6,0.00022570756237904986,1.0000292751839972,0.00022570095494206557,199.18943398495716,0.0,1.33266627334334e-06,3.7767762186550256,0.0015376645272469557,7.577927520633836e-05,0.00014992828717271152,0.0006039180591278263,0.09930628767954432,0.07171938539547985,0.027586902284064463,0.0993062876395475,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.7858457695,579.7119672710538,0.0,0.09930628767954432,0.07171938539921195,0.027586902285500026,0.37510329070146126,0.37510329070146126,0.14428363858211335,0.0,-5.6843418860808015e-12,5.275204655249468,-5.6843418860808015e-12,-5.6843418860808015e-12,5.2684411402539695,-5.6843418860808015e-12,24092.660351157283,20478.76129848369,0.85,1.0745488036547026,0.6708964506158769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270323125506008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.236180975844,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.851743450618,1546.137712280802,0.37510329070146126,0.14428363858211335,6.112871282664199,3.649759461627466
