time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1737.0,-30.323458370005532,4.1675683345054795,34.96833679714402,23.743970214296155,4.626079389637437,-26.828549596622125,-40.351258975546784,1.1311706162540451,-5.393437579133661,-5.393437579125843,39.93697984251621,42316.579832737974,25461.33228572534,25461.33228572534,67777.91211846331,77401.43351078425,77401.43351078425,25461.33228572534,102862.76579650959,102862.76579650959,102862.76579650959,126955.60316201458,126955.60316201458,0.0,0.0,91551.05656423303,56466.27767960461,38983.087649587134,24092.837365504995,63075.92501509213,20478.911760679246,1546.08106076893,0.0,0.8851330790391313,2.910486408959563,0.0014959128700940735,0.0,-5.393437579133661,349249.922693468,1551817.775340214,4.443287383923701,1551817.775340214,4.443287383923701,0.85,0.09930279117367957,4.028046144702076,101325.0,128432.60139827793,1.26753122524824,1.0,0.0,4.028046144700313,1.2864648582261657,1.2867552296894162,3.131096911777383,22728.40312036802,2317.6521156937406,19319.145994930837,1970.0046391918584,0.85,0.8500001470678781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4749.850827493488,4632.441516551485,5.360448824697378,4.1675683345054795,-2.7751622039173256,6.942730538422805,3.6490914994558916,3.5,1.042597571273112,0.6,0.00022570095494206557,1.0000289485930778,0.00022569442140610036,199.1896636233052,0.0,1.3161316329934997e-06,3.7299170479035784,0.0015389806588799492,7.577811027218025e-05,0.0001499228446698853,0.0006038961364752997,0.09930279116923624,0.0717191784877385,0.027583612681497737,0.09930279112364516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535809.914018623,579.7119253507994,0.0,0.09930279116923624,0.07171917849094761,0.02758361268273196,0.3751036085437085,0.3751036085437085,0.1442669719154455,0.0,-7.844391802791506e-12,5.2731730686915625,-7.844391802791506e-12,-7.844391802791506e-12,5.266454156159568,-7.844391802791506e-12,24092.837365504995,20478.911760679246,0.85,1.0745448774987627,0.6708832224436331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703116490904012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.18932180509,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.83536022866,1546.08106076893,0.3751036085437085,0.1442669719154455,6.112871282664199,3.6490914994558916
1738.0,-30.323732408575086,4.1699680283808425,34.96834820979286,23.744502395298355,4.6267421988564195,-26.828729989689528,-40.351386345550395,1.1317397799711826,-5.392706155204166,-5.392706155131972,39.937006012756044,42315.92421732768,25462.036734956393,25462.036734956393,67777.96095228408,77400.90359589283,77400.90359589283,25462.036734956393,102862.94033084922,102862.94033084922,102862.94033084922,126955.9564272043,126955.9564272043,0.0,0.0,91550.90561506676,56466.00012270169,38983.228324850075,24093.016096355084,63076.24442120516,20479.063681901822,1546.0245152066211,0.0,0.8851367557988219,2.9104782994747818,0.0014959128700940735,0.0,-5.392706155204166,349259.91250574955,1551818.9022348567,4.443163519973998,1551818.9022348567,4.443163519973998,0.85,0.09929929512398611,4.028046144702076,101325.0,128432.49010176743,1.2675301268370829,1.0,0.0,4.028046144699178,1.2864622021844547,1.2867525646426183,3.131103376268904,22728.365645830527,2317.648294354395,19319.10837895125,1970.000803429433,0.85,0.8499998935249135,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4749.330889149138,4632.441516551485,5.361183991860804,4.1699680283808425,-2.7742214507867904,6.944189479167633,3.6484257826324207,3.5,1.042407366466406,0.6,0.00022569442140610036,1.0000285982735808,0.0002256879671198728,199.189890482687,0.0,1.3014128311798043e-06,3.6882039635635655,0.001540282071711129,7.577701474451457e-05,0.0001499174066615858,0.0006038742319269339,0.09929929511918581,0.07171897171730257,0.027580323401883235,0.09929929507626256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.043299532,579.7118830681387,0.0,0.09929929511918581,0.0717189717207696,0.0275803234032165,0.3751039230376919,0.3751039230376919,0.14425030524877774,0.0,-7.219114195322618e-11,5.271153297612841,-7.219114195322618e-11,-7.219114195322618e-11,5.264479135340935,-7.219114195322618e-11,24093.016096355084,20479.063681901822,0.85,1.0745402104107877,0.6708694312038302,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703002007920772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.14760872075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.819030362367,1546.0245152066211,0.3751039230376919,0.14425030524877774,6.112871282664199,3.6484257826324207
1739.0,-30.32400379632732,4.172361859588215,34.968359745221605,23.745033877808623,4.627403852516179,-26.828908111902205,-40.35151336630804,1.1323081680910694,-5.391976081924213,-5.391976081908573,39.93703241429432,42315.27854228139,25462.740255115103,25462.740255115103,67778.0187973965,77400.37569568855,77400.37569568855,25462.740255115103,102863.11595080365,102863.11595080365,102863.11595080365,126956.3125664766,126956.3125664766,0.0,0.0,91550.7551443249,56465.73116048689,38983.35998204223,24093.196615672947,63076.55659771518,20479.217123322003,1545.9680813973487,0.0,0.8851404246407122,2.910470021061782,0.0014959128700940735,0.0,-5.391976081924213,349269.88409452816,1551820.03909083,4.443039923450249,1551820.03909083,4.443039923450249,0.85,0.0992957995930931,4.028046144702076,101325.0,128432.38014148307,1.2675290416134524,1.0,0.0,4.028046144700846,1.2864595496276672,1.286749903183522,3.131109832305175,22728.32829006635,2317.6444851265574,19319.080531772113,1969.997963807428,0.85,0.8500000653464564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4748.812661255804,4632.441516551485,5.361917193082447,4.172361859588215,-2.773282577368581,6.945644436956796,3.647762304175665,3.5,1.0422178011930472,0.6,0.0002256879671198728,1.0000283216975112,0.00022568157543455947,199.19011514807403,0.0,1.2856285668141008e-06,3.6434713583511615,0.001541567700277943,7.577592223534793e-05,0.00014991204488452485,0.0006038526344415148,0.09929579958865685,0.07171876512875755,0.0275770344598993,0.099295799542912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.1737230609,579.7118404117695,0.0,0.09929579958865685,0.07171876513196175,0.027577034461131356,0.375104234215479,0.375104234215479,0.1442336385821063,0.0,-1.5631940186722204e-11,5.269145216989671,-1.5631940186722204e-11,-1.5631940186722204e-11,5.262515162995612,-1.5631940186722204e-11,24093.196615672947,20479.217123322003,0.85,1.0745358093921635,0.6708558745867585,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702887805655787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.10287611554,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.802758510694,1545.9680813973487,0.375104234215479,0.1442336385821063,6.112871282664199,3.647762304175665
1740.0,-30.324272143588953,4.174749838182064,34.968371402032595,23.745564836449944,4.62806447030343,-26.82908360110608,-40.35163996797053,1.1328759278205058,-5.391247255722533,-5.391247255789104,39.93705902068214,42314.64429747601,25463.442568738086,25463.442568738086,67778.08686621409,77399.84980691745,77399.84980691745,25463.442568738086,102863.29237565554,102863.29237565554,102863.29237565554,126956.67110878482,126956.67110878482,0.0,0.0,91550.60503689892,56465.47187539588,38983.481290558935,24093.378733129284,63076.86002368822,20479.37192315989,1545.9117483998539,0.0,0.8851440861963631,2.910461589702198,0.0014959128700940735,0.0,-5.391247255722533,349279.83887322113,1551821.1847697776,4.442916573072074,1551821.1847697776,4.442916573072074,0.85,0.09929230448551075,4.028046144702076,101325.0,128432.27118336846,1.2675279662804684,1.0,0.0,4.028046144701732,1.286456899899746,1.286747244634502,3.1311162814828717,22728.291024498736,2317.640685096209,19319.04882523265,1969.9947306401932,0.85,0.8500000639911167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4748.296138367018,4632.441516551485,5.36264837464312,4.174749838182064,-2.7723455072442937,6.947095345426357,3.6471010566371898,3.5,1.0420288733249115,0.6,0.00022568157543455947,1.0000280044531382,0.00022567525552244174,199.19033729686544,0.0,1.2731605335504418e-06,3.6081369520819524,0.0015428408608114935,7.577483334532171e-05,0.00014990674208923777,0.0006038312745374026,0.09929230448083648,0.07171855865363339,0.02757374582720309,0.0992923044376105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.3051585571,579.7117974244264,0.0,0.09929230448083648,0.07171855865700959,0.027573745828501167,0.37510454210301597,0.37510454210301597,0.1442169719154392,0.0,6.656364348600619e-11,5.26714871419648,6.656364348600619e-11,6.656364348600619e-11,5.26056251776231,6.656364348600619e-11,24093.378733129284,20479.37192315989,0.85,1.074531719568164,0.6708425923799146,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270277388373067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.06754170927,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.786530629106,1545.9117483998539,0.37510454210301597,0.1442169719154392,6.112871282664199,3.6471010566371898
1741.0,-30.32453713963798,4.177131973569977,34.96838317946009,23.7460954458453,4.628724206322251,-26.82925616195058,-40.35176234375683,1.133443228634836,-5.3905197056391785,-5.390519705645781,39.93708584753072,42314.00695562383,25464.14375345038,25464.14375345038,67778.15070907421,77399.32604569035,77399.32604569035,25464.14375345038,102863.46979914073,102863.46979914073,102863.46979914073,126957.03234998703,126957.03234998703,0.0,0.0,91550.45534690724,56465.20769944311,38983.608497182366,24093.562550846298,63077.171048028664,20479.528168219353,1545.8555207714112,0.0,0.8851477402599465,2.9104529985900185,0.0014959128700940735,0.0,-5.3905197056391785,349289.7764440237,1551822.339938415,4.442793475769269,1551822.339938415,4.442793475769269,0.85,0.0992888098464059,4.028046144702076,101325.0,128432.16300471914,1.2675268986402086,1.0,0.0,4.028046144701605,1.286454252186811,1.2867445881932948,3.131122725782827,22728.25386256307,2317.6368956333786,19319.01758252107,1969.99154477024,0.85,0.8500000791676507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4747.781315588519,4632.441516551485,5.363377556974511,4.177131973569977,-2.7714102601621096,6.948542233732086,3.6464420332789813,3.5,1.0418405809368518,0.6,0.00022567525552244174,1.0000276547795866,0.00022566901469558084,199.1905566718172,0.0,1.2588654264160946e-06,3.567624618463212,0.0015440997262379096,7.577378081544542e-05,0.00014990147470699634,0.0006038100572786723,0.09928880984158482,0.07171835232628271,0.02757045751530211,0.09928880979842178,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.4376831319,579.7117540808778,0.0,0.09928880984158482,0.07171835232976508,0.02757045751664082,0.3751048467220207,0.3751048467220207,0.14420030524877717,0.0,6.59383658785373e-12,5.265163845609834,6.59383658785373e-12,6.59383658785373e-12,5.2586216776041965,6.59383658785373e-12,24093.562550846298,20479.528168219353,0.85,1.0745274333477335,0.6708291803924561,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702660241657033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42261.027029375655,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.770354612418,1545.8555207714112,0.3751048467220207,0.14420030524877717,6.112871282664199,3.6464420332789813
1742.0,-30.324799625963802,4.179508273466781,34.96839507696562,23.746625321824126,4.629382789716005,-26.829426578688814,-40.35188437029717,1.1340097424409485,-5.3897935097406275,-5.3897935096336544,39.93711289992836,42313.37902192593,25464.844012383644,25464.844012383644,67778.22303430957,77398.80424305041,77398.80424305041,25464.844012383644,102863.64825543406,102863.64825543406,102863.64825543406,126957.39639032733,126957.39639032733,0.0,0.0,91550.30613731491,56464.95168038111,38983.727174370884,24093.748134893263,63077.47530926415,20479.685914659272,1545.7994044802356,0.0,0.88515138641026,2.910444239661923,0.0014959128700940735,0.0,-5.3897935097406275,349299.69573944225,1551823.504822957,4.442670645726898,1551823.504822957,4.442670645726898,0.85,0.09928531573382458,4.028046144702076,101325.0,128432.05605094382,1.2675258430885155,1.0,0.0,4.028046144701216,1.2864516080125452,1.2867419353933336,3.1311291614964465,22728.216819891022,2317.6331183320526,19318.98264046734,1969.9879816723694,0.85,0.8499999271196662,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4747.268187884074,4632.441516551485,5.364104787122569,4.179508273466781,-2.7704768922034413,6.949985165670222,3.6457852271846387,3.5,1.041652922052754,0.6,0.00022566901469558084,1.0000273929225212,0.00022566283313107697,199.19077396953568,0.0,1.243113776516672e-06,3.522984442648249,0.0015453428400144262,7.577273130282379e-05,0.00014989628339275704,0.0006037891464253649,0.09928531572897341,0.07171814619024501,0.027567169538728398,0.09928531568701632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.5713219309,579.7117103729122,0.0,0.09928531572897341,0.07171814619374921,0.02756716954007538,0.3751051481010064,0.3751051481010064,0.1441836385821106,0.0,-1.0697931429604068e-10,5.263190449048977,-1.0697931429604068e-10,-1.0697931429604068e-10,5.256691510979522,-1.0697931429604068e-10,24093.748134893263,20479.685914659272,0.85,1.0745233968543924,0.6708159896138296,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702546878977328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.98238919984,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.754236786783,1545.7994044802356,0.3751051481010064,0.1441836385821106,6.112871282664199,3.6457852271846387
1743.0,-30.325058707743562,4.1818787483600435,34.968407093436696,23.747154778707795,4.630040353967437,-26.829594033102296,-40.35200217096133,1.1345756793258408,-5.3890685428388565,-5.3890685428606995,39.93714016007856,42312.74822116082,25465.543012808554,25465.543012808554,67778.29123396937,77398.28457091555,77398.28457091555,25465.543012808554,102863.82758372411,102863.82758372411,102863.82758372411,126957.76291365425,126957.76291365425,0.0,0.0,91550.15726937722,56464.690764224244,38983.85167239219,24093.935329930147,63077.78700232234,20479.845030440625,1545.7433884359227,0.0,0.8851550253590836,2.9104353283609576,0.0014959128700940735,0.0,-5.3890685428388565,349309.59846826683,1551824.6786522053,4.442548058962603,1551824.6786522053,4.442548058962603,0.85,0.09928182205111753,4.028046144702076,101325.0,128431.95009933828,1.2675247974274688,1.0,0.0,4.028046144702903,1.2864489664325414,1.2867392852644948,3.131135590922252,22728.179862037923,2317.6293496798526,19318.952773605386,1969.9849361000329,0.85,0.8499999951986102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4746.756749828072,4632.441516551485,5.364829999711049,4.1818787483600435,-2.7695453114163806,6.951424059776424,3.6451306309427913,3.5,1.0414658945550832,0.6,0.00022566283313107697,1.0000270376790734,0.0002256567318967792,199.1909884492331,0.0,1.231310617868288e-06,3.489534291038728,0.0015465741506322944,7.577171814840942e-05,0.00014989111498266754,0.0006037683278310295,0.09928182204696383,0.07171794017732641,0.027563881869637416,0.09928182199838248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.7059870327,579.7116663292786,0.0,0.09928182204696383,0.07171794018032694,0.027563881870790594,0.3751054462607007,0.3751054462607007,0.14416697191543715,0.0,2.1827872842550278e-11,5.261228566505281,2.1827872842550278e-11,2.1827872842550278e-11,5.254773266010034,2.1827872842550278e-11,24093.935329930147,20479.845030440625,0.85,1.074519168395587,0.670802674475612,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270243379531461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.94893904823,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.73816040607,1545.7433884359227,0.3751054462607007,0.14416697191543715,6.112871282664199,3.6451306309427913
1744.0,-30.325315314314697,4.184243406992684,34.96841922776434,23.747683711722516,4.630696968563141,-26.82975935428306,-40.35211958745492,1.1351410085314866,-5.388344884105834,-5.388344884113852,39.93716762585854,42312.12668397275,25466.240964083132,25466.240964083132,67778.36764805588,77397.76676394159,77397.76676394159,25466.240964083132,102864.00772802472,102864.00772802472,102864.00772802472,126958.13189510051,126958.13189510051,0.0,0.0,91550.00888415682,56464.43797979799,38983.96767150981,24094.124167075788,63078.0918385856,20480.00554201442,1545.6874777513062,0.0,0.8851586567061561,2.910426258469999,0.0014959128700940735,0.0,-5.388344884105834,349319.48354788,1551825.861338734,4.442425728956027,1551825.861338734,4.442425728956027,0.85,0.09927832884733681,4.028046144702076,101325.0,128431.84041743436,1.2675237149512397,1.0,0.0,4.028046144702408,1.2864463275474665,1.2867366379345715,3.1311420138151482,22728.14302402389,2317.625593247836,19318.92352040182,1969.981953103437,0.85,0.8500000857959011,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4746.2469966558,4632.441516551485,5.36555324280987,4.184243406992684,-2.7686155739432627,6.952858980935947,3.64447823799137,3.5,1.041279496568963,0.6,0.0002256567318967792,1.0000267794204019,0.00022565068910211178,199.19120088024323,0.0,1.2153108905309854e-06,3.4441910637648125,0.0015477894615228253,7.577070831055003e-05,0.00014988602358622917,0.0006037478194512348,0.09927832884197545,0.07171773432255243,0.027560594519423016,0.09927832880456358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.8416679581,579.7116219534062,0.0,0.09927832884197545,0.07171773432642543,0.027560594520911384,0.37510574122788115,0.37510574122788115,0.1441503052487728,0.0,8.01492205937393e-12,5.259277982969877,8.01492205937393e-12,8.01492205937393e-12,5.252865310025811,8.01492205937393e-12,24094.124167075788,20480.00554201442,0.85,1.0745151870081628,0.6707895792448485,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702320990160023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.90359582095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.722143480216,1545.6874777513062,0.37510574122788115,0.1441503052487728,6.112871282664199,3.64447823799137
1745.0,-30.32556886309995,4.186602258019029,34.96843147943073,23.748211981169902,4.631352416982205,-26.82992203956283,-40.352229041140504,1.1357055934450344,-5.387622538673611,-5.387622538711002,39.93719531226845,42311.48530715348,25466.937876838598,25466.937876838598,67778.42318399208,77397.2510084814,77397.2510084814,25466.937876838598,102864.18888531999,102864.18888531999,102864.18888531999,126958.50361487395,126958.50361487395,0.0,0.0,91549.86084391452,56464.163492208136,38984.10816856265,24094.314729553946,63078.422898116594,20480.167520120853,1545.631674994815,0.0,0.8851622803710271,2.910417025309874,0.0014959128700940735,0.0,-5.387622538673611,349329.3509070095,1551827.0535252744,4.442303658413079,1551827.0535252744,4.442303658413079,0.85,0.09927483614927406,4.028046144702076,101325.0,128431.72772902148,1.2675226028030742,1.0,0.0,4.02804614470086,1.2864436920432842,1.2867339940615192,3.131148428505448,22728.106271653887,2317.6218455490803,19318.890524183502,1969.9785884255584,0.85,0.8500000085039068,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4745.73892320239,4632.441516551485,5.366274523094435,4.186602258019029,-2.767687682790836,6.954289940809865,3.6438280412594835,3.5,1.0410937260741382,0.6,0.00022565068910211178,1.000026460361498,0.00022564471846129122,199.19141078026826,0.0,1.203671526477485e-06,3.4112051060371926,0.0015489931330493027,7.576976696784522e-05,0.00014988092213426656,0.0006037272705673245,0.09927483614439178,0.07171752864880243,0.02755730749558935,0.09927483610253902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535810.9784388007,579.7115772210606,0.0,0.09927483614439178,0.07171752865232944,0.027557307496944614,0.375106033018602,0.375106033018602,0.14413363858210712,0.0,3.7402969610411674e-11,5.25733868426255,3.7402969610411674e-11,3.7402969610411674e-11,5.250968572015665,3.7402969610411674e-11,24094.314729553946,20480.167520120853,0.85,1.0745104279710174,0.6707758907589433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2702208463087785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.870609863225,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.70616750498,1545.631674994815,0.375106033018602,0.14413363858210712,6.112871282664199,3.6438280412594835
1746.0,-30.325819181101874,4.188955312035213,34.96844384723347,23.74873993629592,4.632007034306928,-26.830081900018282,-40.352341847587354,1.1362697532233113,-5.386901418440402,-5.386901418477586,39.93722319833431,42310.871724526834,25467.633518057934,25467.633518057934,67778.50524258477,77396.73731740566,77396.73731740566,25467.633518057934,102864.37083546359,102864.37083546359,102864.37083546359,126958.87770107904,126958.87770107904,0.0,0.0,91549.71322635662,56463.91511053791,38984.22012868745,24094.506865615454,63078.7269943029,20480.330835773137,1545.5759712464626,0.0,0.885165896885277,2.9104076420922023,0.0014959128700940735,0.0,-5.386901418440402,349339.2017479752,1551828.2543097362,4.442181829422271,1551828.2543097362,4.442181829422271,0.85,0.09927134387858083,4.028046144702076,101325.0,128431.62467257273,1.2675215857150035,1.0,0.0,4.028046144701969,1.286441058394706,1.286731352137348,3.1311548387055526,22728.06962421923,2317.618108550752,19318.86245105577,1969.9757257632089,0.85,0.8500001438956092,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4745.232524290834,4632.441516551485,5.366993795918152,4.188955312035213,-2.7667615725358603,6.955716884571073,3.643180033664085,3.5,1.0409085810468814,0.6,0.00022564471846129122,1.0000261232464074,0.00022563882404269168,199.19161800607796,0.0,1.1893003683105388e-06,3.370477243792067,0.0015501824334176132,7.576879680145238e-05,0.00014987592165983883,0.0006037071284255842,0.09927134387389708,0.07171732309916688,0.027554020774730195,0.09927134383029258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.1161959526,579.7115321661282,0.0,0.09927134387389708,0.07171732310255062,0.027554020776030218,0.3751063216523791,0.3751063216523791,0.14411697191544307,0.0,3.717559593496844e-11,5.255410685799404,3.717559593496844e-11,3.717559593496844e-11,5.249083365817512,3.717559593496844e-11,24094.506865615454,20480.330835773137,0.85,1.0745065487562286,0.6707629297647087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270209621367637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.82988200098,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.69024423384,1545.5759712464626,0.3751063216523791,0.14411697191544307,6.112871282664199,3.643180033664085
1747.0,-30.326066578947916,4.191302577062282,34.96845633118182,23.749267227854602,4.632660466356374,-26.83023925031935,-40.352450498007215,1.1368331377278402,-5.386181640372115,-5.386181640359432,39.93725131694208,42310.25342984493,25468.328196751725,25468.328196751725,67778.58162659666,77396.22574950948,77396.22574950948,25468.328196751725,102864.5539462612,102864.5539462612,102864.5539462612,126959.25475997155,126959.25475997155,0.0,0.0,91549.56607401873,56463.66044264722,38984.33959041279,24094.700813710348,63079.04040412314,20480.495691653796,1545.520379724853,0.0,0.8851695055260249,2.9103980899688295,0.0014959128700940735,0.0,-5.386181640372115,349349.034471815,1551829.4651083641,4.442060266331046,1551829.4651083641,4.442060266331046,0.85,0.09926785215984986,4.028046144702076,101325.0,128431.51810853009,1.2675205340096727,1.0,0.0,4.0280461447024285,1.2864384282354882,1.2867287138014163,3.1311612404388813,22728.03309227977,2317.614383329656,19318.826173487472,1969.9720264807527,0.85,0.8499999139850631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4744.727795210586,4632.441516551485,5.3677111303328955,4.191302577062282,-2.7658373272350856,6.957139904297367,3.6425342087223322,3.5,1.040724059634952,0.6,0.00022563882404269168,1.0000258185470046,0.00022563299852651342,199.19182281481122,0.0,1.174118778047192e-06,3.327452616985742,0.0015513565521956603,7.576786238888991e-05,0.00014987096165380176,0.0006036871492923888,0.09926785215492297,0.07171711776489274,0.027550734390030227,0.09926785211350844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.2551018705,579.7114867354749,0.0,0.09926785215492297,0.07171711776845226,0.0275507343913976,0.37510660715328353,0.37510660715328353,0.14410030524877848,0.0,-1.2676082405960187e-11,5.253494059124137,-1.2676082405960187e-11,-1.2676082405960187e-11,5.247209593542948,-1.2676082405960187e-11,24094.700813710348,20480.495691653796,0.85,1.0745024209684448,0.6707497951582557,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701984241411899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.78685737417,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.67437723443,1545.520379724853,0.37510660715328353,0.14410030524877848,6.112871282664199,3.6425342087223322
1748.0,-30.32631108970782,4.193644063527191,34.96846892980416,23.749794100318127,4.633313028689791,-26.83039408869281,-40.35255495747549,1.1373960276748116,-5.385463095837849,-5.3854630957937815,39.937279624977215,42309.63029112604,25469.021624210884,25469.021624210884,67778.65191533693,77395.71610465496,77395.71610465496,25469.021624210884,102864.73772886585,102864.73772886585,102864.73772886585,126959.63401276579,126959.63401276579,0.0,0.0,91549.4193276382,56463.39942260527,38984.4665611477,24094.896283899943,63079.362845047646,20480.66184131495,1545.4648859993542,0.0,0.8851731070117996,2.910388389760481,0.0014959128700940735,0.0,-5.385463095837849,349358.8505613407,1551830.6840645429,4.441938944930412,1551830.6840645429,4.441938944930412,0.85,0.09926436086600125,4.028046144702076,101325.0,128431.40820392188,1.267519449335523,1.0,0.0,4.028046144700248,1.2864358002641332,1.2867260777425154,3.1311676368731582,22727.996661123012,2317.6106683855355,19318.7948886706,1969.9688363172543,0.85,0.8499998999786917,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4744.224730655244,4632.441516551485,5.368426470112274,4.193644063527191,-2.7649148667726355,6.9585589302998265,3.6418905591922237,3.5,1.0405401597692068,0.6,0.00022563299852651342,1.000025517297075,0.00022562724112917335,199.19202523383169,0.0,1.1603951863835211e-06,3.288559958210899,0.0015525169473820438,7.576696402928928e-05,0.00014986603449722416,0.0006036673024783321,0.09926436086146208,0.07171691255667462,0.02754744830478746,0.09926436081669507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.3949435687,579.7114409987628,0.0,0.09926436086146208,0.07171691255995408,0.027547448306047172,0.375106889552446,0.375106889552446,0.14408363858211048,0.0,-4.405364961712621e-11,5.251588635402129,-4.405364961712621e-11,-4.405364961712621e-11,5.245346557650578,-4.405364961712621e-11,24094.896283899943,20480.66184131495,0.85,1.0744980427565975,0.6707364878598765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701872545903077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.747964715396,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.658560391545,1545.4648859993542,0.375106889552446,0.14408363858211048,6.112871282664199,3.6418905591922237
1749.0,-30.326552688085005,4.19597977971295,34.96848164293006,23.750320309214317,4.633964406507997,-26.83054642421009,-40.352659032773204,1.137958142633417,-5.384745882217032,-5.3847458821462775,39.9373081573963,42309.01809898278,25469.714057709043,25469.714057709043,67778.73215669183,77395.20852948436,77395.20852948436,25469.714057709043,102864.9225871934,102864.9225871934,102864.9225871934,126960.01610624552,126960.01610624552,0.0,0.0,91549.27299469204,56463.14768612682,38984.58367618359,24095.09351905211,63079.677195235694,20480.82949119429,1545.4095024990665,0.0,0.8851767007132092,2.9103785237376325,0.0014959128700940735,0.0,-5.384745882217032,349368.64868509694,1551831.9126832397,4.4418178864182565,1551831.9126832397,4.4418178864182565,0.8499999999999999,0.09926087011427992,4.028046144702076,101325.0,128431.30375557083,1.2675184185104449,1.0,0.0,4.028046144703269,1.2864331757974783,1.2867234452767708,3.1311740248031406,22727.96033260519,2317.606963907674,19318.764385239916,1969.9657258329723,0.85,0.849999916513648,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4743.723325893525,4632.441516551485,5.369139873458278,4.19597977971295,-2.7639942609378214,6.959974040650771,3.641249078570908,3.5,1.040356879591688,0.6,0.00022562724112917335,1.0000252134054237,0.00022562155244149933,199.19222524218463,0.0,1.1468276362452028e-06,3.2501095211189046,0.001553663775018289,7.576606898337888e-05,0.00014986117214579447,0.0006036477167024015,0.09926087010992553,0.07171670755987176,0.027544162550053763,0.09926087006350016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.5358937331,579.7113948995095,0.0,0.09926087010992553,0.07171670756301785,0.02754416255126208,0.37510716887210954,0.37510716887210954,0.14406697191544085,0.0,-7.077005648170598e-11,5.2496944402146255,-7.077005648170598e-11,-7.077005648170598e-11,5.243494666171102,-7.077005648170598e-11,24095.09351905211,20480.82949119429,0.85,1.0744939601848666,0.6707234402616491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701761126644162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.70951427831,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.642793140025,1545.4095024990665,0.37510716887210954,0.14406697191544085,6.112871282664199,3.641249078570908
1750.0,-30.326791429230436,4.1983097361063635,34.96849446909682,23.750846133939945,4.634614926047798,-26.83069627343623,-40.35275891711933,1.1385197702536523,-5.3840298997479294,-5.384029899715761,39.937336876218204,42308.40094967123,25470.40523279039,25470.40523279039,67778.80618246162,77394.70286034457,77394.70286034457,25470.40523279039,102865.10809313496,102865.10809313496,102865.10809313496,126960.40035682506,126960.40035682506,0.0,0.0,91549.12706776682,56462.88950738786,38984.70840042107,24095.292263690106,63080.000664111176,20480.99842413659,1545.3542163687966,0.0,0.8851802872840702,2.9103685105944423,0.0014959128700940735,0.0,-5.3840298997479294,349378.430204802,1551833.1493306756,4.441697068765828,1551833.1493306756,4.441697068765828,0.85,0.09925737979118995,4.028046144702076,101325.0,128431.19596665412,1.267517354716547,1.0,0.0,4.028046144702423,1.286430553485161,1.286720815054275,3.131180407515515,22727.92410488585,2317.603269708397,19318.738867297434,1969.963123727005,0.85,0.8500001486340963,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4743.223575699679,4632.441516551485,5.369851289169564,4.1983097361063635,-2.763075436003578,6.961385172109941,3.640609759726157,3.5,1.0401742170646162,0.6,0.00022562155244149933,1.0000249152677403,0.000225615931160168,199.19242288551428,0.0,1.1331423564967705e-06,3.2113254383118477,0.0015547969173747857,7.576520998877929e-05,0.00014985634245272004,0.000603628262475833,0.09925737978697512,0.07171650269409566,0.027540877092879463,0.09925737973977064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.6777647372,579.7113484990839,0.0,0.09925737978697512,0.07171650269714103,0.027540877094048923,0.3751074451390893,0.3751074451390893,0.14405030524877016,0.0,-3.2173375075217336e-11,5.247811310261909,-3.2173375075217336e-11,-3.2173375075217336e-11,5.241653378477679,-3.2173375075217336e-11,24095.292263690106,20480.99842413659,0.85,1.074489623793295,0.6707102172518243,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270164998323148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.6707301955,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.627076082877,1545.3542163687966,0.3751074451390893,0.14405030524877016,6.112871282664199,3.640609759726157
1751.0,-30.327027681296993,4.2006339405523745,34.96850740795317,23.751371225249045,4.635264222746016,-26.830844004610686,-40.35285845221949,1.1390805460600042,-5.383315268777267,-5.383315268773773,39.937365810890356,42307.79315378751,25471.095466478546,25471.095466478546,67778.88862026605,77394.1991052425,77394.1991052425,25471.095466478546,102865.29457172105,102865.29457172105,102865.29457172105,126960.78731135208,126960.78731135208,0.0,0.0,91548.98155448031,56462.639280961266,38984.8247483545,24095.49273963102,63080.31748798552,20481.168828686365,1545.2990404672883,0.0,0.8851838659970512,2.9103583320348507,0.0014959128700940735,0.0,-5.383315268777267,349388.19347516773,1551834.3952711734,4.441576516469976,1551834.3952711734,4.441576516469976,0.8499999999999999,0.09925389001664539,4.028046144702076,101325.0,128431.0847814958,1.2675162574043504,1.0,0.0,4.028046144701188,1.2864279350392547,1.2867181887858103,3.131186780843003,22727.887979856176,2317.5995859805516,19318.70522153087,1969.9596928136386,0.85,0.8500000193002147,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4742.725475375883,4632.441516551485,5.370560788037144,4.2006339405523745,-2.7621584785208837,6.962792419073258,3.639972596204359,3.5,1.0399921703441026,0.6,0.000225615931160168,1.0000246555497638,0.0002256103686124974,199.19261846858652,0.0,1.119716648110181e-06,3.1732769807442534,0.0015559166340228959,7.576435400661508e-05,0.00014985157715355292,0.0006036090676308946,0.0992538900121848,0.0717162980468249,0.027537591965359903,0.0992538899664844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.8207020492,579.7113017499039,0.0,0.0992538900121848,0.07171629805004792,0.027537591966597472,0.3751077183724161,0.3751077183724161,0.14403363858210255,0.0,-3.467448550509289e-12,5.24593912756751,-3.467448550509289e-12,-3.467448550509289e-12,5.239822335874294,-3.467448550509289e-12,24095.49273963102,20481.168828686365,0.85,1.0744855339888775,0.6706972133081859,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701539115156544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.63268173793,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.611408212328,1545.2990404672883,0.3751077183724161,0.14403363858210255,6.112871282664199,3.639972596204359
1752.0,-30.327260752835546,4.202952404108087,34.96852045805304,23.751895932387583,4.6359126860054305,-26.830988956089037,-40.3529575682245,1.1396408892592835,-5.382601843782879,-5.38260184377142,39.93739492882165,42307.19730941208,25471.78437331449,25471.78437331449,67778.98168272656,77393.69731088527,77393.69731088527,25471.78437331449,102865.48168419977,102865.48168419977,102865.48168419977,126961.17638527697,126961.17638527697,0.0,0.0,91548.83638064742,56462.39919843403,38984.93020245932,24095.6947010772,63080.62490353652,20481.340495915618,1545.2439599402715,0.0,0.8851874377219803,2.91034800918586,0.0014959128700940735,0.0,-5.382601843782879,349397.9404831674,1551835.6491050466,4.441456200225679,1551835.6491050466,4.441456200225679,0.85,0.0992504006576644,4.028046144702076,101325.0,128430.98322830154,1.2675152551522482,1.0,0.0,4.028046144702791,1.2864253185115535,1.2867155645115735,3.1311931495274745,22727.851939099022,2317.595910846112,19318.676505884778,1969.9567646326502,0.85,0.850000103733983,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4742.229019612444,4632.441516551485,5.371268293448247,4.202952404108087,-2.76124328134564,6.964195685453728,3.639337580772416,3.5,1.0398107373635475,0.6,0.0002256103686124974,1.0000243236688395,0.0002256048810740816,199.1928114189678,0.0,1.1080184358591829e-06,3.1401242472249242,0.0015570246524587552,7.576350163747133e-05,0.0001498468669750261,0.0006035900948144386,0.09925040065315956,0.07171609352329233,0.027534307129867222,0.0992504006082228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535811.9645446739,579.7112547046291,0.0,0.09925040065315956,0.07171609352654743,0.027534307131116976,0.37510798858753425,0.37510798858753425,0.14401697191543686,0.0,-1.1482370609883219e-11,5.24407783219948,-1.1482370609883219e-11,-1.1482370609883219e-11,5.238002220770909,-1.1482370609883219e-11,24095.6947010772,20481.340495915618,0.85,1.0744817729116478,0.6706844989901201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.27014285220366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.599529004416,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.59578224829,1545.2439599402715,0.37510798858753425,0.14401697191543686,6.112871282664199,3.639337580772416
1753.0,-30.32749142674775,4.205265134546033,34.96853361920056,23.752419871184998,4.636559924242533,-26.83113187188789,-40.35304879127068,1.140200369382705,-5.381889773739317,-5.3818897737369555,39.93742426353475,42306.579111828236,25472.47234744644,25472.47234744644,67779.05145927468,77393.19744579063,77393.19744579063,25472.47234744644,102865.66979323707,102865.66979323707,102865.66979323707,126961.56819886432,126961.56819886432,0.0,0.0,91548.69167264435,56462.13551032837,38985.062402573305,24095.898405627242,63080.96080820054,20481.513644783154,1545.1889901786492,0.0,0.8851910015688584,2.9103375202109127,0.0014959128700940735,0.0,-5.381889773739317,349407.6691923189,1551836.9122742882,4.441336150009161,1551836.9122742882,4.441336150009161,0.8499999999999999,0.09924691185662757,4.028046144702076,101325.0,128430.87415883473,1.2675141787203033,1.0,0.0,4.028046144698631,1.2864227058872824,1.2867129442381748,3.131199508736763,22727.816013988468,2317.5922475043435,19318.64416720752,1969.9534670052997,0.85,0.8500000244333781,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4741.734203864939,4632.441516551485,5.371973892312245,4.205265134546033,-2.760329951884525,6.965595086430557,3.63870470717931,3.5,1.0396299163369458,0.6,0.0002256048810740816,1.0000240734919876,0.000225599450107527,199.19300238477834,0.0,1.0930782048137394e-06,3.0977836324421375,0.0015581177306635689,7.57627171533392e-05,0.0001498421639207424,0.0006035711506947629,0.09924691185180423,0.07171588922695803,0.027531022624846205,0.0992469118096602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.10945821,579.7112073090971,0.0,0.09924691185180423,0.07171588923044335,0.027531022626184225,0.37510825580046153,0.37510825580046153,0.1440003052487705,0.0,-2.3874235921539366e-12,5.2422273599015625,-2.3874235921539366e-12,-2.3874235921539366e-12,5.236192385987465,-2.3874235921539366e-12,24095.898405627242,20481.513644783154,0.85,1.0744771574637046,0.6706711275445312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701318203336125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.557188389634,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.580212125755,1545.1889901786492,0.37510825580046153,0.1440003052487705,6.112871282664199,3.63870470717931
1754.0,-30.327718820117585,4.207572143076533,34.96854689002505,23.75294353058564,4.637206345129227,-26.831271916572568,-40.35314336707813,1.1407594415838926,-5.381178902800116,-5.381178902780634,39.93745378041974,42305.98892016592,25473.1589763401,25473.1589763401,67779.14789650601,77392.69956256762,77392.69956256762,25473.1589763401,102865.85853890772,102865.85853890772,102865.85853890772,126961.96212917427,126961.96212917427,0.0,0.0,91548.54729036108,56461.897934078246,38985.16595142537,24096.10359026654,63081.26954169191,20481.688051726556,1545.134115246854,0.0,0.8851945584684219,2.9103268876633153,0.0014959128700940735,0.0,-5.381178902800116,349417.38173074543,1551838.1832882296,4.441216334464,1551838.1832882296,4.441216334464,0.85,0.09924342347105694,4.028046144702076,101325.0,128430.77048994896,1.2675131555879493,1.0,0.0,4.028046144701837,1.2864200950698492,1.2867103258448298,3.1312058635739546,22727.78016974089,2317.5885924083036,19318.61224056088,1969.950211393379,0.85,0.8499999602372572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4741.241022826198,4632.441516551485,5.372677502304206,4.207572143076533,-2.7594183754419404,6.9669905185184735,3.6380739682016037,3.5,1.039449705200458,0.6,0.000225599450107527,1.0000237311699631,0.0002255940964956804,199.19319063507507,0.0,1.0818105338612002e-06,3.0658510529626413,0.00155919954119743,7.576190384464208e-05,0.0001498375462628849,0.0006035525505558325,0.09924342346657003,0.07171568505647237,0.027527738410097653,0.09924342342133692,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.2552716854,579.7111596192251,0.0,0.09924342346657003,0.07171568505971475,0.0275277384113422,0.37510852002737205,0.37510852002737205,0.1439836385821046,0.0,-1.949729266925715e-11,5.240387691366209,-1.949729266925715e-11,-1.949729266925715e-11,5.234393577488618,-1.949729266925715e-11,24096.10359026654,20481.688051726556,0.85,1.0744734275157408,0.6706584890813728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701208158675898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.52525581015,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.564682266617,1545.134115246854,0.37510852002737205,0.1439836385821046,6.112871282664199,3.6380739682016037
1755.0,-30.327943413019117,4.209873437827376,34.96856027065294,23.753466526418947,4.637851626375673,-26.831409554421608,-40.353233751934,1.1413177677781725,-5.380469370338858,-5.38046937038406,39.93748352034065,42305.3935601351,25473.844629898726,25473.844629898726,67779.23819003382,77392.2037489476,77392.2037489476,25473.844629898726,102866.04837884633,102866.04837884633,102866.04837884633,126962.35892865378,126962.35892865378,0.0,0.0,91548.40338602128,56461.65372724411,38985.277398641294,24096.31054980744,63081.58794844874,20481.863967336325,1545.0793512701282,0.0,0.8851981075531177,2.9103160886567023,0.0014959128700940735,0.0,-5.380469370338858,349427.07619307656,1551839.4639077915,4.441096782810042,1551839.4639077915,4.441096782810042,0.8500000000000001,0.09923993565116154,4.028046144702076,101325.0,128430.66331346927,1.2675120978383347,1.0,0.0,4.028046144701456,1.2864174876018675,1.2867077109012355,3.1312122102841884,22727.744444147233,2317.5849494115964,19318.58106650091,1969.9470325239413,0.85,0.849999924716496,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4740.74947200758,4632.441516551485,5.373379205189518,4.209873437827376,-2.758508652382598,6.968382090209975,3.6374453576658814,3.5,1.0392701021902517,0.6,0.0002255940964956804,1.0000234389482165,0.0002255888089312696,199.19337656728018,0.0,1.0664030251491237e-06,3.0221861732726163,0.0015602659442225792,7.57611265837557e-05,0.00014983296991192467,0.0006035341168029903,0.09923993564665702,0.07171548112073049,0.02752445452592653,0.09923993560186081,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.4021869664,579.7111115689928,0.0,0.09923993564665702,0.07171548112398564,0.0275244545271759,0.3751087812872493,0.3751087812872493,0.14396697191543753,0.0,4.519051799434237e-11,5.238558920366756,4.519051799434237e-11,4.519051799434237e-11,5.2326057741008185,4.519051799434237e-11,24096.31054980744,20481.863967336325,0.85,1.0744694354464266,0.6706456659700407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2701098387513188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.48159093046,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.54921043855,1545.0793512701282,0.3751087812872493,0.14396697191543753,6.112871282664199,3.6374453576658814
1756.0,-30.328165543934652,4.212169028895868,34.96857375971078,23.75398896345871,4.638495896730662,-26.831545077018774,-40.35332001568747,1.1418754298148237,-5.37976108779543,-5.379761087831297,39.937513439863935,42304.79176560774,25474.52907178104,25474.52907178104,67779.32083738878,77391.7097381342,77391.7097381342,25474.52907178104,102866.23880991524,102866.23880991524,102866.23880991524,126962.75781189656,126962.75781189656,0.0,0.0,91548.25988241163,56461.4017751062,38985.397897006034,24096.51900198131,63081.91689898734,20482.041151684112,1545.0246851036252,0.0,0.8852016494391873,2.9103051423958117,0.0014959128700940735,0.0,-5.37976108779543,349436.75378816563,1551840.7522605138,4.44097747428499,1551840.7522605138,4.44097747428499,0.85,0.09923644828076625,4.028046144702076,101325.0,128430.5572505115,1.2675110510783272,1.0,0.0,4.028046144702722,1.2864148831228048,1.2867050990322315,3.1312185497449248,22727.70881803857,2317.5813165595355,19318.550562355562,1969.943921966784,0.85,0.8499999149506342,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4740.259546205493,4632.441516551485,5.3740789556919975,4.212169028895868,-2.757600717079093,6.969769745974961,3.6368188684875133,3.5,1.0390911052821468,0.6,0.0002255888089312696,1.0000231820501122,0.0002255835794414265,199.19356046160001,0.0,1.0532478088011836e-06,2.984904290142554,0.0015613191920313804,7.576038476899799e-05,0.00014982842416227162,0.0006035158063136256,0.09923644827620014,0.07171527733756754,0.027521170938632596,0.0992364482315206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.5499894957,579.7110632285695,0.0,0.09923644827620014,0.07171527734086731,0.027521170939898938,0.3751090396081713,0.3751090396081713,0.14395030524877445,0.0,3.586819730116986e-11,5.236740814650091,3.586819730116986e-11,3.586819730116986e-11,5.230827878047137,3.586819730116986e-11,24096.51900198131,20482.041151684112,0.85,1.0744651426164389,0.6706326288934771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700988889451965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.44430904733,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.53378713342,1545.0246851036252,0.3751090396081713,0.14395030524877445,6.112871282664199,3.6368188684875133
