time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1757.0,-30.328384957493736,4.214458925597548,34.96858735642771,23.75451080678033,4.639139079234281,-26.831678262483535,-40.35340596511958,1.1424323842240418,-5.379054090223292,-5.379054090210412,39.93754355379425,42304.20019214825,25475.212395798448,25475.212395798448,67779.4125879467,77391.21761590269,77391.21761590269,25475.212395798448,102866.43001170113,102866.43001170113,102866.43001170113,126963.15906078025,126963.15906078025,0.0,0.0,91548.11672950948,56461.15843738243,38985.5092134745,24096.729049079117,63082.23826255361,20482.219691717248,1544.9701216726537,0.0,0.8852051838920934,2.9102940418001704,0.0014959128700940735,0.0,-5.379054090223292,349446.4140359383,1551842.0489869316,4.440858416785284,1551842.0489869316,4.440858416785284,0.85,0.09923296140703249,4.028046144702076,101325.0,128430.45235675169,1.2675100158574062,1.0,0.0,4.028046144704004,1.2864122818529795,1.286702490447928,3.1312248814198047,22727.67327899631,2317.577692585777,19318.525264733034,1969.9413423272,0.85,0.8500001310114825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4739.771240689086,4632.441516551485,5.374776777643549,4.214458925597548,-2.756694593851454,6.971153519449002,3.636194494189554,3.5,1.0389127126255868,0.6,0.0002255835794414265,1.0000228984992823,0.00022557841403427465,199.1937421066119,0.0,1.041680701247787e-06,2.9521231073362286,0.0015623608727326282,7.575964566388786e-05,0.00014982393377753863,0.0006034977188367136,0.09923296140230567,0.07171507374192765,0.027517887660378024,0.09923296135952318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.6987524055,579.7110145740404,0.0,0.09923296140230567,0.07171507374534368,0.02751788766168881,0.3751092950057757,0.3751092950057757,0.1439336385821101,0.0,-1.290345608140342e-11,5.234933297476516,-1.290345608140342e-11,-1.290345608140342e-11,5.229060196600869,-1.290345608140342e-11,24096.729049079117,20482.219691717248,0.85,1.0744611233647585,0.670619834636726,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700879664002547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.411527864526,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.518405663643,1544.9701216726537,0.3751092950057757,0.1439336385821101,6.112871282664199,3.636194494189554
1758.0,-30.328601168527253,4.216743138361956,34.96860106007957,23.7550321611576,4.639781340019085,-26.831808657597442,-40.35349142560733,1.142988829089284,-5.378348326355024,-5.378348326329694,39.93757386194996,42303.62064969105,25475.894468271203,25475.894468271203,67779.51511796226,77390.72754344341,77390.72754344341,25475.894468271203,102866.62201171461,102866.62201171461,102866.62201171461,126963.56267955602,126963.56267955602,0.0,0.0,91547.97395930513,56460.9253328851,38985.60958491115,24096.9406678414,63082.55025275255,20482.39956766519,1544.9156576570726,0.0,0.8852087111775173,2.9102827912376763,0.0014959128700940735,0.0,-5.378348326355024,349456.0576357814,1551843.3540774942,4.440739601357531,1551843.3540774942,4.440739601357531,0.85,0.09922947500281434,4.028046144702076,101325.0,128430.34824245714,1.2675089883292094,1.0,0.0,4.028046144701919,1.2864096828509357,1.286699884214386,3.1312312076003166,22727.637834962352,2317.5740783001693,19318.49149514847,1969.9378987879115,0.85,0.8499999707594106,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4739.284550553824,4632.441516551485,5.3754726470885,4.216743138361956,-2.7557902441099262,6.972533382471882,3.635572228076054,3.5,1.038734922307444,0.6,0.00022557841403427465,1.0000225643129605,0.00022557332412719347,199.19392110064888,0.0,1.02891678007925e-06,2.9159501547445945,0.0015633897895127075,7.575891076996865e-05,0.000149819503264306,0.0006034798725249678,0.09922947499852511,0.07171487031556362,0.027514604682961488,0.09922947495192383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.8484748027,579.7109656056979,0.0,0.09922947499852511,0.07171487031866354,0.02751460468415081,0.3751095474950272,0.3751095474950272,0.14391697191544237,0.0,-2.5352164811920375e-11,5.233136467353688,-2.5352164811920375e-11,-2.5352164811920375e-11,5.227303694738225,-2.5352164811920375e-11,24096.9406678414,20482.39956766519,0.85,1.0744574346850342,0.6706073308734878,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700770710712481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.375354911936,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.503071227213,1544.9156576570726,0.3751095474950272,0.14391697191544237,6.112871282664199,3.635572228076054
1759.0,-30.328815023754725,4.219021675743488,34.968614870157914,23.755552956741326,4.640422529085481,-26.83193703911916,-40.35356902806086,1.1435445444499028,-5.377643881208996,-5.377643881244664,39.93760436916595,42303.018585818354,25476.575514216005,25476.575514216005,67779.59410003436,77390.23932268884,77390.23932268884,25476.575514216005,102866.81483690484,102866.81483690484,102866.81483690484,126963.9687638279,126963.9687638279,0.0,0.0,91547.83165727691,56460.668551675204,38985.73678400189,24097.153926923056,63082.89071092495,20482.580837884598,1544.861299497358,0.0,0.885212230840118,2.9102713821418895,0.0014959128700940735,0.0,-5.377643881208996,349465.68342487776,1551844.667740227,4.440621043335765,1551844.667740227,4.440621043335765,0.85,0.09922598912986554,4.028046144702076,101325.0,128430.24062056877,1.267507926183753,1.0,0.0,4.028046144698581,1.28640708712463,1.2866972813544766,3.1312375258329324,22727.602507157473,2317.570475866629,19318.462954698618,1969.9349884719675,0.85,0.8500000362385238,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4738.799471167762,4632.441516551485,5.376166615452484,4.219021675743488,-2.754887728658718,6.973909404402207,3.634952063802646,3.5,1.0385577325150417,0.6,0.00022557332412719347,1.0000223184919017,0.00022556828978314468,199.19409814467153,0.0,1.013878549538317e-06,2.87333180939159,0.0015644036680622457,7.575824345475968e-05,0.0001498150806724338,0.0006034620581208274,0.09922598912545673,0.07171466710366939,0.02751132202178734,0.09922598907985479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535812.9991805665,579.7109163157277,0.0,0.09922598912545673,0.07171466710685578,0.027511322023009748,0.3751097971009325,0.3751097971009325,0.14390030524877406,0.0,3.5640823625726625e-11,5.231350194924062,3.5640823625726625e-11,3.5640823625726625e-11,5.225557070274192,3.5640823625726625e-11,24097.153926923056,20482.580837884598,0.85,1.0744528878778223,0.6705941675956226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700662029076362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.33273656658,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.48779363426,1544.861299497358,0.3751097971009325,0.14390030524877406,6.112871282664199,3.634952063802646
1760.0,-30.32902579517363,4.22129454794904,34.96862878589121,23.756073228456103,4.641062724570059,-26.832062744332195,-40.35364998327566,1.1440996737289606,-5.376940680127916,-5.376940680121232,39.93763506676243,42302.44379799029,25477.255335333703,25477.255335333703,67779.69913332399,77389.75308162488,77389.75308162488,25477.255335333703,102867.00841695858,102867.00841695858,102867.00841695858,126964.3771620748,126964.3771620748,0.0,0.0,91547.6896865679,56460.43720199759,38985.83609396701,24097.368745116222,63083.204839083235,20482.763433348788,1544.8070409553661,0.0,0.8852157432970237,2.9102598232128205,0.0014959128700940735,0.0,-5.376940680127916,349475.2924222206,1551845.9896019548,4.440502728665245,1551845.9896019548,4.440502728665245,0.85,0.09922250373506449,4.028046144702076,101325.0,128430.1386776419,1.2675069200852889,1.0,0.0,4.0280461447014515,1.2864044940426078,1.2866946812109539,3.1312438376545817,22727.567261605687,2317.5668818205695,19318.430512112267,1969.9316802488381,0.85,0.8499999269498337,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4738.315997467713,4632.441516551485,5.376858645339284,4.22129454794904,-2.7539869918748416,6.975281539823882,3.634333994476678,3.5,1.038381141279051,0.6,0.00022556828978314468,1.0000219966923238,0.00022556332813601616,199.19427263597862,0.0,1.002811622548374e-06,2.841968138302092,0.0015654064796847941,7.575754731444207e-05,0.00014981074246870263,0.0006034445836360132,0.09922250373046233,0.07171446406929717,0.027508039661165162,0.09922250368662354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.1508268215,579.7108667181557,0.0,0.09922250373046233,0.07171446407262348,0.027508039662441006,0.3751100438427743,0.3751100438427743,0.14388363858210979,0.0,-6.707523425575346e-12,5.229574488264291,-6.707523425575346e-12,-6.707523425575346e-12,5.223821188288525,-6.707523425575346e-12,24097.368745116222,20482.763433348788,0.85,1.0744492025448116,0.670581716732657,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700553618678037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.30137289549,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.472556028915,1544.8070409553661,0.3751100438427743,0.14388363858210979,6.112871282664199,3.634333994476678
1761.0,-30.32923426295737,4.223561764060295,34.968642806501286,23.756592906452738,4.641701863272055,-26.832186481306188,-40.35372688723726,1.1446540816208643,-5.376238773731586,-5.376238773743577,39.937665953002735,42301.86197011533,25477.934066649563,25477.934066649563,67779.79603676489,77389.26864743655,77389.26864743655,25477.934066649563,102867.2027140861,102867.2027140861,102867.2027140861,126964.78785063021,126964.78785063021,0.0,0.0,91547.54816673818,56460.19766656062,38985.945000197295,24097.585136544105,63083.5301367414,20482.94736606249,1544.752884935765,0.0,0.8852192482943102,2.910248110480618,0.0014959128700940735,0.0,-5.376238773731586,349484.88393500884,1551847.3195872076,4.440384665895288,1551847.3195872076,4.440384665895288,0.85,0.09921901884769585,4.028046144702076,101325.0,128430.02899573803,1.2675058376090602,1.0,0.0,4.028046144701456,1.286401904203974,1.2866920844050995,3.131250141606897,22727.53212798888,2317.563299188702,19318.398797200367,1969.9284462278524,0.85,0.8499998454917955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4737.834124789182,4632.441516551485,5.377548769245537,4.223561764060295,-2.7530880695435296,6.976649833603824,3.633718013718259,3.5,1.0382051467766453,0.6,0.00022556332813601616,1.000021756313342,0.00022555842081633593,199.19444522044193,0.0,9.883316908433984e-07,2.800932011850191,0.0015663948113756375,7.575688601665085e-05,0.0001498064421193653,0.0006034272616304441,0.09921901884356134,0.07171426123543402,0.02750475760812732,0.09921901879556357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.3034049885,579.7108168157856,0.0,0.09921901884356134,0.07171426123842238,0.027504757609273463,0.37511028774350696,0.37511028774350696,0.14386697191544248,0.0,1.1993961379630491e-11,5.227809191270353,1.1993961379630491e-11,1.1993961379630491e-11,5.2220949941973345,1.1993961379630491e-11,24097.585136544105,20482.94736606249,0.85,1.0744451981340257,0.6705690356646304,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700445479022795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.26033676904,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.457373074034,1544.752884935765,0.37511028774350696,0.14386697191544248,6.112871282664199,3.633718013718259
1762.0,-30.32943998448284,4.225823333829877,34.96865693104646,23.757112060580425,4.642340033857599,-26.832307843298224,-40.3538033721037,1.145207892673062,-5.375538131751284,-5.37553813174465,39.93769702156831,42301.2904710178,25478.611627650138,25478.611627650138,67779.90209866794,77388.7860401457,77388.7860401457,25478.611627650138,102867.39766779584,102867.39766779584,102867.39766779584,126965.20072456362,126965.20072456362,0.0,0.0,91547.40697205796,56459.96683891944,38986.04459237613,24097.80305676778,63083.84764914391,20483.132598252614,1544.698828675683,0.0,0.8852227460116664,2.9102362482221906,0.0014959128700940735,0.0,-5.375538131751284,349494.4583757165,1551848.6574241684,4.440266848969281,1551848.6574241684,4.440266848969281,0.85,0.09921553444489138,4.028046144702076,101325.0,128429.9292241788,1.2675048529403288,1.0,0.0,4.02804614470049,1.2863993170625618,1.2866894903669914,3.1312564390192215,22727.49707509347,2317.5597247881255,19318.372177322883,1969.9257317557865,0.85,0.8499999851938572,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4737.353848213093,4632.441516551485,5.378236974479022,4.225823333829877,-2.752190938420535,6.978014272250412,3.6331041148250693,3.5,1.038029747092877,0.6,0.00022555842081633593,1.000021469739116,0.0002255535782398544,199.19461553161688,0.0,9.775108212218967e-07,2.7702656673428554,0.0015673723221968593,7.575622832795527e-05,0.00014980219248838066,0.00060341014392074,0.09921553444036113,0.07171405858536631,0.02750147585499482,0.09921553439575019,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.4568838541,579.7107666188288,0.0,0.09921553444036113,0.07171405858864083,0.027501475856250557,0.37511052881906765,0.37511052881906765,0.14385030524877643,0.0,-6.650680006714538e-12,5.226054182625262,-6.650680006714538e-12,-6.650680006714538e-12,5.220378662098938,-6.650680006714538e-12,24097.80305676778,20483.132598252614,0.85,1.0744414715418482,0.6705566012125111,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700337609669474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.22967042453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.442229242926,1544.698828675683,0.37511052881906765,0.14385030524877643,6.112871282664199,3.6331041148250693
1763.0,-30.329642927971882,4.2280792666542855,34.96867115912615,23.757630586065375,4.642977121897801,-26.832426812937683,-40.35387570094315,1.145761006863633,-5.374838770179906,-5.3748387701161695,39.93772828633624,42300.71373573044,25479.28806107092,25479.28806107092,67780.00179680136,77388.30539147556,77388.30539147556,25479.28806107092,102867.59345254648,102867.59345254648,102867.59345254648,126965.61604348925,126965.61604348925,0.0,0.0,91547.26617619517,56459.72920676531,38986.1521882554,24098.022590942765,63084.17477919816,20483.31920230135,1544.6448755066288,0.0,0.8852262363162549,2.9102242312430837,0.0014959128700940735,0.0,-5.374838770179906,349504.01552468643,1551850.0037131007,4.440149282357785,1551850.0037131007,4.440149282357785,0.8500000000000001,0.09921205055941132,4.028046144702076,101325.0,128429.82588934961,1.2675038331048567,1.0,0.0,4.02804614470037,1.2863967330658876,1.2866868995576457,3.1312627288021604,22727.462121208206,2317.5561604837744,19318.346260184448,1969.9230889431608,0.85,0.8500001521136612,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4736.875162988186,4632.441516551485,5.3789232741775885,4.2280792666542855,-2.7512956089747536,6.9793748756290395,3.6324922913123268,3.5,1.0378549403749504,0.6,0.0002255535782398544,1.0000211798470056,0.00022554880115075376,199.19478354318488,0.0,9.646151604192118e-07,2.733719364628046,0.0015683369373572784,7.57556063815395e-05,0.00014979797185831492,0.0006033931430280755,0.09921205055504899,0.07171385614453119,0.027498194410517804,0.09921205050976231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.6113319731,579.7107161048638,0.0,0.09921205055504899,0.07171385614768444,0.02749819441172688,0.3751107670817859,0.3751107670817859,0.14383363858210912,0.0,-6.372147254296578e-11,5.224309504983523,-6.372147254296578e-11,-6.372147254296578e-11,5.218672801345349,-6.372147254296578e-11,24098.022590942765,20483.31920230135,0.85,1.074437480303723,0.6705439816528913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700230010145066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.19312412182,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.427133479603,1544.6448755066288,0.3751107670817859,0.14383363858210912,6.112871282664199,3.6324922913123268
1764.0,-30.329843182676786,4.230329572729099,34.96868548986478,23.758148587681376,4.64361321005376,-26.83254346218998,-40.35394390868021,1.1463134895669804,-5.3741406520395,-5.374140652029836,39.93775973266994,42300.131421305494,25479.963271022385,25479.963271022385,67780.09469232788,77387.8266343345,77387.8266343345,25479.963271022385,102867.78990535688,102867.78990535688,102867.78990535688,126966.03354745836,126966.03354745836,0.0,0.0,91547.12578206525,56459.48452977106,38986.26805810465,24098.243642101465,63084.511700206116,20483.507095786244,1544.5910206108808,0.0,0.8852297194532841,2.9102120666077966,0.0014959128700940735,0.0,-5.3741406520395,349513.55588613736,1551851.3578178443,4.440031957797363,1551851.3578178443,4.440031957797363,0.85,0.09920856715024433,4.028046144702076,101325.0,128429.719325307,1.2675027813995263,1.0,0.0,4.028046144702934,1.2863941519057802,1.2866843116697786,3.1312690117057556,22727.427267056868,2317.5526063494535,19318.311993701216,1969.9195947343096,0.85,0.8499999479352807,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4736.398064289529,4632.441516551485,5.379607652306655,4.230329572729099,-2.750402053108514,6.980731625837613,3.6318825366040732,3.5,1.037680724744021,0.6,0.00022554880115075376,1.0000208992683255,0.00022554408744435104,199.1949493290254,0.0,9.515712293705074e-07,2.696752864036018,0.001569288508586649,7.575501987627956e-05,0.0001497937812744742,0.0006033762631629918,0.09920856714620982,0.07171365388408879,0.027494913262121022,0.09920856709705175,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.7666770362,579.7106652975353,0.0,0.09920856714620982,0.0717136538870052,0.027494913263239138,0.375111002550972,0.375111002550972,0.1438169719154385,0.0,-9.663381206337363e-12,5.222575123421166,-9.663381206337363e-12,-9.663381206337363e-12,5.2169771677457675,-9.663381206337363e-12,24098.243642101465,20483.507095786244,0.85,1.074433214517636,0.6705311697160571,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.270012267999352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.156157621226,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.41208651222,1544.5910206108808,0.375111002550972,0.1438169719154385,6.112871282664199,3.6318825366040732
1765.0,-30.330040394966616,4.232574261992487,34.96869992288032,23.758666100353025,4.644248301431235,-26.8326574726236,-40.35401166239751,1.1468653790881966,-5.3734437881807935,-5.373443788173222,39.937791373194216,42299.56053936512,25480.637288393416,25480.637288393416,67780.19782775853,77387.3498965569,77387.3498965569,25480.637288393416,102867.98718495033,102867.98718495033,102867.98718495033,126966.453474326,126966.453474326,0.0,0.0,91546.98577493808,56459.24955765564,38986.37357475826,24098.466289375683,63084.839864133945,20483.69634596933,1544.5372670726865,0.0,0.885233195320782,2.91019975004496,0.0014959128700940735,0.0,-5.3734437881807935,349523.07931068906,1551852.720287194,4.439914878718956,1551852.720287194,4.439914878718956,0.85,0.09920508424908918,4.028046144702076,101325.0,128429.61799481709,1.267501781345345,1.0,0.0,4.028046144703332,1.2863915734069147,1.2866817265253176,3.131275288156691,22727.392508982568,2317.549062012264,19318.287312100656,1969.9170779114843,0.85,0.8500001618956275,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4735.922547490738,4632.441516551485,5.380290119375785,4.232574261992487,-2.749510277238147,6.982084539230634,3.631274844381066,3.5,1.0375070983945902,0.6,0.00022554408744435104,1.0000205817817256,0.00022553944544071448,199.19511259636573,0.0,9.389465080408283e-07,2.6609744037877077,0.0015702274550946898,7.575443727920554e-05,0.00014978965016514552,0.0006033596228639871,0.09920508424469034,0.07171345182747847,0.027491632417211864,0.09920508419924215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535813.9229814167,579.7106141764474,0.0,0.09920508424469034,0.07171345183065833,0.027491632418430847,0.37511123524684276,0.37511123524684276,0.14380030524877188,0.0,-7.560174708487466e-12,5.220851145133736,-7.560174708487466e-12,-7.560174708487466e-12,5.215292346430999,-7.560174708487466e-12,24098.466289375683,20483.69634596933,0.85,1.0744292602428254,0.6705186322175952,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2700015618720837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.12037916097,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.397086645367,1544.5372670726865,0.37511123524684276,0.14380030524877188,6.112871282664199,3.631274844381066
1766.0,-30.33023496514405,4.234813344139601,34.9687144576907,23.759183019306533,4.6448823295510335,-26.83276921122172,-40.35407529501242,1.1474165756287324,-5.3727481890713875,-5.372748188990594,39.93782320423134,42298.98389601826,25481.310142346218,25481.310142346218,67780.29403836447,77386.87510296171,77386.87510296171,25481.310142346218,102868.18524530793,102868.18524530793,102868.18524530793,126966.87576083273,126966.87576083273,0.0,0.0,91546.84621474914,56459.00743479718,38986.48753327995,24098.690515524795,63085.178048804744,20483.886938196076,1544.4836147947703,0.0,0.885236663879026,2.910187281621486,0.0014959128700940735,0.0,-5.3727481890713875,349532.585654183,1551854.0909603937,4.439798046456679,1551854.0909603937,4.439798046456679,0.85,0.09920160186007605,4.028046144702076,101325.0,128429.50881399805,1.2675007038144392,1.0,0.0,4.028046144702694,1.2863889980200867,1.286679144585863,3.131281557057579,22727.357861864853,2317.5455289894976,19318.254343185454,1969.9137160177486,0.85,0.850000007066388,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4735.4486079156795,4632.441516551485,5.380970685597173,4.234813344139601,-2.748620287699934,6.983433631839535,3.6306692082634027,3.5,1.0373340595038294,0.6,0.00022553944544071448,1.000020306071242,0.00022553486571366373,199.19527367659666,0.0,9.246644370589133e-07,2.6204990146249605,0.0015711521195317488,7.57538901222206e-05,0.00014978555531849387,0.0006033431286327187,0.09920160185588092,0.07171324998023505,0.027488351875645866,0.09920160180848459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535814.08022694,579.7105627475433,0.0,0.09920160185588092,0.07171324998326775,0.027488351876808297,0.37511146519893884,0.37511146519893884,0.14378363858210538,0.0,-8.077449820120819e-11,5.219137567855398,-8.077449820120819e-11,-8.077449820120819e-11,5.213617897483573,-8.077449820120819e-11,24098.690515524795,20483.886938196076,0.85,1.0744250255730028,0.6705058970158473,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699908825845287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.07990377181,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.382141053073,1544.4836147947703,0.37511146519893884,0.14378363858210538,6.112871282664199,3.6306692082634027
1767.0,-30.330427235993444,4.237046828744304,34.96872909318145,23.759699414391093,4.64551541998086,-26.832878973643652,-40.35413864823056,1.1479671576310937,-5.372053859687242,-5.372053859695313,39.937855206396364,42298.41588058544,25481.98184743572,25481.98184743572,67780.39772802115,77386.40199825348,77386.40199825348,25481.98184743572,102868.3838456892,102868.3838456892,102868.3838456892,126967.30006258051,126967.30006258051,0.0,0.0,91546.7070367487,56458.772725554845,38986.593679104284,24098.916216891317,63085.5098959956,20484.078784357618,1544.4300608816848,0.0,0.8852401251737092,2.9101746660832988,0.0014959128700940735,0.0,-5.372053859687242,349542.0748475211,1551855.4690043686,4.439681459467581,1551855.4690043686,4.439681459467581,0.85,0.09919811996049262,4.028046144702076,101325.0,128429.40542349283,1.2674996834294876,1.0,0.0,4.0280461447031595,1.2863864253968722,1.2866765654907848,3.131287819256453,22727.323309628995,2317.5420056419875,19318.22648737754,1969.910875515853,0.85,0.8500000736643233,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4734.97624084153,4632.441516551485,5.381649358161701,4.237046828744304,-2.7477320870898856,6.984778915834189,3.6300656218144365,3.5,1.037161606232696,0.6,0.00022553486571366373,1.000020066134194,0.00022553034019159263,199.1954328534928,0.0,9.122599832368566e-07,2.5853447924932516,0.0015720643795149856,7.575334537131094e-05,0.0001497815203423528,0.0006033268755626297,0.09919811995668111,0.07171304832734375,0.027485071629337363,0.09919811990626616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535814.2383178496,579.7105110421415,0.0,0.09919811995668111,0.07171304833009916,0.027485071630393463,0.37511169243769094,0.37511169243769094,0.14376697191543442,0.0,8.071765478234738e-12,5.21743411955822,8.071765478234738e-12,8.071765478234738e-12,5.21195247935276,8.071765478234738e-12,24098.916216891317,20484.078784357618,0.85,1.074421017437533,0.6704933660728065,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269980230089677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.044749549685,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.367241817352,1544.4300608816848,0.37511169243769094,0.14376697191543442,6.112871282664199,3.6300656218144365
1768.0,-30.330616509716762,4.23927472523711,34.96874382914347,23.760215215757512,4.6461474351917476,-26.83298614585057,-40.35420531928537,1.1485170713255157,-5.371360806703478,-5.37136080671797,39.937887403831816,42297.874821034275,25482.652420863233,25482.652420863233,67780.52724189751,77385.9308714469,77385.9308714469,25482.652420863233,102868.58329231013,102868.58329231013,102868.58329231013,126967.72682771928,126967.72682771928,0.0,0.0,91546.56819062958,56458.56313819476,38986.67228048313,24099.143535409148,63085.815815892274,20484.272005097777,1544.3766101477622,0.0,0.885243579082811,2.9101618964289147,0.0014959128700940735,0.0,-5.371360806703478,349551.54679835006,1551856.8554574,4.439565121857801,1551856.8554574,4.439565121857801,0.8500000000000001,0.09919463859780328,4.028046144702076,101325.0,128429.30726654024,1.2674987146956846,1.0,0.0,4.028046144703778,1.2863838558060918,1.2866739894985804,3.131294074098874,22727.288839785768,2317.5384906961876,19318.194812031557,1969.907645529468,0.85,0.8499999691214227,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4734.505441527195,4632.441516551485,5.382326144849326,4.23927472523711,-2.746845678942766,6.986120404179877,3.6294640785770875,3.5,1.0369897367363108,0.6,0.00022553034019159263,1.0000197533702695,0.00022552588529527504,199.19558954935292,0.0,9.014633278407381e-07,2.554747071100652,0.0015729658428428263,7.575277209546192e-05,0.0001497775680961307,0.0006033109557324719,0.09919463859314312,0.07171284690294974,0.02748179169019338,0.09919463855003721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535814.3973734081,579.7104590212361,0.0,0.09919463859314312,0.0717128469063188,0.02748179169148448,0.3751119169778745,0.3751119169778745,0.14375030524876964,0.0,1.4495071809506044e-11,5.215740866791066,1.4495071809506044e-11,1.4495071809506044e-11,5.210297511516387,1.4495071809506044e-11,24099.143535409148,20484.272005097777,0.85,1.074417860263647,0.6704815381079497,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699696043410968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42260.01415182829,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.352382159166,1544.3766101477622,0.3751119169778745,0.14375030524876964,6.112871282664199,3.6294640785770875
1769.0,-30.33080355987386,4.241497043534018,34.96875866457175,23.76073042340579,4.646778423394271,-26.83309141922133,-40.35426416723055,1.1490662827417226,-5.370669007630852,-5.370669007631942,39.93791977293695,42297.31074634015,25483.321804371164,25483.321804371164,67780.6325507113,77385.4614999726,77385.4614999726,25483.321804371164,102868.78330434377,102868.78330434377,102868.78330434377,126968.15563110872,126968.15563110872,0.0,0.0,91546.42978697337,56458.32943128921,38986.7781729824,24099.37232676495,63086.15049974735,20484.466477750208,1544.3232568529072,0.0,0.8852470258090859,2.9101489807674734,0.0014959128700940735,0.0,-5.370669007630852,349561.0018129454,1551858.2493036664,4.4394490267941435,1551858.2493036664,4.4394490267941435,0.85,0.0991911577223938,4.028046144702076,101325.0,128429.20137061075,1.267497669584118,1.0,0.0,4.028046144702221,1.286381289373067,1.2866714167557232,3.131300321279697,22727.254479788084,2317.534986951516,19318.168338279775,1969.904945958077,0.85,0.8500000893403075,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4734.036205207942,4632.441516551485,5.3830010375368085,4.241497043534018,-2.7459610457007666,6.987458089234785,3.6288645720669916,3.5,1.0368184491619976,0.6,0.00022552588529527504,1.000019521337787,0.0002255214828142308,199.1957444045823,0.0,8.873956983636479e-07,2.514879409162578,0.00157385323854119,7.57522660905143e-05,0.00014977361920476073,0.0006032950494158132,0.09919115771823123,0.07171264567431933,0.027478512043911905,0.09919115767080046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535814.5572770269,579.7104067229573,0.0,0.09919115771823123,0.07171264567732874,0.027478512045065063,0.3751121388420998,0.3751121388420998,0.1437336385821049,0.0,1.0800249583553523e-12,5.214057638350482,1.0800249583553523e-12,1.0800249583553523e-12,5.208651926509162,1.0800249583553523e-12,24099.37232676495,20484.466477750208,0.85,1.0744138295612562,0.6704690397381203,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699590052930463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.974284166354,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.337576134374,1544.3232568529072,0.3751121388420998,0.1437336385821049,6.112871282664199,3.6288645720669916
1770.0,-30.330987596538687,4.243713793820654,34.96877359897556,23.76124507226052,4.6474083638784,-26.833194084870836,-40.354318789299555,1.1496148522108725,-5.369978449201938,-5.369978449183981,39.93795232668072,42296.742341231235,25483.989965603687,25483.989965603687,67780.73230683492,77384.9940903629,77384.9940903629,25483.989965603687,102868.98405596659,102868.98405596659,102868.98405596659,126968.58671853735,126968.58671853735,0.0,0.0,91546.29170372908,56458.089539721186,38986.8912933421,24099.60266257076,63086.49395591286,20484.662263185146,1544.270002697318,0.0,0.8852504653740071,2.9101359168057175,0.0014959128700940735,0.0,-5.369978449201938,349570.44007154467,1551859.6511019228,4.439333173549549,1551859.6511019228,4.439333173549549,0.85,0.09918767735277911,4.028046144702076,101325.0,128429.09653252701,1.267496634912677,1.0,0.0,4.028046144699971,1.2863787258524775,1.2866688469934104,3.1313065613959896,22727.220199335643,2317.531491318202,19318.1380184303,1969.9018541938688,0.85,0.8500000373558666,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4733.568527243711,4632.441516551485,5.383674033434274,4.243713793820654,-2.745078176344767,6.988791970165421,3.628267095961954,3.5,1.0366477417034154,0.6,0.0002255214828142308,1.0000192068633287,0.00022551715133712678,199.19589676520752,0.0,8.769554888349587e-07,2.4852918553582732,0.0015747301940300248,7.575179642462474e-05,0.00014976968638960608,0.0006032792078548917,0.09918767734846043,0.07171244465423077,0.02747523269422966,0.09918767730254435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535814.718092774,579.710354126351,0.0,0.09918767734846043,0.07171244465735316,0.027475232695425955,0.37511235804486587,0.37511235804486587,0.14371697191543895,0.0,-1.7962520360015333e-11,5.212384513133259,-1.7962520360015333e-11,-1.7962520360015333e-11,5.207016786092879,-1.7962520360015333e-11,24099.60266257076,20484.662263185146,0.85,1.0744095614855782,0.6704563796300004,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699484328974755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.94469661255,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.322808345903,1544.270002697318,0.37511235804486587,0.14371697191543895,6.112871282664199,3.628267095961954
1771.0,-30.33116942933128,4.245924985727817,34.96878863138836,23.761759197246306,4.648037382803784,-26.83329485863066,-40.35437313197178,1.1501628121028526,-5.369289155803756,-5.369289155816937,39.93798505022295,42296.18218865631,25484.6569711404,25484.6569711404,67780.83915979671,77384.5283844819,77384.5283844819,25484.6569711404,102869.1853556223,102869.1853556223,102869.1853556223,126969.01982678435,126969.01982678435,0.0,0.0,91546.1540629684,56457.8568576122,38986.996894840224,24099.834471162052,63086.831366002276,20484.859300487744,1544.2168466197672,0.0,0.8852538977067826,2.910122706324556,0.0014959128700940735,0.0,-5.369289155803756,349579.8612397571,1551861.0602126399,4.439217564504684,1551861.0602126399,4.439217564504684,0.85,0.09918419748179746,4.028046144702076,101325.0,128428.99264093685,1.2674956095824017,1.0,0.0,4.028046144702687,1.2863761650540493,1.2866662800452382,3.1313127949108344,22727.186028733882,2317.5280068865395,19318.103820612276,1969.8983669869199,0.85,0.8499998106315706,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4733.102403068825,4632.441516551485,5.384345150575401,4.245924985727817,-2.744197087380179,6.990122073107996,3.627671644037646,3.5,1.0364776125821846,0.6,0.00022551715133712678,1.0000189768839747,0.00022551287180552375,199.19604730148953,0.0,8.628124660533409e-07,2.445210528795168,0.0015755930064960781,7.575132916378951e-05,0.00014976582217333728,0.0006032636426134478,0.09918419747762658,0.07171224383949082,0.027471953638135767,0.09918419743041973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535814.8797473402,579.7103012553946,0.0,0.09918419747762658,0.07171224384250643,0.027471953639291023,0.37511257460924113,0.37511257460924113,0.1437003052487717,0.0,1.318767317570746e-11,5.2107212881334135,1.318767317570746e-11,1.318767317570746e-11,5.205390687287206,1.318767317570746e-11,24099.834471162052,20484.859300487744,0.85,1.0744055089177305,0.6704439147255996,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269937887105057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.90461528598,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.30809469272,1544.2168466197672,0.37511257460924113,0.1437003052487717,6.112871282664199,3.627671644037646
1772.0,-30.33134858909562,4.248130628395654,34.96880376155219,23.762272658664756,4.6486652401869035,-26.833393342657907,-40.35442712539805,1.1507099937488912,-5.36860114983466,-5.368601149920866,39.93801796226998,42295.63210391523,25485.322879859454,25485.322879859454,67780.95498377469,77384.06455361049,77384.06455361049,25485.322879859454,102869.38743346994,102869.38743346994,102869.38743346994,126969.45530426675,126969.45530426675,0.0,0.0,91546.0167467456,56457.63256649964,38987.093533606625,24100.067870796815,63087.161404403436,20485.05769017729,1544.16379346185,0.0,0.8852573226241955,2.91010934240797,0.0014959128700940735,0.0,-5.36860114983466,349589.26501033286,1551862.4774407686,4.439102205826886,1551862.4774407686,4.439102205826886,0.85,0.09918071815623122,4.028046144702076,101325.0,128428.89008557297,1.2674945974396543,1.0,0.0,4.028046144704409,1.2863736078081511,1.286663716717244,3.1313190198028504,22727.151938701678,2317.5245306706856,19318.079393277265,1969.8958760919647,0.85,0.8500000107968143,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4732.63782799766,4632.441516551485,5.385014405516444,4.248130628395654,-2.7433177940192004,6.991448422414855,3.627078209919341,3.5,1.0363080599769545,0.6,0.00022551287180552375,1.0000186979398513,0.0002255086552582518,199.1961956250139,0.0,8.524657796259621e-07,2.4158880194599766,0.001576445472275704,7.575086490855496e-05,0.0001497620068969688,0.0006032482745041808,0.09918071815140322,0.07171204326387484,0.027468674887528376,0.09918071810970472,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.0423331327,579.7102480798645,0.0,0.09918071815140322,0.07171204326736569,0.027468674888865535,0.3751127885481001,0.3751127885481001,0.14368363858210645,0.0,8.623146641184576e-11,5.209067955678108,8.623146641184576e-11,8.623146641184576e-11,5.203774407804019,8.623146641184576e-11,24100.067870796815,20485.05769017729,0.85,1.0744017241365948,0.6704316878800483,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2699273678691072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.87529277665,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.29341905589,1544.16379346185,0.3751127885481001,0.14368363858210645,6.112871282664199,3.627078209919341
1773.0,-30.33152521375157,4.250330732699227,34.96881898829943,23.762785631138854,4.649292178359766,-26.83348963670466,-40.354480769578345,1.1512566013125534,-5.367914351710795,-5.36791435168349,39.93805103580923,42295.09153399228,25485.987483571524,25485.987483571524,67781.07901756381,77383.60250786813,77383.60250786813,25485.987483571524,102869.58999143966,102869.58999143966,102869.58999143966,126969.89266524675,126969.89266524675,0.0,0.0,91545.87981999978,56457.4164317478,38987.18154250221,24100.30267380709,63087.4842163093,20485.257272736028,1544.1108333661052,0.0,0.8852607406355727,2.9100958389833016,0.0014959128700940735,0.0,-5.367914351710795,349598.65246996173,1551863.9016244318,4.438987080357157,1551863.9016244318,4.438987080357157,0.85,0.09917723928834768,4.028046144702076,101325.0,128428.78842102655,1.2674935940885916,1.0,0.0,4.028046144700693,1.2863710531344654,1.2866611560430898,3.1313252384582544,22727.117945360762,2317.5210643145992,19318.046558810238,1969.8925279081275,0.85,0.8499998374300508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4732.174797239053,4632.441516551485,5.385681758510085,4.250330732699227,-2.742440236754212,6.992770969453439,3.626486787100352,3.5,1.036139082028672,0.6,0.0002255086552582518,1.000018433388707,0.00022550449844617676,199.19634184995377,0.0,8.399201752469845e-07,2.380333776649954,0.0015772853924509512,7.57504036588707e-05,0.00014975825159938108,0.0006032331479922105,0.09917723928383954,0.07171184286617759,0.027465396417661943,0.0991772392395326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.2057167098,579.7101946434041,0.0,0.09917723928383954,0.07171184286943728,0.0274653964189104,0.37511299987787705,0.37511299987787705,0.14366697191544536,0.0,-2.7284841053187847e-11,5.207424427662829,-2.7284841053187847e-11,-2.7284841053187847e-11,5.202167734301554,-2.7284841053187847e-11,24100.30267380709,20485.257272736028,0.85,1.074398192598099,0.6704196887765292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269916875145281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.83973853384,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.278790907636,1544.1108333661052,0.37511299987787705,0.14366697191544536,6.112871282664199,3.626486787100352
1774.0,-30.331698886436833,4.252525308074448,34.96883431158996,23.763298044819408,4.649918101873706,-26.833583374964878,-40.35453022280706,1.1518025904017712,-5.367228825352413,-5.367228825331869,39.938084301346656,42294.54638745117,25486.650954973335,25486.650954973335,67781.19734242451,77383.14243515971,77383.14243515971,25486.650954973335,102869.79339013304,102869.79339013304,102869.79339013304,126970.33247303474,126970.33247303474,0.0,0.0,91545.74326384114,56457.19400566029,38987.276953534274,24100.539082901698,63087.81603643597,20485.458220466444,1544.057975821544,0.0,0.8852641513005388,2.910082182410719,0.0014959128700940735,0.0,-5.367228825352413,349608.02274388884,1551865.3340772444,4.438872202924499,1551865.3340772444,4.438872202924499,0.85,0.0991737609677221,4.028046144702076,101325.0,128428.68781432594,1.2674926011776555,1.0,0.0,4.028046144703145,1.2863685012478596,1.286658598233511,3.1313314503539336,22727.08404402157,2317.5176073400776,19318.023334516205,1969.8901596892115,0.85,0.8500000834729994,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4731.713306421315,4632.441516551485,5.386347249818771,4.252525308074448,-2.741564460991593,6.994089769066041,3.625897369612589,3.5,1.0359706770321684,0.6,0.00022550449844617676,1.0000181253302622,0.00022550041117674993,199.1964856311862,0.0,8.280217591027849e-07,2.3466136652972924,0.001578113414210054,7.574997844661803e-05,0.00014975451999955873,0.0006032181169359325,0.09917376096365423,0.07171164271138154,0.027462118252272683,0.09917376091571584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.3700487734,579.7101408967269,0.0,0.09917376096365423,0.07171164271432298,0.027462118253399122,0.3751132086129695,0.3751132086129695,0.1436503052487763,0.0,-2.0520474208751693e-11,5.2057908348376145,-2.0520474208751693e-11,-2.0520474208751693e-11,5.200571395535121,-2.0520474208751693e-11,24100.539082901698,20485.458220466444,0.85,1.074394417192662,0.6704075215256179,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269906408880984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.80601842249,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.26420757406,1544.057975821544,0.3751132086129695,0.1436503052487763,6.112871282664199,3.625897369612589
1775.0,-30.3318700391242,4.254714364484524,34.96884973088395,23.763809934631013,4.65054301206575,-26.833674946195085,-40.354575554933376,1.1523479191363277,-5.366544546406885,-5.366544546438966,39.93811774424733,42293.995019066264,25487.313230790813,25487.313230790813,67781.30824985707,77382.68422759572,77382.68422759572,25487.313230790813,102869.99745838653,102869.99745838653,102869.99745838653,126970.77446386582,126970.77446386582,0.0,0.0,91545.60714560814,56456.9640469234,38987.38122076082,24100.777005479285,63088.158226240106,20485.66045465739,1544.0052167847405,0.0,0.885267554798691,2.9100683787523205,0.0014959128700940735,0.0,-5.366544546406885,349617.3761638962,1551866.774168587,4.43875756747597,1551866.774168587,4.43875756747597,0.85,0.0991702831616276,4.028046144702076,101325.0,128428.58826547103,1.2674916187068446,1.0,0.0,4.028046144703009,1.286365952324424,1.2866560434772538,3.1313376550611585,22727.050251401495,2317.5141614518207,19317.996283238463,1969.887401226562,0.85,0.8500001570616139,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4731.253350844878,4632.441516551485,5.387010870225211,4.254714364484524,-2.740690447704043,6.995404812188568,3.625309951071946,3.5,1.0358028431634132,0.6,0.00022550041117674993,1.0000178623538807,0.00022549638328055296,199.19662732632682,0.0,8.141697056519989e-07,2.307356945817765,0.0015789275839157059,7.574958867065912e-05,0.00014975082250609083,0.000603203223261624,0.09917028315806442,0.07171144277722823,0.027458840380836194,0.09917028310580907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.5352570267,579.7100868634756,0.0,0.09917028315806442,0.07171144277980483,0.02745884038182276,0.37511341477936383,0.37511341477936383,0.14363363858210815,0.0,3.205968823749572e-11,5.204167147988699,3.205968823749572e-11,3.205968823749572e-11,5.1989848932884115,3.205968823749572e-11,24100.777005479285,20485.66045465739,0.85,1.0743903476590153,0.6703951455896999,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698959690304727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.76676170301,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.249677490807,1544.0052167847405,0.37511341477936383,0.14363363858210815,6.112871282664199,3.625309951071946
1776.0,-30.332039037901964,4.256897911322105,34.96886524527589,23.764321230724477,4.651166932470249,-26.833764677557074,-40.35462060766292,1.1528925721256562,-5.365861540429819,-5.365861540528134,39.93815135277975,42293.45173788034,25487.974379490235,25487.974379490235,67781.42611737057,77382.22766209545,77382.22766209545,25487.974379490235,102870.20204158568,102870.20204158568,102870.20204158568,126971.21843261615,126971.21843261615,0.0,0.0,91545.4713995469,56456.74100415522,38987.478217101874,24101.01639103046,63088.494608132336,20485.86393237589,1543.952556083992,0.0,0.885270951041924,2.9100544289720287,0.0014959128700940735,0.0,-5.365861540429819,349626.71237958473,1551868.2213919626,4.438643176975337,1551868.2213919626,4.438643176975337,0.85,0.09916680587153881,4.028046144702076,101325.0,128428.48086628703,1.2674905587593095,1.0,0.0,4.028046144702566,1.286363406457323,1.286653491854421,3.1313438523530577,22727.016551176534,2317.510724985243,19317.960926882373,1969.8837958816084,0.85,0.8499998617672639,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4730.794925944856,4632.441516551485,5.387672638208823,4.256897911322105,-2.7398182142773493,6.9967161255994545,3.6247245252691096,3.5,1.0356355786483171,0.6,0.00022549638328055296,1.0000176375836767,0.0002254924061393712,199.1967672384482,0.0,8.023433376572474e-07,2.2738410189206393,0.001579729927253363,7.574920129885405e-05,0.0001497471819816989,0.0006031885590613824,0.0991668058670768,0.07171124306514952,0.027455562801927284,0.09916680582229545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.7012835128,579.7100325626037,0.0,0.0991668058670768,0.07171124306837616,0.027455562803162654,0.37511361840270036,0.37511361840270036,0.14361697191544345,0.0,9.833911462919787e-11,5.202553114378873,9.833911462919787e-11,9.833911462919787e-11,5.197406984861914,9.833911462919787e-11,24101.01639103046,20485.86393237589,0.85,1.074386487399769,0.6703829596914896,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698855555454993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.73324577611,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.23519210242,1543.952556083992,0.37511361840270036,0.14361697191544345,6.112871282664199,3.6247245252691096
