time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1777.0,-30.33220547294857,4.259075958224084,34.96888085423007,23.764831863250606,4.651789759718114,-26.833852210694783,-40.354665311146505,1.1534364974646305,-5.365179796343114,-5.365179796333212,39.938185135904426,42292.91810992226,25488.634371762513,25488.634371762513,67781.55248168478,77381.77289316918,77381.77289316918,25488.634371762513,102870.4072649317,102870.4072649317,102870.4072649317,126971.66454960595,126971.66454960595,0.0,0.0,91545.33597158302,56456.526025759464,38987.56660647061,24101.25728467425,63088.82389114486,20486.068691973112,1543.8999944407212,0.0,0.8852743400549414,2.910040331491098,0.0014959128700940735,0.0,-5.365179796343114,349636.0315412946,1551869.6761351945,4.43852903058679,1551869.6761351945,4.43852903058679,0.85,0.09916332910635957,4.028046144702076,101325.0,128428.3836558281,1.2674895993666726,1.0,0.0,4.028046144701886,1.2863608639077506,1.2866509436151778,3.1313500415937257,22726.982929922204,2317.507296571429,19317.93978331251,1969.8816398375095,0.85,0.8500001888890686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4730.338027032421,4632.441516551485,5.388332551733689,4.259075958224084,-2.7389477513472875,6.998023709571372,3.624141085839254,3.5,1.0354688816683584,0.6,0.0002254924061393712,1.0000173700410553,0.0002254884893950529,199.19690502825648,0.0,7.922336662581686e-07,2.24519021017565,0.0015805221609196212,7.574881693174142e-05,0.00014974358920762977,0.0006031740872016445,0.09916332910142181,0.07171104358359882,0.027452285517822986,0.09916332906101001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535815.8681725016,579.7099779796376,0.0,0.09916332910142181,0.07171104358716959,0.02745228551918998,0.3751138194947626,0.3751138194947626,0.1436003052487824,0.0,-9.890754881780595e-12,5.200948680190265,-9.890754881780595e-12,-9.890754881780595e-12,5.195838482977933,-9.890754881780595e-12,24101.25728467425,20486.068691973112,0.85,1.0743828827533206,0.6703710023647864,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698751683805345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.70459496736,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.220744158934,1543.8999944407212,0.3751138194947626,0.1436003052487824,6.112871282664199,3.624141085839254
1778.0,-30.332369316280367,4.261248515820615,34.96889655697395,23.76534193698319,4.6524115575946015,-26.833937513658228,-40.354705893527694,1.153979754972458,-5.364499267416477,-5.364499267483213,39.93821908565168,42292.37854628079,25489.29308841643,25489.29308841643,67781.67163469721,77381.31996632447,77381.31996632447,25489.29308841643,102870.61305474091,102870.61305474091,102870.61305474091,126972.11267616642,126972.11267616642,0.0,0.0,91545.20092353359,56456.30364200665,38987.66364614104,24101.499621425504,63089.163267566546,20486.274678211677,1543.8475274772397,0.0,0.8852777221082291,2.9100260923684345,0.0014959128700940735,0.0,-5.364499267416477,349645.33428674616,1551871.1380547504,4.438415119196334,1551871.1380547504,4.438415119196334,0.85,0.09915985282834078,4.028046144702076,101325.0,128428.28271507089,1.2674886031588541,1.0,0.0,4.028046144701771,1.286358324375207,1.2866483984713601,3.131356223514568,22726.949402985178,2317.5038777753034,19317.90583354595,1969.8781779247704,0.85,0.8499999490036506,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4729.882649486537,4632.441516551485,5.388990589689043,4.261248515820615,-2.738079023723947,6.999327539544562,3.6235596265068883,3.5,1.0353027504305394,0.6,0.0002254884893950529,1.000017099576854,0.00022548463370322946,199.19704067257646,0.0,7.802033459941383e-07,2.211096282547388,0.0015813023642656152,7.574846800003408e-05,0.00014974002139501883,0.000603159715887812,0.0991598528240603,0.07171084430652876,0.027449008517531542,0.09915985277806552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535816.0358846192,579.709923127451,0.0,0.0991598528240603,0.07171084430962428,0.02744900851871649,0.3751140180681478,0.3751140180681478,0.14358363858211373,0.0,6.673417374258861e-11,5.1993538625420115,6.673417374258861e-11,6.673417374258861e-11,5.194279754661125,6.673417374258861e-11,24101.499621425504,20486.274678211677,0.85,1.0743789919550737,0.6703588438305195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698648074888912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.670501039735,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.206341942237,1543.8475274772397,0.3751140180681478,0.14358363858211373,6.112871282664199,3.6235596265068883
1779.0,-30.33253032154031,4.263415594397313,34.96891235301022,23.765851591620617,4.653032477990535,-26.834020349786837,-40.3547422849573,1.1545225062370514,-5.363819967928407,-5.363819967913169,39.93825320849276,42291.83396590903,25489.950570796096,25489.950570796096,67781.78453670512,77380.86891899648,77380.86891899648,25489.950570796096,102870.81948979257,102870.81948979257,102870.81948979257,126972.56293837402,126972.56293837402,0.0,0.0,91545.06625359134,56456.07467378241,38987.768422009925,24101.743448581445,63089.51187059137,20486.481931294227,1543.7951575162092,0.0,0.8852810971051259,2.9100117087052553,0.0014959128700940735,0.0,-5.363819967928407,349654.62041971553,1551872.6074289847,4.438301446055998,1551872.6074289847,4.438301446055998,0.85,0.09915637706151988,4.028046144702076,101325.0,128428.17848942419,1.267487574531697,1.0,0.0,4.028046144702722,1.2863557871005307,1.2866458556644782,3.1313623999635163,22726.915969916783,2317.5004685511144,19317.88138119417,1969.875684478815,0.85,0.8500001234995944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4729.428788931282,4632.441516551485,5.389646764626751,4.263415594397313,-2.7372120400473507,7.000627634444664,3.622980141312215,3.5,1.0351371832320615,0.6,0.00022548463370322946,1.0000168034002128,0.000225480844858353,199.1971739674435,0.0,7.680424009737027e-07,2.1766321643594733,0.001582070406666589,7.574815510384556e-05,0.0001497364785993839,0.0006031454453435132,0.09915637705694422,0.071710645250808,0.027445731806136214,0.09915637701355225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535816.2044518363,579.7098679955889,0.0,0.09915637705694422,0.07171064525411716,0.02744573180740272,0.37511421414037216,0.37511421414037216,0.1435669719154501,0.0,-1.5234036254696548e-11,5.197768720932345,-1.5234036254696548e-11,-1.5234036254696548e-11,5.192730914739684,-1.5234036254696548e-11,24101.743448581445,20486.481931294227,0.85,1.0743748449938635,0.6703465078737278,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698544728191612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.63603692155,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.19198609839,1543.7951575162092,0.37511421414037216,0.1435669719154501,6.112871282664199,3.622980141312215
1780.0,-30.332688880504204,4.265577202898857,34.96892824231803,23.76636058269071,4.6536523031539385,-26.834101093472174,-40.35478213392196,1.155064516122208,-5.363141958321819,-5.363141958284124,39.93828751731205,42291.314244138586,25490.60697981477,25490.60697981477,67781.92122395335,77380.41972963154,77380.41972963154,25490.60697981477,102871.0267094463,102871.0267094463,102871.0267094463,126973.01557290992,126973.01557290992,0.0,0.0,91544.93201073742,56455.8692388595,38987.8475243088,24101.98886346361,63089.83638777242,20486.69053394407,1543.7428904382666,0.0,0.8852844646876554,2.9099971718403252,0.0014959128700940735,0.0,-5.363141958321819,349663.88911286026,1551874.084812886,4.438188023219038,1551874.084812886,4.438188023219038,0.8500000000000001,0.09915290186369416,4.028046144702076,101325.0,128428.07960868243,1.2674865986546502,1.0,0.0,4.028046144703309,1.2863532531743858,1.2866433162928954,3.1313685682855033,22726.882642877048,2317.4970701388393,19317.848690001156,1969.8723509048612,0.85,0.8499999315152738,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4728.976440921123,4632.441516551485,5.390301114473229,4.265577202898857,-2.736346843342046,7.001924046240903,3.62240262420922,3.5,1.0349721783454915,0.6,0.000225480844858353,1.0000165481107945,0.00022547711363809486,199.19730523719753,0.0,7.547271919913919e-07,2.138896862103605,0.0015828251338585804,7.574781248088765e-05,0.00014973303237746533,0.0006031315638026003,0.09915290185981233,0.07171044646098364,0.027442455398828693,0.09915290181048364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535816.3739378012,579.7098125632345,0.0,0.09915290185981233,0.07171044646379111,0.027442455399903053,0.375114407735469,0.375114407735469,0.14355030524878093,0.0,-3.7687186704715714e-11,5.196193257555478,-3.7687186704715714e-11,-3.7687186704715714e-11,5.191191645422975,-3.7687186704715714e-11,24101.98886346361,20486.69053394407,0.85,1.0743714852475084,0.6703348219862425,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698441643215805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.59830161929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.177681649144,1543.7428904382666,0.375114407735469,0.14355030524878093,6.112871282664199,3.62240262420922
1781.0,-30.3328449347562,4.267733351993417,34.968944224053566,23.766869014967256,4.654271080975925,-26.83417968728135,-40.35481786178423,1.1556058335011048,-5.362465159481815,-5.362465159497335,39.93832198809601,42290.78826419874,25491.262108652754,25491.262108652754,67782.05037285149,77379.97234021354,77379.97234021354,25491.262108652754,102871.2344488663,102871.2344488663,102871.2344488663,126973.47014752154,126973.47014752154,0.0,0.0,91544.7981327375,56455.656094966245,38987.93559752362,24102.235698655244,63090.17129617886,20486.900343856956,1543.690717289948,0.0,0.8852878253518458,2.9099824950873674,0.0014959128700940735,0.0,-5.362465159481815,349673.14144666,1551875.5691714503,4.438074833975137,1551875.5691714503,4.438074833975137,0.85,0.09914942715741772,4.028046144702076,101325.0,128427.97772143166,1.2674855931056666,1.0,0.0,4.028046144703201,1.2863507223866089,1.286640780134537,3.1313747289920353,22726.84940641572,2317.4936809629917,19317.825683315354,1969.8700048758092,0.85,0.85000016226895,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4728.525600705,4632.441516551485,5.390953599754674,4.267733351993417,-2.7354833746846974,7.003216726678115,3.6218270687645147,3.5,1.0348077339327184,0.6,0.00022547711363809486,1.0000162867237705,0.00022547344141443695,199.19743443346928,0.0,7.432490206673986e-07,2.106367724571408,0.0015835683828792479,7.574750529254751e-05,0.00014972960834554736,0.0006031177716440338,0.09914942715359955,0.07171024788130925,0.027439179272290296,0.09914942710351453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535816.5442238863,579.7097568691844,0.0,0.09914942715359955,0.0717102478840708,0.027439179273346926,0.37511459887924886,0.37511459887924886,0.1435336385821109,0.0,1.5518253349000588e-11,5.194627404520645,1.5518253349000588e-11,1.5518253349000588e-11,5.189661866914548,1.5518253349000588e-11,24102.235698655244,20486.900343856956,0.85,1.0743678290972845,0.6703229266197941,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698338819527677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.56577248176,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.163420840512,1543.690717289948,0.37511459887924886,0.1435336385821109,6.112871282664199,3.6218270687645147
1782.0,-30.332998534586,4.269884051747142,34.968960297424125,23.76737695829945,4.654888966931882,-26.834256160866058,-40.354845696687676,1.1561465932119233,-5.36178959732996,-5.361789597337884,39.93835662064643,42290.24015010573,25491.91602955312,25491.91602955312,67782.15617965885,77379.52667118571,77379.52667118571,25491.91602955312,102871.44270073883,102871.44270073883,102871.44270073883,126973.92666751242,126973.92666751242,0.0,0.0,91544.66462362361,56455.41947899385,38988.050160699735,24102.4839667736,63090.53412747334,20487.11137175756,1543.6386397541555,0.0,0.885291178965278,2.9099676762141704,0.0014959128700940735,0.0,-5.36178959732996,349682.37706569734,1551877.0604977,4.437961882780663,1551877.0604977,4.437961882780663,0.85,0.09914595296120536,4.028046144702076,101325.0,128427.8719925304,1.2674845496425404,1.0,0.0,4.028046144704114,1.286348194102007,1.2866382465558308,3.1313808836292836,22726.816261533786,2317.490301125643,19317.794252857242,1969.8667998610374,0.85,0.8500000189447355,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4728.0762639486775,4632.441516551485,5.391604239535555,4.269884051747142,-2.734621651389167,7.004505703136308,3.6212534690795386,3.5,1.0346438483084397,0.6,0.00022547344141443695,1.0000160305843946,0.00022546982700134675,199.1975615978863,0.0,7.314975313227789e-07,2.0730640037687555,0.0015842998804105706,7.574726596870515e-05,0.0001497261754457318,0.0006031039437651665,0.09914595295702038,0.07171004952660279,0.02743590343041759,0.09914595291034868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535816.7153091138,579.70970091376,0.0,0.09914595295702038,0.07171004952962971,0.027435903431575648,0.3751147875946937,0.3751147875946937,0.14351697191544474,0.0,7.901235221652314e-12,5.193071045908937,7.901235221652314e-12,7.901235221652314e-12,5.188141070379231,7.901235221652314e-12,24102.4839667736,20487.11137175756,0.85,1.0743633275113216,0.6703103838788087,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698236256611466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.53246876095,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.149204924313,1543.6386397541555,0.3751147875946937,0.14351697191544474,6.112871282664199,3.6212534690795386
1783.0,-30.33314964534238,4.272029311297522,34.96897646237463,23.767884203139715,4.655505695823007,-26.834330509810098,-40.35488076098261,1.15668656029107,-5.361115313734672,-5.361115313722055,39.93839143486261,42289.73274900085,25492.56885395436,25492.56885395436,67782.30160295521,77379.08284780152,77379.08284780152,25492.56885395436,102871.65170175588,102871.65170175588,102871.65170175588,126974.3854996993,126974.3854996993,0.0,0.0,91544.53148620721,56455.22209276003,38988.12154827465,24102.73379794342,63090.85534621807,20487.323728251908,1543.586663851712,0.0,0.8852945252400959,2.9099527062756834,0.0014959128700940735,0.0,-5.361115313734672,349691.59539652587,1551878.5596480381,4.437849179327047,1551878.5596480381,4.437849179327047,0.8500000000000001,0.09914247933356991,4.028046144702076,101325.0,128427.7764523543,1.2674836067343134,1.0,0.0,4.0280461447010625,1.286345669424851,1.2866357166597708,3.13138702950902,22726.783208929217,2317.486930697967,19317.763621149705,1969.8636762961569,0.85,0.8499999073146379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4727.628426187528,4632.441516551485,5.392253061332946,4.272029311297522,-2.7337617028243337,7.005791014121856,3.6206818190919012,3.5,1.0344805197405431,0.6,0.00022546982700134675,1.0000157708276585,0.00022546627121164067,199.19768670175412,0.0,7.199822741744023e-07,2.040429765010256,0.001585019862684745,7.57469644877207e-05,0.00014972286251362603,0.0006030905991217703,0.09914247932960177,0.07170985144092819,0.027432627888673584,0.0991424792812033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535816.887291786,579.709644664811,0.0,0.09914247932960177,0.07170985144379835,0.027432627889771563,0.37511497389956344,0.37511497389956344,0.14350030524877802,0.0,-1.261923898709938e-11,5.191524192585973,-1.261923898709938e-11,-1.261923898709938e-11,5.186629742492983,-1.261923898709938e-11,24102.73379794342,20487.323728251908,0.85,1.0743601625147148,0.6702989286946776,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698133953980086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.4998345222,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.135032976566,1543.586663851712,0.37511497389956344,0.14350030524877802,6.112871282664199,3.6206818190919012
1784.0,-30.333298315160825,4.274169141681867,34.96899271777253,23.76839092411103,4.65612151811282,-26.834402752042326,-40.354907932318724,1.1572259549939847,-5.360442221037545,-5.360442221003776,39.93842639925064,42289.203164277125,25493.220353878645,25493.220353878645,67782.42351815577,77378.6407444648,77378.6407444648,25493.220353878645,102871.86109834345,102871.86109834345,102871.86109834345,126974.84607677642,126974.84607677642,0.0,0.0,91544.39871721456,56455.001184274995,38988.219481043954,24102.984978432978,63091.20445947693,20487.53723166803,1543.53477871754,0.0,0.8852978647435614,2.9099376012296903,0.0014959128700940735,0.0,-5.360442221037545,349700.797636507,1551880.0652662523,4.437736704505142,1551880.0652662523,4.437736704505142,0.85,0.09913900617833012,4.028046144702076,101325.0,128427.67295049681,1.2674825852504004,1.0,0.0,4.028046144700991,1.286343147320546,1.286633189412574,3.131393169149694,22726.75024778928,2317.483569597088,19317.73356684039,1969.860611609509,0.85,0.8499998176694664,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4727.182082748519,4632.441516551485,5.392900021117054,4.274169141681867,-2.7329034637218177,7.0070726054036845,3.620112112475844,3.5,1.0343177464216697,0.6,0.00022546627121164067,1.0000155160938005,0.00022546277291010766,199.1978097849169,0.0,7.083050838491686e-07,2.007336607628544,0.0015857281677685942,7.574673087074908e-05,0.00014971954034089159,0.0006030772172566953,0.0991390061743733,0.07170965355533754,0.027429352619035757,0.09913900612595282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535817.0600163222,579.7095881732197,0.0,0.0991390061743733,0.07170965355819961,0.027429352620130507,0.37511515781505494,0.37511515781505494,0.14348363858211008,0.0,-3.376499080331996e-11,5.189986726376503,-3.376499080331996e-11,-3.376499080331996e-11,5.185127497424219,-3.376499080331996e-11,24102.984978432978,20487.53723166803,0.85,1.0743561499399172,0.6702868256610826,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2698031911190693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.46674136482,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.12090577326,1543.53477871754,0.37511515781505494,0.14348363858211008,6.112871282664199,3.620112112475844
1785.0,-30.333444508851667,4.276303552062423,34.969009063448574,23.768897086288803,4.656736298642715,-26.834472869663053,-40.35493478933347,1.1577646594541608,-5.359770403391906,-5.359770403352385,39.93846153960379,42288.68288798236,25493.87075433329,25493.87075433329,67782.55364231564,77378.20042937539,77378.20042937539,25493.87075433329,102872.07118370867,102872.07118370867,102872.07118370867,126975.30887587104,126975.30887587104,0.0,0.0,91544.26631480691,56454.788153110414,38988.309068551665,24103.23769216237,63091.54676071403,20487.752038338014,1543.482994168713,0.0,0.8853011969485437,2.909922346897729,0.0014959128700940735,0.0,-5.359770403391906,349709.98263409146,1551881.57846137,4.437624476065171,1551881.57846137,4.437624476065171,0.85,0.0991355335877578,4.028046144702076,101325.0,128427.57535030523,1.2674816220114011,1.0,0.0,4.028046144703395,1.286340628344131,1.2866306653679436,3.131399301200074,22726.717377657485,2317.4802177764564,19317.708701557847,1969.858076056334,0.85,0.8499999529430055,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4726.737229417498,4632.441516551485,5.393545170158537,4.276303552062423,-2.7320469940630043,7.008350546125428,3.619544343493951,3.5,1.0341555267125575,0.6,0.00022546277291010766,1.000015257686426,0.00022545933292230413,199.19793081823477,0.0,6.968540033417157e-07,1.9748842454704223,0.0015864250217719358,7.574649995694176e-05,0.00014971627295316592,0.0006030640560681636,0.09913553358398894,0.0717094559377695,0.027426077646219425,0.09913553353354755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535817.2336101417,579.7095313973133,0.0,0.09913553358398894,0.07170945594049573,0.027426077647262067,0.3751153393572932,0.3751153393572932,0.1434669719154411,0.0,-3.950617610826157e-11,5.18845863137642,-3.950617610826157e-11,-3.950617610826157e-11,5.1836343989012335,-3.950617610826157e-11,24103.23769216237,20487.752038338014,0.85,1.074352383519667,0.6702749426697328,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697930127710078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.43428900266,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.106822433056,1543.482994168713,0.3751153393572932,0.1434669719154411,6.112871282664199,3.619544343493951
1786.0,-30.33358867558606,4.278432552207499,34.96902549845571,23.769402654748433,4.657350097521065,-26.834541260881036,-40.354961332026846,1.1583026828159801,-5.359099833032076,-5.359099833022517,39.9384968329281,42288.17022105159,25494.519982591024,25494.519982591024,67782.69020364262,77377.76170194331,77377.76170194331,25494.519982591024,102872.28168453433,102872.28168453433,102872.28168453433,126975.77348412902,126975.77348412902,0.0,0.0,91544.13428475072,56454.58163701893,38988.3918308131,24103.491799594696,63091.8836304078,20487.96802965549,1543.431304567385,0.0,0.8853045220825371,2.9099069517911063,0.0014959128700940735,0.0,-5.359099833032076,349719.15076781256,1551883.098244907,4.437512486341481,1551883.098244907,4.437512486341481,0.85,0.09913206151237627,4.028046144702076,101325.0,128427.47407549145,1.2674806225067008,1.0,0.0,4.0280461447024605,1.2863381124509812,1.2866281444823062,3.1314054257687043,22726.68459996541,2317.476875382053,19317.680029740193,1969.8551523446024,0.85,0.8499999172677213,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4726.293861549514,4632.441516551485,5.39418849724944,4.278432552207499,-2.731192272485473,7.009624824692972,3.6189785058615547,3.5,1.033993858817587,0.6,0.00022545933292230413,1.0000150461569186,0.0002254559406768425,199.198050173569,0.0,6.852384525042183e-07,1.9419657743969547,0.0015871102602244402,7.574627174627639e-05,0.00014971306117602773,0.0006030511188816445,0.09913206150865912,0.07170925855324083,0.027422802955418296,0.0991320614578284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535817.4079596562,579.7094743742406,0.0,0.09913206150865912,0.0717092585559297,0.02742280295644657,0.37511551854447134,0.37511551854447134,0.14345030524877223,0.0,-9.549694368615746e-12,5.186939662380439,-9.549694368615746e-12,-9.549694368615746e-12,5.1821494991067425,-9.549694368615746e-12,24103.491799594696,20487.96802965549,0.85,1.0743488116587794,0.6702632381175311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269782860309429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.40137053159,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.092783742275,1543.431304567385,0.37511551854447134,0.14345030524877223,6.112871282664199,3.6189785058615547
1787.0,-30.333730022767362,4.2805561522607904,34.96904202257502,23.76990755964073,4.6579627955195395,-26.834607224385174,-40.354983718693234,1.158839997137336,-5.358430491953186,-5.35843049194698,39.93853229853827,42287.652502666446,25495.167993604984,25495.167993604984,67782.82049627142,77377.32486399655,77377.32486399655,25495.167993604984,102872.49285760152,102872.49285760152,102872.49285760152,126976.24025978828,126976.24025978828,0.0,0.0,91544.00255901179,56454.36827083682,38988.48254241663,24103.747402186753,63092.22994460338,20488.18529185874,1543.379712099746,0.0,0.8853078401680334,2.9098914122267323,0.0014959128700940735,0.0,-5.358430491953186,349728.30228281015,1551884.625450694,4.437400734572955,1551884.625450694,4.437400734572955,0.85,0.0991285899742814,4.028046144702076,101325.0,128427.3740255517,1.267479635090567,1.0,0.0,4.028046144702534,1.286335599793946,1.2866256268949463,3.1314115424834044,22726.651897822936,2317.473540691565,19317.65656549463,1969.85275965744,0.85,0.8500001079061336,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4725.8519746527745,4632.441516551485,5.394829996865952,4.2805561522607904,-2.7303392844927195,7.0108954367535095,3.6184145934920906,3.5,1.0338327409977401,0.6,0.0002254559406768425,1.0000147519055353,0.00022545261482116597,199.19816719472414,0.0,6.75728681668008e-07,1.9150150838471347,0.0015877859889061082,7.574607926909097e-05,0.00014970986140775154,0.0006030382300673757,0.09912858997104419,0.0717090614185243,0.02741952855251989,0.09912858991675275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535817.5831602812,579.7094170727975,0.0,0.09912858997104419,0.07170906142086603,0.02741952855341537,0.3751156953825157,0.3751156953825157,0.14343363858210556,0.0,-6.195932655828074e-12,5.185429942706378,-6.195932655828074e-12,-6.195932655828074e-12,5.180674377015066,-6.195932655828074e-12,24103.747402186753,20488.18529185874,0.85,1.0743449796557596,0.6702513532933628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697727336870581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.374419841035,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.07878078507,1543.379712099746,0.3751156953825157,0.14343363858210556,6.112871282664199,3.6184145934920906
1788.0,-30.333869397044325,4.282674362551996,34.96905863469082,23.770411975588672,4.658574588002368,-26.83467150223531,-40.35500582596285,1.159376693193328,-5.357762370205194,-5.357762370206217,39.938567909875886,42287.142171767126,25495.814765055336,25495.814765055336,67782.95693682246,77376.88961163121,77376.88961163121,25495.814765055336,102872.70437668654,102872.70437668654,102872.70437668654,126976.70872649814,126976.70872649814,0.0,0.0,91543.87125761897,56454.161358983925,38988.56655403894,24104.004349811596,63092.57090385053,20488.403697339854,1543.3282117520225,0.0,0.8853111513542251,2.9098757361521286,0.0014959128700940735,0.0,-5.357762370205194,349737.4373140808,1551886.1589312777,4.437289215731316,1551886.1589312777,4.437289215731316,0.8499999999999999,0.09912511892924049,4.028046144702076,101325.0,128427.27492210564,1.2674786570155998,1.0,0.0,4.028046144698857,1.2863330899087582,1.2866231121654794,3.1314176524742843,22726.619301028335,2317.4702167435707,19317.624738648403,1969.8495142223292,0.85,0.8499999266399608,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4725.41156433496,4632.441516551485,5.395469668184034,4.282674362551996,-2.7294880214194097,7.012162383971406,3.6178526004285123,3.5,1.0336721715510035,0.6,0.00022545261482116597,1.000014546015739,0.0002254493354315844,199.19828258263354,0.0,6.625043551184805e-07,1.8775373424057735,0.0015884484932612267,7.574588919456096e-05,0.00014970672562660502,0.0006030255989962178,0.09912511892536029,0.07170886450153614,0.027416254423824143,0.09912511887623314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535817.7590808128,579.709359535894,0.0,0.09912511892536029,0.07170886450434315,0.027416254424897344,0.37511586988973256,0.37511586988973256,0.1434169719154391,0.0,1.0231815394945443e-12,5.183929267719236,1.0231815394945443e-12,1.0231815394945443e-12,5.179207500405937,1.0231815394945443e-12,24104.004349811596,20488.403697339854,0.85,1.074341336321828,0.6702396425755152,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26976263285484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.336942099595,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.06482950735,1543.3282117520225,0.37511586988973256,0.1434169719154391,6.112871282664199,3.6178526004285123
1789.0,-30.33400594066569,4.2847871925308585,34.96907533480109,23.770915797818475,4.6591853653207895,-26.834733333820893,-40.35502381213007,1.1599127584762807,-5.357095506993517,-5.3570955069986095,39.93860369714785,42286.62682811673,25496.46040253654,25496.46040253654,67783.08723065327,77376.4562082062,77376.4562082062,25496.46040253654,102872.91661074274,102872.91661074274,102872.91661074274,126977.1794405211,126977.1794405211,0.0,0.0,91543.74025012022,56453.94764832052,38988.658446444104,24104.262829778352,63092.921276222456,20488.6234053116,1543.2768111375585,0.0,0.8853144553290512,2.909859912031919,0.0014959128700940735,0.0,-5.357095506993517,349746.55532454536,1551887.6999900388,4.437177940323024,1551887.6999900388,4.437177940323024,0.85,0.09912164844892522,4.028046144702076,101325.0,128427.17687650524,1.2674776893807573,1.0,0.0,4.028046144701515,1.2863305828952287,1.286620600368109,3.1314237554982856,22726.586777195676,2317.4669002356236,19317.59804066114,1969.8467917852827,0.85,0.8499999683210158,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4724.972626258971,4632.441516551485,5.396107537394039,4.2847871925308585,-2.728638510545611,7.01342570307647,3.617292520786794,3.5,1.0335121487962269,0.6,0.0002254493354315844,1.0000142506039322,0.0002254461226881819,199.1983956271591,0.0,6.532487725658441e-07,1.851307021451602,0.0015891017420337926,7.574573455289083e-05,0.0001497036008786936,0.00060301301236744,0.09912164844484267,0.07170866785576707,0.027412980589075604,0.09912164839785341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535817.9358704793,579.7093017147245,0.0,0.09912164844484267,0.07170866785872054,0.027412980590204684,0.3751160420745186,0.3751160420745186,0.14340030524877304,0.0,5.115907697472721e-12,5.182437733667825,5.115907697472721e-12,5.115907697472721e-12,5.177750074939524,5.115907697472721e-12,24104.262829778352,20488.6234053116,0.85,1.07433743531857,0.6702277525395404,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697525577628366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.31071177864,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.05091304191,1543.2768111375585,0.3751160420745186,0.14340030524877304,6.112871282664199,3.617292520786794
1790.0,-30.33414050615702,4.286894652192924,34.96909212231082,23.77141888663175,4.659794968994297,-26.834793502200434,-40.35504151890052,1.1604479650374753,-5.356429876836671,-5.356429876846679,39.938639643077664,42286.11890768275,25497.104840552238,25497.104840552238,67783.22374823499,77376.02451558907,77376.02451558907,25497.104840552238,102873.12935614132,102873.12935614132,102873.12935614132,126977.65208984175,126977.65208984175,0.0,0.0,91543.60968016298,56453.7403172594,38988.74373655953,24104.52273370043,63093.26647025996,20488.844323645364,1543.2255056448112,0.0,0.8853177522876872,2.9098439466794215,0.0014959128700940735,0.0,-5.356429876836671,349755.6566615718,1551889.2478802823,4.437066901771115,1551889.2478802823,4.437066901771115,0.85,0.0991181784939914,4.028046144702076,101325.0,128427.07549033935,1.267476688777097,1.0,0.0,4.028046144702257,1.2863280797805243,1.2866180925561925,3.1314298490547983,22726.554361986775,2317.4635948042173,19317.567714967998,1969.8436994251858,0.85,0.8499998463154288,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4724.535155891175,4632.441516551485,5.3967435947130316,4.286894652192924,-2.7277907320596078,7.014685384252532,3.616734348434671,3.5,1.0333526709813345,0.6,0.0002254461226881819,1.0000140441672425,0.00022544295652959675,199.19850703410108,0.0,6.399733313406437e-07,1.813684421019384,0.0015897417153651332,7.574558231370642e-05,0.00014970054037447548,0.0006030006845152234,0.09911817849024605,0.07170847145387751,0.027409707036368535,0.0991181784398664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535818.1134439321,579.7092436371983,0.0,0.09911817849024605,0.07170847145658714,0.027409707037404262,0.37511621195546013,0.37511621195546013,0.1433836385821071,0.0,1.000444171950221e-11,5.180955265128887,1.000444171950221e-11,1.000444171950221e-11,5.176301462486151,1.000444171950221e-11,24104.52273370043,20488.844323645364,0.85,1.0743337211774526,0.6702160352977604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697425083653018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.273089178205,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.037048638125,1543.2255056448112,0.37511621195546013,0.1433836385821071,6.112871282664199,3.616734348434671
1791.0,-30.334272271262012,4.288996752974797,34.96910899616422,23.77192162619906,4.660403788645069,-26.834851228207288,-40.35505884150041,1.160982745590386,-5.3557654118275195,-5.355765411821858,39.93867573305438,42285.62152048037,25497.747906175297,25497.747906175297,67783.36942665567,77375.59455858175,77375.59455858175,25497.747906175297,102873.34246475705,102873.34246475705,102873.34246475705,126978.12641794016,126978.12641794016,0.0,0.0,91543.47939756305,56453.54184973182,38988.81949759025,24104.783953183112,63093.603450773364,20489.066360205645,1543.1742886737502,0.0,0.8853210426336076,2.909827849815341,0.0014959128700940735,0.0,-5.3557654118275195,349764.742252676,1551890.8019753431,4.4369560864835,1551890.8019753431,4.4369560864835,0.85,0.09911470900663591,4.028046144702076,101325.0,128426.97956043054,1.2674757420225071,1.0,0.0,4.028046144700215,1.2863255785769534,1.286615586715783,3.131435937982556,22726.522018117004,2317.4602966473776,19317.542312326474,1969.8411090766444,0.85,0.8499999382627497,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4724.099148837324,4632.441516551485,5.397377807460012,4.288996752974797,-2.7269446348120474,7.015941387786844,3.616178077420279,3.5,1.0331937364057941,0.6,0.00022544295652959675,1.0000137519129502,0.0002254398563003174,199.1986161227066,0.0,6.306940631946457e-07,1.787386975093626,0.0015903724094283279,7.574543337781583e-05,0.00014969752315178092,0.0006029885310029809,0.09911470900257396,0.07170827525411791,0.027406433748456055,0.09911470895512954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535818.2917289926,579.7091853269284,0.0,0.09911470900257396,0.0717082752570567,0.02740643374957921,0.37511637954894445,0.37511637954894445,0.14336697191544132,0.0,-5.6843418860808015e-12,5.179481848486546,-5.6843418860808015e-12,-5.6843418860808015e-12,5.17486197807159,-5.6843418860808015e-12,24104.783953183112,20489.066360205645,0.85,1.0743302921276534,0.6702045723774881,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697324846138964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.24679173228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.023219311428,1543.1742886737502,0.37511637954894445,0.14336697191544132,6.112871282664199,3.616178077420279
1792.0,-30.334401744733555,4.2910935032663255,34.96912595672046,23.772423702199035,4.661011497386932,-26.834907002546096,-40.3550720779225,1.1615167551997858,-5.35510224978924,-5.355102249798369,39.93871200617994,42285.117061568366,25498.389965016457,25498.389965016457,67783.50702658482,77375.16640667064,77375.16640667064,25498.389965016457,102873.5563716871,102873.5563716871,102873.5563716871,126978.60314084274,126978.60314084274,0.0,0.0,91543.34954538812,56453.3350728794,38988.904969454125,24105.046769155637,63093.95173860976,20489.28975378229,1543.1231756350353,0.0,0.8853243255145935,2.9098115991343376,0.0014959128700940735,0.0,-5.35510224978924,349773.8102122804,1551892.3639584265,4.436845523158441,1551892.3639584265,4.436845523158441,0.85,0.09911124013092834,4.028046144702076,101325.0,128426.87594722088,1.2674747194396336,1.0,0.0,4.02804614470074,1.2863230808619968,1.2866130844496007,3.1314420184412635,22726.489781104254,2317.4570093869215,19317.51319372657,1969.8381398058023,0.85,0.8499998627059402,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4723.664601055017,4632.441516551485,5.398010256554089,4.2910935032663255,-2.7261003180261025,7.0171938212924285,3.6156237022431323,3.5,1.0330353434980377,0.6,0.0002254398563003174,1.0000135127551784,0.00022543681002789532,199.19872331416707,0.0,6.175613821097192e-07,1.750168956898944,0.0015909899708104376,7.574531957416275e-05,0.00014969453672615464,0.0006029765015427505,0.09911124012697513,0.0717080793625369,0.027403160764438227,0.09911124007873706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535818.4709188269,579.7091267207339,0.0,0.09911124012697513,0.07170807936539711,0.027403160765531228,0.37511654487329904,0.37511654487329904,0.1433503052487744,0.0,9.15179043659009e-12,5.17801753194442,9.15179043659009e-12,9.15179043659009e-12,5.173431522526869,9.15179043659009e-12,24105.046769155637,20489.28975378229,0.85,1.0743265425409283,0.6701928773894247,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697224864534313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.209573714084,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16536.009441600287,1543.1231756350353,0.37511654487329904,0.1433503052487744,6.112871282664199,3.6156237022431323
1793.0,-30.33452885725149,4.293184913913946,34.969143003068716,23.772925219405465,4.6616182281664615,-26.834960749364146,-40.3550811932422,1.1620501202790934,-5.354440278342281,-5.354440278356203,39.938748426181405,42284.60580371709,25499.030722285417,25499.030722285417,67783.6365260025,77374.73994994824,77374.73994994824,25499.030722285417,102873.77067223366,102873.77067223366,102873.77067223366,126979.0816004414,126979.0816004414,0.0,0.0,91543.22003986692,56453.12012990299,38988.99989995992,24105.31092820774,63094.310828167654,20489.514288976578,1543.0721532063515,0.0,0.8853276016425499,2.909795214043162,0.0014959128700940735,0.0,-5.354440278342281,349782.8620760203,1551893.932267776,4.4367351878163035,1551893.932267776,4.4367351878163035,0.85,0.09910777174906005,4.028046144702076,101325.0,128426.77756756396,1.2674737485079097,1.0,0.0,4.028046144704044,1.2863205860675797,1.2866105851740413,3.131448091813757,22726.457630151523,2317.4537309021453,19317.48472488062,1969.8352367914244,0.85,0.8499998125203566,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4723.231507794414,4632.441516551485,5.398640883938501,4.293184913913946,-2.725257698529635,7.0184426124435815,3.615071216502701,3.5,1.0328774904293432,0.6,0.00022543681002789532,1.0000132663619041,0.0002254338193412625,199.1988285510866,0.0,6.068135773464733e-07,1.7197096781999053,0.0015915967843877841,7.574524120287336e-05,0.00014969156882502194,0.0006029645467000351,0.09910777174520938,0.0717078836949047,0.02739988805030467,0.09910777169624016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535818.6508342455,579.709067877223,0.0,0.09910777174520938,0.07170788369769082,0.02739988805136922,0.3751167079521448,0.3751167079521448,0.14333363858210843,0.0,1.3926637620897964e-11,5.176562212104216,1.3926637620897964e-11,1.3926637620897964e-11,5.172009866021369,1.3926637620897964e-11,24105.31092820774,20489.514288976578,0.85,1.0743224806846035,0.6701809600373615,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269712513843213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.179114435385,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.99570540603,1543.0721532063515,0.3751167079521448,0.14333363858210843,6.112871282664199,3.615071216502701
1794.0,-30.334653996052086,4.295270994363358,34.96916013457248,23.773426038119965,4.662223911590702,-26.835012824355946,-40.35509383594615,1.1625827398948814,-5.35377955997086,-5.353779559977918,39.93878499922757,42284.11763731699,25499.670346070594,25499.670346070594,67783.78798338758,77374.31507639581,77374.31507639581,25499.670346070594,102873.9854224664,102873.9854224664,102873.9854224664,126979.5619176323,126979.5619176323,0.0,0.0,91543.09089671994,56452.92716190358,38989.07081646262,24105.5764951659,63094.64731162852,20489.740020891015,1543.0212264882364,0.0,0.8853308706737104,2.90977868745947,0.0014959128700940735,0.0,-5.35377955997086,349791.8969884575,1551895.5071681738,4.436625092031173,1551895.5071681738,4.436625092031173,0.85,0.09910430390983575,4.028046144702076,101325.0,128426.68520092513,1.2674728369200605,1.0,0.0,4.028046144702362,1.2863180946636013,1.2866080893612049,3.131454156956016,22726.42556916157,2317.4504615910196,19317.46599369608,1969.833326742168,0.85,0.8500001874429718,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4722.799864895572,4632.441516551485,5.3992697288760585,4.295270994363358,-2.724416820484618,7.019687814847977,3.614520614553511,3.5,1.0327201755867175,0.6,0.0002254338193412625,1.0000130603829696,0.00022543087512770017,199.19893215405457,0.0,5.957412738233545e-07,1.6883307700153867,0.0015921925256616074,7.574513250412088e-05,0.0001496886868371416,0.0006029529379198646,0.09910430390610064,0.07170768828760045,0.027396615618500188,0.09910430385599184,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535818.8315057234,579.709008786426,0.0,0.09910430390610064,0.07170768829030302,0.027396615619532733,0.3751168688041724,0.3751168688041724,0.14331697191544263,0.0,7.048583938740194e-12,5.175115716587527,7.048583938740194e-12,7.048583938740194e-12,5.170596224929625,7.048583938740194e-12,24105.5764951659,20489.740020891015,0.85,1.0743191518069526,0.6701696489160643,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2697025667308677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.1477355272,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.982012193763,1543.0212264882364,0.3751168688041724,0.14331697191544263,6.112871282664199,3.614520614553511
1795.0,-30.334776417779562,4.297351755253293,34.96917735072234,23.773926367890112,4.662828626320288,-26.83506255051861,-40.35510235754771,1.1631147590593303,-5.353120039071882,-5.353120039086608,39.93882172774648,42283.62402672826,25500.308693207786,25500.308693207786,67783.93271993604,77373.89198909067,77373.89198909067,25500.308693207786,102874.20068229845,102874.20068229845,102874.20068229845,126980.04414322248,126980.04414322248,0.0,0.0,91542.96205015187,56452.727059855555,38989.149989218124,24105.843460924025,63094.99345014215,20489.96694178542,1542.970392472226,0.0,0.8853341328860043,2.9097620234926103,0.0014959128700940735,0.0,-5.353120039071882,349800.91570891597,1551897.0887650358,4.436515226439357,1551897.0887650358,4.436515226439357,0.85,0.0991008365882535,4.028046144702076,101325.0,128426.58481692887,1.2674718462070453,1.0,0.0,4.028046144701736,1.2863156059888672,1.286605596338025,3.131460215477583,22726.393581800094,2317.4471997879086,19317.434388094127,1969.8301038676948,0.85,0.8499999931165518,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4722.369667879532,4632.441516551485,5.399896765103966,4.297351755253293,-2.7235776420012088,7.020929397254502,3.6139718903456064,3.5,1.0325633972416017,0.6,0.00022543087512770017,1.0000127768208733,0.00022542799487458982,199.199033507638,0.0,5.864841976480421e-07,1.6620962161345514,0.0015927790098592555,7.574505923763978e-05,0.0001496858158900604,0.0006029413736125424,0.09910083658428785,0.07170749312289544,0.027393343461392414,0.09910083653631299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535819.012945255,579.7089494444219,0.0,0.09910083658428785,0.07170749312576494,0.02739334346248857,0.3751170274398745,0.3751170274398745,0.14330030524877624,0.0,1.4722445484949276e-11,5.173678099998483,1.4722445484949276e-11,1.4722445484949276e-11,5.169191787985994,1.4722445484949276e-11,24105.843460924025,20489.96694178542,0.85,1.0743155520492937,0.6701581490794655,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269692645070687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.12150097332,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.96835428455,1542.970392472226,0.3751170274398745,0.14330030524877624,6.112871282664199,3.6139718903456064
1796.0,-30.334896976358202,4.299427206080265,34.96919465099791,23.77442599916833,4.663432248968402,-26.8351107087005,-40.355106827896066,1.1636459813110287,-5.352461766512533,-5.352461766503705,39.93885861040053,42283.121730382,25500.94590076319,25500.94590076319,67784.06763114518,77373.47051625999,77373.47051625999,25500.94590076319,102874.41641702317,102874.41641702317,102874.41641702317,126980.52825781022,126980.52825781022,0.0,0.0,91542.83362470129,56452.51730870664,38989.24035110517,24106.11184078705,63095.35219189222,20490.19506466899,1542.9196540894807,0.0,0.8853373880228782,2.909745218061653,0.0014959128700940735,0.0,-5.352461766512533,349809.91754077905,1551898.6770006896,4.436405599677651,1551898.6770006896,4.436405599677651,0.85,0.09909736981313993,4.028046144702076,101325.0,128426.48103669094,1.267470821975731,1.0,0.0,4.028046144702613,1.2863131209284384,1.2866031070122574,3.1314662652237444,22726.361698984958,2317.4439486455576,19317.403585765336,1969.8269629042882,0.85,0.8499998302248318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4721.940912559916,4632.441516551485,5.4005220253673825,4.299427206080265,-2.7227401987691016,7.022167404849367,3.6134250382046753,3.5,1.0324071537727644,0.6,0.00022542799487458982,1.0000125823804589,0.0002254251584894807,199.19913331880014,0.0,5.737436358376588e-07,1.6259894639639252,0.001593352753495093,7.574502080279079e-05,0.00014968297407179902,0.0006029299266374508,0.09909736980957962,0.07170729822335414,0.027390071586225476,0.09909736975822608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535819.195146231,579.7088898533713,0.0,0.09909736980957962,0.0717072982259304,0.027390071587209536,0.3751171838768409,0.3751171838768409,0.14328363858211027,0.0,-8.810729923425242e-12,5.172249237906499,-8.810729923425242e-12,-8.810729923425242e-12,5.167795510860458,-8.810729923425242e-12,24106.11184078705,20490.19506466899,0.85,1.0743115820162656,0.6701463778470739,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696827488112936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.085394221154,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.954746636075,1542.9196540894807,0.3751171838768409,0.14328363858211027,6.112871282664199,3.6134250382046753
