time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1797.0,-30.33501515569386,4.301497357374822,34.96921203445498,23.774925141502194,4.664034991233683,-26.835156813396548,-40.35511094899846,1.1641766489366474,-5.351804693901158,-5.351804693914807,39.93889563380369,42282.62838924214,25501.58184465325,25501.58184465325,67784.2102338954,77373.05063987306,77373.05063987306,25501.58184465325,102874.63248452632,102874.63248452632,102874.63248452632,126981.01402604741,126981.01402604741,0.0,0.0,91542.7054779712,56452.31505605985,38989.32269101262,24106.381541521096,63095.70423253371,20490.424310292932,1542.8690061618427,0.0,0.8853406363830528,2.909728278875175,0.0014959128700940735,0.0,-5.351804693901158,349818.9031448039,1551900.2712979515,4.4362962016822705,1551900.2712979515,4.4362962016822705,0.8500000000000001,0.09909390353888409,4.028046144702076,101325.0,128426.38711112145,1.2674698950024323,1.0,0.0,4.028046144701453,1.2863106383876852,1.2866006202631788,3.131472308859231,22726.329885364787,2317.4407045591297,19317.382328865995,1969.8247953037985,0.85,0.8500000847609771,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4721.513594492176,4632.441516551485,5.401145487413573,4.301497357374822,-2.7219044542022757,7.023401811577097,3.612880052129568,3.5,1.0322514434655907,0.6,0.0002254251584894807,1.0000123340756888,0.0002254223781128071,199.1992311602589,0.0,5.650054554959466e-07,1.6012254608755125,0.001593917758950589,7.574498537068022e-05,0.00014968017311880048,0.0006029186442695236,0.09909390353509998,0.0717071035557809,0.027386799979319077,0.09909390348558794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535819.3780425274,579.7088300349017,0.0,0.09909390353509998,0.07170710355851918,0.027386799980364897,0.37511733812751374,0.37511733812751374,0.14326697191544274,0.0,1.3642420526593924e-11,5.170829001317088,1.3642420526593924e-11,1.3642420526593924e-11,5.166407436046427,1.3642420526593924e-11,24106.381541521096,20490.424310292932,0.85,1.0743078480284904,0.6701348198510187,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269672877906747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.06063021806,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.941172231956,1542.8690061618427,0.37511733812751374,0.14326697191544274,6.112871282664199,3.612880052129568
1798.0,-30.33513103506608,4.303562218318381,34.96922950110031,23.77542358534413,4.664636644262938,-26.835200956665407,-40.35511479070408,1.1647065658622742,-5.351148881963923,-5.351148881918511,39.93893282376671,42282.143697058076,25502.216686772852,25502.216686772852,67784.36038383094,77372.63250045903,77372.63250045903,25502.216686772852,102874.84918723188,102874.84918723188,102874.84918723188,126981.50192325356,126981.50192325356,0.0,0.0,91542.57769906992,56452.120104597474,38989.39732719161,24106.65273602167,63096.05006321328,20490.65482561842,1542.818456961617,0.0,0.8853438775599338,2.9097111937620843,0.0014959128700940735,0.0,-5.351148881963923,349827.8716895283,1551901.8727688566,4.4361870461429875,1551901.8727688566,4.4361870461429875,0.85,0.09909043784271088,4.028046144702076,101325.0,128426.29017904298,1.2674689383571969,1.0,0.0,4.0280461447001406,1.286308159260902,1.2865981370009014,3.1314783442068386,22726.298163061543,2317.4374697844364,19317.352842106753,1969.821788491152,0.85,0.8499999737530699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4721.087709486854,4632.441516551485,5.401767189270192,4.303562218318381,-2.721070451203377,7.024632669521758,3.612336926446893,3.5,1.0320962646991123,0.6,0.0002254223781128071,1.000012094044532,0.00022541965187749887,199.19932709764524,0.0,5.538488957179984e-07,1.5696077704648075,0.001594471607846307,7.574495234076042e-05,0.00014967742577204666,0.0006029075778300237,0.09909043783883831,0.07170690917709711,0.027383528661741187,0.09909043779015761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535819.5617616462,579.7087699473095,0.0,0.09909043783883831,0.07170690917989951,0.027383528662811362,0.3751174901998575,0.3751174901998575,0.14325030524877674,0.0,-4.5417891669785604e-11,5.1694174314080215,-4.5417891669785604e-11,-4.5417891669785604e-11,5.165028077080706,-4.5417891669785604e-11,24106.65273602167,20490.65482561842,0.85,1.07430433943045,0.6701234650140123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696630323061908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42259.02901252765,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.927641473387,1542.818456961617,0.3751174901998575,0.14325030524877674,6.112871282664199,3.612336926446893
1799.0,-30.335244639883772,4.305621799699035,34.96924705016964,23.775921470392518,4.665237279960155,-26.83524315427021,-40.3551145462319,1.1652357943465637,-5.350494256115553,-5.350494256101318,39.93897015784574,42281.65188214603,25502.85023432139,25502.85023432139,67784.50211646743,77372.21604467662,77372.21604467662,25502.85023432139,102875.06627899801,102875.06627899801,102875.06627899801,126981.99154422779,126981.99154422779,0.0,0.0,91542.45027365792,56451.91670712974,38989.48174058686,24106.925265229766,63096.407005816625,20490.8864754453,1542.7679978926233,0.0,0.8853471120201772,2.90969397510998,0.0014959128700940735,0.0,-5.350494256115553,349836.8241939325,1551903.4804465773,4.436078117340436,1551903.4804465773,4.436078117340436,0.85,0.09908697264844872,4.028046144702076,101325.0,128426.18968369454,1.2674679465452212,1.0,0.0,4.028046144704384,1.2863056832599677,1.2865956569348376,3.1314843719678964,22726.26652851531,2317.434243958468,19317.328542443523,1969.8193106150952,0.85,0.8500000877049254,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4720.663253047224,4632.441516551485,5.4023870941989145,4.305621799699035,-2.7202381341598594,7.025859933858895,3.611795655093825,3.5,1.0319416157410928,0.6,0.00022541965187749887,1.0000118566646392,0.0002254169791839727,199.19942115199063,0.0,5.430642389078592e-07,1.539044053064873,0.0015950146720852148,7.574495444266418e-05,0.0001496746974348347,0.0006028965879618356,0.09908697264476189,0.07170671503312222,0.027380257611639678,0.09908697259439173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535819.7461927178,579.7087096268577,0.0,0.09908697264476189,0.0717067150357903,0.02738025761265841,0.37511764010849225,0.37511764010849225,0.14323363858210703,0.0,-1.4210854715202004e-11,5.168014499373555,-1.4210854715202004e-11,-1.4210854715202004e-11,5.163657383354689,-1.4210854715202004e-11,24106.925265229766,20490.8864754453,0.85,1.074300508271709,0.670111879401441,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696532119651909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.99844881026,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.914152851437,1542.7679978926233,0.37511764010849225,0.14323363858210703,6.112871282664199,3.611795655093825
1800.0,-30.33535594563742,4.307676111672245,34.96926468111469,23.776418796647363,4.665836964067952,-26.835283377475648,-40.35511395251376,1.1657643959064818,-5.349840843301536,-5.349840843351969,39.93900764080256,42281.1687084114,25503.482563214828,25503.482563214828,67784.65127162624,77371.80124952648,77371.80124952648,25503.482563214828,102875.28381274131,102875.28381274131,102875.28381274131,126982.48298329522,126982.48298329522,0.0,0.0,91542.32319582898,56451.72063121047,38989.558405131684,24107.199170553915,63096.757575685595,20491.119294970827,1542.7176316049477,0.0,0.8853503396079109,2.909676619304785,0.0014959128700940735,0.0,-5.349840843301536,349845.7602885261,1551905.0945386982,4.435969420520647,1551905.0945386982,4.435969420520647,0.85,0.09908350798252248,4.028046144702076,101325.0,128426.09019051578,1.2674669646238912,1.0,0.0,4.028046144705184,1.286303210097625,1.2865931797768932,3.1314903928416413,22726.23498025981,2317.4310269317057,19317.300381623863,1969.8164390106574,0.85,0.8500000285310358,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4720.240221066751,4632.441516551485,5.403005221935754,4.307676111672245,-2.7194075211519326,7.027083632824177,3.611256232507519,3.5,1.0317874950021484,0.6,0.0002254169791839727,1.0000116167261115,0.00022541436060708394,199.19951330299864,0.0,5.32399003327379e-07,1.5088187754297921,0.0015955470710885423,7.574495954728696e-05,0.00014967201963668575,0.0006028858016673255,0.09908350797893109,0.0717065211436096,0.027376986835321485,0.09908350792842605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535819.9313592641,579.7086490658556,0.0,0.09908350797893109,0.07170652114620867,0.02737698683631382,0.37511778786914424,0.37511778786914424,0.1432169719154398,0.0,5.042011252953671e-11,5.166620176609172,5.042011252953671e-11,5.042011252953671e-11,5.162295133402949,5.042011252953671e-11,24107.199170553915,20491.119294970827,0.85,1.074296903296773,0.6701004985508875,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696434168316748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.96822353262,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.900705933756,1542.7176316049477,0.37511778786914424,0.1432169719154398,6.112871282664199,3.611256232507519
1801.0,-30.33546500833302,4.309725163908887,34.9692823936256,23.77691549425947,4.66643563631912,-26.835321682914746,-40.355113114323444,1.1662923109005865,-5.349188664758174,-5.349188664725654,39.93904527848583,42280.693967457955,25504.113731602938,25504.113731602938,67784.8076990609,77371.3881244723,77371.3881244723,25504.113731602938,102875.50185607524,102875.50185607524,102875.50185607524,126982.97635173066,126982.97635173066,0.0,0.0,91542.19647252766,56451.5316876038,38989.62753880429,24107.474495655424,63097.10203445972,20491.35332130711,1542.66736051683,0.0,0.8853535601933267,2.9096591229713247,0.0014959128700940735,0.0,-5.349188664758174,349854.6796818856,1551906.7152923022,4.435860960051795,1551906.7152923022,4.435860960051795,0.85,0.09908004386987572,4.028046144702076,101325.0,128426.0007747099,1.2674660821584989,1.0,0.0,4.028046144700389,1.2863007400523172,1.2865907058063135,3.1314964061501236,22726.203520019095,2317.4278188799535,19317.277406014113,1969.814096150481,0.85,0.8500001942250441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4719.818609301488,4632.441516551485,5.403621588622329,4.309725163908887,-2.71857862622035,7.028303790129237,3.610718652952269,3.5,1.0316339008435054,0.6,0.00022541436060708394,1.000011382632252,0.00022541179482751816,199.19960359703245,0.0,5.216192417897798e-07,1.478268931232236,0.0015960686903303321,7.574496675381476e-05,0.00014966939385326918,0.0006028752248905575,0.0990800438658301,0.07170632752722117,0.02737371633860892,0.09908004381857123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535820.1172901781,579.7085882548475,0.0,0.0990800438658301,0.07170632753014908,0.02737371633972664,0.3751179334984177,0.3751179334984177,0.14320030524877658,0.0,-3.2514435588382185e-11,5.165234430126645,-3.2514435588382185e-11,-3.2514435588382185e-11,5.160941288142851,-3.2514435588382185e-11,24107.474495655424,20491.35332130711,0.85,1.0742935176649007,0.6700893163741001,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696336468565834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.93767368842,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.88730128716,1542.66736051683,0.3751179334984177,0.14320030524877658,6.112871282664199,3.610718652952269
1802.0,-30.335571442176654,4.311768966869866,34.96930018738561,23.777411772776418,4.667033388126862,-26.835357714016794,-40.355111891962565,1.166819659966995,-5.3485376829242455,-5.348537682867746,39.93908307007461,42280.22911071285,25504.743644682472,25504.743644682472,67784.97275539531,77370.97677465381,77370.97677465381,25504.743644682472,102875.72041933628,102875.72041933628,102875.72041933628,126983.47163740631,126983.47163740631,0.0,0.0,91542.07009053837,56451.3510904061,38989.68777792475,24107.751218070025,63097.43899599477,20491.588535359522,1542.6171819927256,0.0,0.885356773973045,2.9096414895254425,0.0014959128700940735,0.0,-5.3485376829242455,349863.5828867082,1551908.3426754877,4.435752729308846,1551908.3426754877,4.435752729308846,0.8500000000000001,0.099076580289776,4.028046144702076,101325.0,128425.90334154658,1.2674651205679406,1.0,0.0,4.028046144701809,1.286298272561051,1.2865882344582806,3.1315024132638682,22726.172144512275,2317.424619468654,19317.250507912784,1969.8113533074786,0.85,0.8500001841523211,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4719.398413404259,4632.441516551485,5.404236178120222,4.311768966869866,-2.7177514207439546,7.02952038761382,3.61018291056311,3.5,1.03148083158946,0.6,0.00022541179482751816,1.0000111082730727,0.00022540929091956148,199.19969171468486,0.0,5.111022724207714e-07,1.4484638400404661,0.0015965797926027528,7.57449772633348e-05,0.00014966681756418336,0.0006028648474792378,0.09907658028630328,0.07170613417106028,0.02737044611524301,0.09907658023433553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535820.3039814037,579.7085271951637,0.0,0.09907658028630328,0.07170613417357365,0.027370446116202363,0.3751180770133343,0.3751180770133343,0.1431836385821077,0.0,-5.650235834764317e-11,5.1638573386543385,-5.650235834764317e-11,-5.650235834764317e-11,5.1595964842748,-5.650235834764317e-11,24107.751218070025,20491.588535359522,0.85,1.074290396472321,0.6700783705880149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696239019931659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.90786859723,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.873937866305,1542.6171819927256,0.3751180770133343,0.1431836385821077,6.112871282664199,3.61018291056311
1803.0,-30.33567565686082,4.313807530188256,34.96931806228985,23.777907352801435,4.667630088758524,-26.835391852784067,-40.35509900478644,1.1673462846817715,-5.347887934210405,-5.34788793425391,39.93912102110662,42279.72556260111,25505.372401793276,25505.372401793276,67785.09796439439,77370.56715509619,77370.56715509619,25505.372401793276,102875.93955688947,102875.93955688947,102875.93955688947,126983.96894428905,126983.96894428905,0.0,0.0,91541.9441172365,56451.13059062213,38989.7928073493,24108.029387399583,63097.822194748886,20491.824979289646,1542.5670994846191,0.0,0.8853599807398852,2.909623714491379,0.0014959128700940735,0.0,-5.347887934210405,349872.4694040264,1551909.976926358,4.4356447352656385,1551909.976926358,4.4356447352656385,0.85,0.0990731172779156,4.028046144702076,101325.0,128425.7981137302,1.2674640820501377,1.0,0.0,4.028046144700829,1.286295808347899,1.286585766468703,3.1315084124200356,22726.140870465915,2317.421430403442,19317.215353678388,1969.8077685732019,0.85,0.849999806996812,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4718.9796292256,4632.441516551485,5.404849015205177,4.313807530188256,-2.716925929958707,7.030733460146963,3.60964899972952,3.5,1.0313282856370056,0.6,0.00022540929091956148,1.0000108766722804,0.0002254068392432413,199.19977799513967,0.0,4.987776930525919e-07,1.4135359821110456,0.0015970785702958054,7.574508806378839e-05,0.0001496642028557731,0.0006028543153131062,0.09907311727449547,0.0717059411011777,0.027367176173317773,0.09907311722229242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535820.4914603011,579.7084658778559,0.0,0.09907311727449547,0.07170594110365308,0.02736717617426252,0.37511821843800497,0.37511821843800497,0.14316697191543776,0.0,4.348521542851813e-11,5.162488917946462,4.348521542851813e-11,4.348521542851813e-11,5.158260344486052,4.348521542851813e-11,24108.029387399583,20491.824979289646,0.85,1.074285856573281,0.6700663207060688,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696141821909182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.8729407393,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.86062347469,1542.5670994846191,0.37511821843800497,0.14316697191543776,6.112871282664199,3.60964899972952
1804.0,-30.33577766683507,4.315840864405206,34.96933601767894,23.77840233910831,4.668225749398956,-26.835424110810205,-40.35509341685099,1.1678721933740186,-5.3472393760711725,-5.347239376075429,39.939159115221564,42279.261656324,25505.99989396605,25505.99989396605,67785.26155029004,77370.15919106634,77370.15919106634,25505.99989396605,102876.15908503238,102876.15908503238,102876.15908503238,126984.46797839443,126984.46797839443,0.0,0.0,91541.81848919824,56450.948426317234,38989.85562542333,24108.308893362046,63098.16451878538,20492.06255935774,1542.5171075296096,0.0,0.8853631807732341,2.90960580593505,0.0014959128700940735,0.0,-5.3472393760711725,349881.3398147402,1551911.617340059,4.435536968509912,1551911.617340059,4.435536968509912,0.85,0.0990696547886318,4.028046144702076,101325.0,128425.70301896274,1.2674631435377521,1.0,0.0,4.028046144702918,1.2862933473936966,1.2865833018060107,3.1315144036651925,22726.109682134458,2317.418250078718,19317.189907393527,1969.8051737742785,0.85,0.8499998538060052,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4718.5622524320115,4632.441516551485,5.405460080731141,4.315840864405206,-2.716102121253721,7.031942985658927,3.609116914608684,3.5,1.031176261316767,0.6,0.0002254068392432413,1.0000106465790184,0.0002254044394570655,199.19986245035562,0.0,4.883733786965048e-07,1.3840501552258946,0.001597566943674502,7.574513610739197e-05,0.00014966170313584934,0.0006028442463259045,0.09906965478457638,0.07170574828584177,0.02736390649873462,0.09906965473794463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535820.6796460464,579.708404329358,0.0,0.09906965478457638,0.07170574828877703,0.02736390649985478,0.3751183577984443,0.3751183577984443,0.1431503052487745,0.0,4.263256414560601e-12,5.161129095263675,4.263256414560601e-12,4.263256414560601e-12,5.156932594678835,4.263256414560601e-12,24108.308893362046,20492.06255935774,0.85,1.0742826208535627,0.6700553332852773,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2696044874032775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.843454912414,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.847349992448,1542.5171075296096,0.3751183577984443,0.1431503052487745,6.112871282664199,3.609116914608684
1805.0,-30.335877844497478,4.317868979360106,34.9693540526228,23.778896766621642,4.668820496560927,-26.83545481084677,-40.355083777662344,1.1683974629102223,-5.346592038784593,-5.346592038800876,39.939197343215106,42278.78895672888,25506.62620541209,25506.62620541209,67785.41516214097,77369.75267668015,77369.75267668015,25506.62620541209,102876.37888209223,102876.37888209223,102876.37888209223,126984.96857961448,126984.96857961448,0.0,0.0,91541.69320153014,56450.75645972637,38989.9297131153,24108.58969752225,63098.51941063755,20492.30124289391,1542.467206343982,0.0,0.8853663739513655,2.909587763575525,0.0014959128700940735,0.0,-5.346592038784593,349890.193703753,1551913.2635198717,4.435429433137684,1551913.2635198717,4.435429433137684,0.85,0.09906619282637198,4.028046144702076,101325.0,128425.60903771724,1.267462216014974,1.0,0.0,4.02804614470321,1.2862908893386822,1.2865808401099212,3.131520387875099,22726.078578303077,2317.4150783706036,19317.169598586748,1969.8031028523246,0.85,0.8500001235157717,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4718.146278915643,4632.441516551485,5.406069396236312,4.317868979360106,-2.7152800154274934,7.033148994787599,3.608586649647778,3.5,1.0310247570422224,0.6,0.0002254044394570655,1.0000104553519298,0.00022540208279896414,199.19994538864154,0.0,4.780370761284505e-07,1.3547570737480286,0.0015980449807506303,7.574521898267437e-05,0.00014965922047439114,0.0006028342460509893,0.09906619282273789,0.07170555573077037,0.02736063709196752,0.09906619277243374,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535820.8684931694,579.7083425645396,0.0,0.09906619282273789,0.07170555573340077,0.027360637092971207,0.3751184951168317,0.3751184951168317,0.14313363858210823,0.0,1.6257217794191092e-11,5.159777610132892,1.6257217794191092e-11,1.6257217794191092e-11,5.155612082096354,1.6257217794191092e-11,24108.58969752225,20492.30124289391,0.85,1.0742790131255167,0.6700440731672898,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269594817579365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.81416183094,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.83411720407,1542.467206343982,0.3751184951168317,0.14313363858210823,6.112871282664199,3.608586649647778
1806.0,-30.335975378869147,4.319891884853082,34.969372167164636,23.779390600416832,4.66941418860299,-26.835483237290667,-40.355070017371304,1.1689220470242787,-5.34594592321082,-5.345945923269611,39.939235731577305,42278.310545269305,25507.25134084293,25507.25134084293,67785.56188611223,77369.34794291956,77369.34794291956,25507.25134084293,102876.59928376248,102876.59928376248,102876.59928376248,126985.47123669164,126985.47123669164,0.0,0.0,91541.56819884412,56450.55706724489,38990.01236844359,24108.87195292915,63098.88432137274,20492.541159989774,1542.4174007852523,0.0,0.8853695601735158,2.90956958032842,0.0014959128700940735,0.0,-5.34594592321082,349899.0310583037,1551914.9166068286,4.435322132538952,1551914.9166068286,4.435322132538952,0.85,0.09906273143808927,4.028046144702076,101325.0,128425.51138184953,1.2674612522264943,1.0,0.0,4.028046144700038,1.2862884344178787,1.286578381604239,3.131526364477501,22726.047545221147,2317.411913876925,19317.140993848345,1969.8001859807728,0.85,0.8500000255394331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4717.731704414552,4632.441516551485,5.406676966597077,4.319891884853082,-2.7144596118080653,7.034351496661147,3.608058199099848,3.5,1.0308737711713851,0.6,0.00022540208279896414,1.0000101794835632,0.00022539978834552353,199.2000261385742,0.0,4.694461650903721e-07,1.3304104318661145,0.0015985144269157208,7.574533729028781e-05,0.00014965674550867635,0.0006028242767748835,0.09906273143426075,0.07170536346920799,0.027357367965052767,0.09906273138569553,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535821.058132536,579.7082805406028,0.0,0.09906273143426075,0.07170536347197921,0.027357367966110064,0.37511863040084054,0.37511863040084054,0.1431169719154426,0.0,5.877609510207549e-11,5.158434573606883,5.877609510207549e-11,5.877609510207549e-11,5.154300461074513,5.877609510207549e-11,24108.87195292915,20492.541159989774,0.85,1.0742751257038001,0.6700326162652748,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695851726716452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.789815189055,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.820917722667,1542.4174007852523,0.37511863040084054,0.1431169719154426,6.112871282664199,3.608058199099848
1807.0,-30.336070783458023,4.321909591525132,34.969390360681544,23.779883805569284,4.670006916817169,-26.835509842767546,-40.35505974953992,1.1694459761267522,-5.3453009894670345,-5.34530098946776,39.939274260991624,42277.85579752135,25507.875199353984,25507.875199353984,67785.73099687533,77368.94486819084,77368.94486819084,25507.875199353984,102876.82006754482,102876.82006754482,102876.82006754482,126985.97560029183,126985.97560029183,0.0,0.0,91541.4436065342,56450.38022812722,38990.0704204522,24109.15553274701,63099.2259531992,20492.78220283496,1542.3676849532912,0.0,0.8853727397161393,2.909551264771422,0.0014959128700940735,0.0,-5.3453009894670345,349907.85242292495,1551916.575768791,4.4352150574003915,1551916.575768791,4.4352150574003915,0.8500000000000001,0.09905927057262706,4.028046144702076,101325.0,128425.41951629559,1.2674603455839684,1.0,0.0,4.028046144704054,1.2862859824492163,1.286575926131392,3.13153233391557,22726.01661401891,2317.4087597720845,19317.113049693744,1969.7973364700224,0.85,0.8499999528196098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4717.318524668557,4632.441516551485,5.407282774305809,4.321909591525132,-2.713640879766428,7.035550471291559,3.607531557222496,3.5,1.0307233020635702,0.6,0.00022539978834552353,1.0000099572088028,0.0002253975440151141,199.2001051252889,0.0,4.5705518534352337e-07,1.2952943952635452,0.0015989714821010642,7.574542557069996e-05,0.00014965436277482357,0.0006028146790129739,0.09905927056853064,0.0717051714655567,0.027354099102973935,0.09905927052221492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535821.2484687195,579.7082182887539,0.0,0.09905927056853064,0.07170517146852193,0.02735409910410514,0.37511876366890506,0.37511876366890506,0.14310030524877934,0.0,7.389644451905042e-13,5.157099957170203,7.389644451905042e-13,7.389644451905042e-13,5.152997223343334,7.389644451905042e-13,24109.15553274701,20492.78220283496,0.85,1.0742719894401258,0.6700217817074159,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695755526327719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.75469915245,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.807767855942,1542.3676849532912,0.37511876366890506,0.14310030524877934,6.112871282664199,3.607531557222496
1808.0,-30.336163986156123,4.323922109172771,34.96940863281544,23.780376486852788,4.670598643671521,-26.835534566527496,-40.35504165859891,1.169969224042937,-5.34465727428551,-5.344657274305844,39.93931293792602,42277.37798393501,25508.49788228331,25508.49788228331,67785.87586621832,77368.54342072151,77368.54342072151,25508.49788228331,102877.04130300482,102877.04130300482,102877.04130300482,126986.48179340619,126986.48179340619,0.0,0.0,91541.3193465295,56450.1790088135,38990.155930795554,24109.440490401357,63099.59642119691,20493.024416841152,1542.3180622855955,0.0,0.8853759123669368,2.9095328119941177,0.0014959128700940735,0.0,-5.34465727428551,349916.65729421296,1551918.2412847683,4.435108214868154,1551918.2412847683,4.435108214868154,0.85,0.0990558102642619,4.028046144702076,101325.0,128425.3198560885,1.267459362014197,1.0,0.0,4.028046144703575,1.2862835335803702,1.2865734738235473,3.131538295829699,22725.98576531455,2317.4056140796856,19317.08579199941,1969.7945569587382,0.85,0.8499999072199561,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4716.906735627513,4632.441516551485,5.407886844489368,4.323922109172771,-2.71282384478833,7.036745953961101,3.6070067185433192,3.5,1.0305733481552342,0.6,0.0002253975440151141,1.000009727407759,0.00022539535150262305,199.20018228908293,0.0,4.4707085349326976e-07,1.2669987987999265,0.0015994185529545574,7.574558111260958e-05,0.00014965196290250452,0.0006028050122165315,0.09905581026038413,0.07170497974608267,0.02735083051430145,0.0990558102122648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535821.4395336728,579.7081557985447,0.0,0.09905581026038413,0.07170497974888973,0.02735083051537217,0.3751188949396753,0.3751188949396753,0.14308363858211193,0.0,2.034994395216927e-11,5.155773708520201,2.034994395216927e-11,2.034994395216927e-11,5.151702073420495,2.034994395216927e-11,24109.440490401357,20493.024416841152,0.85,1.0742679780983062,0.6700102755290026,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695659574114038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.726403555986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.794657404716,1542.3180622855955,0.3751188949396753,0.14308363858211193,6.112871282664199,3.6070067185433192
1809.0,-30.336255356640116,4.325929447609299,34.96942698288166,23.78086846964436,4.671189336008064,-26.8355577443919,-40.35502706011755,1.1704917237598593,-5.344014776036431,-5.344014776051964,39.939351752152255,42276.922733145984,25509.119387616625,25509.119387616625,67786.0421207626,77368.1434780346,77368.1434780346,25509.119387616625,102877.26286565122,102877.26286565122,102877.26286565122,126986.98963571379,126986.98963571379,0.0,0.0,91541.19543346432,56449.99929402083,38990.217932714986,24109.72677006257,63099.94470277756,20493.267754553184,1542.2685310583631,0.0,0.8853790781721207,2.9095142248775865,0.0014959128700940735,0.0,-5.344014776036431,349925.4456934919,1551919.9127150232,4.435001603382645,1551919.9127150232,4.435001603382645,0.85,0.09905235049949246,4.028046144702076,101325.0,128425.22565213863,1.2674584322934974,1.0,0.0,4.028046144701372,1.2862810881220226,1.2865710249936364,3.1315442494634245,22725.955002741146,2317.4024771702007,19317.063781381057,1969.7923125002992,0.85,0.8500000892834243,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4716.496333053544,4632.441516551485,5.408489180590874,4.325929447609299,-2.7120085043287836,7.037937951938083,3.606483677352899,3.5,1.030423907815114,0.6,0.00022539535150262305,1.0000095361889765,0.00022539320211045373,199.20025793601317,0.0,4.367488878902949e-07,1.2377463482810958,0.0015998553018424476,7.574570662733843e-05,0.00014964964487528462,0.000602795675095925,0.09905235049547914,0.07170478830138442,0.02734756219409472,0.09905235044882893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535821.6312768668,579.7080930865012,0.0,0.09905235049547914,0.07170478830428972,0.027347562195202735,0.3751190242305115,0.3751190242305115,0.14306697191544587,0.0,1.5518253349000588e-11,5.154455643438951,1.5518253349000588e-11,1.5518253349000588e-11,5.150414374055742,1.5518253349000588e-11,24109.72677006257,20493.267754553184,0.85,1.0742646834328964,0.6699993626347033,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695563869602202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.69715110547,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.781587884547,1542.2685310583631,0.3751190242305115,0.14306697191544587,6.112871282664199,3.606483677352899
1810.0,-30.336344503149522,4.327931617196044,34.96944541027703,23.781359823793196,4.671779003861021,-26.835579022879404,-40.3550083754584,1.1710135235908685,-5.343373468217919,-5.343373468234628,39.93939070467441,42276.460187115015,25509.73964959059,25509.73964959059,67786.19983670561,77367.74513632526,77367.74513632526,25509.73964959059,102877.48478591585,102877.48478591585,102877.48478591585,126987.49915203736,126987.49915203736,0.0,0.0,91541.07180832763,56449.81086545286,38990.289936527515,24110.014366121508,63100.30430264902,20493.51221120328,1542.2190897153823,0.0,0.8853822372650155,2.9094955053232288,0.0014959128700940735,0.0,-5.343373468217919,349934.2179822838,1551921.5901019338,4.434895218450753,1551921.5901019338,4.434895218450753,0.85,0.0990488912656558,4.028046144702076,101325.0,128425.12833032748,1.2674574718018996,1.0,0.0,4.028046144702675,1.2862786458655768,1.2865685794218276,3.1315501953244964,22725.924311648676,2317.399347549742,19317.033489368736,1969.7892235746904,0.85,0.8499999042708842,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4716.0873127237755,4632.441516551485,5.409089772525318,4.327931617196044,-2.7111948376843893,7.039126454880433,3.6059624279632065,3.5,1.030274979418059,0.6,0.00022539320211045373,1.0000093040821765,0.0002253911050530905,199.20033174173201,0.0,4.281594745343915e-07,1.2134039508304655,0.0016002834613169819,7.574586727446187e-05,0.00014964733483599187,0.0006027863701510577,0.0990488912620373,0.07170459712343714,0.02734429413860015,0.09904889121203585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535821.8237032648,579.7080301510005,0.0,0.0990488912620373,0.07170459712605669,0.02734429413959912,0.37511915154970454,0.37511915154970454,0.1430503052487794,0.0,1.6711965145077556e-11,5.15314571811507,1.6711965145077556e-11,1.6711965145077556e-11,5.149134690170172,1.6711965145077556e-11,24110.014366121508,20493.51221120328,0.85,1.0742610607958647,0.6699882140717379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695468412318236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.67280870802,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.76855196298,1542.2190897153823,0.37511915154970454,0.1430503052487794,6.112871282664199,3.6059624279632065
1811.0,-30.336431169261996,4.329928628517573,34.96946391458827,23.781850723922275,4.672367814083641,-26.83559815443496,-40.35498934155328,1.171534799256633,-5.34273333854901,-5.342733338556384,39.939429799816835,42276.00696223521,25510.358641416522,25510.358641416522,67786.36560365174,77367.34848529991,77367.34848529991,25510.358641416522,102877.70712671643,102877.70712671643,102877.70712671643,126988.0104275322,126988.0104275322,0.0,0.0,91540.9485251665,56449.63034029229,38990.35353874912,24110.303300815758,63100.65683956488,20493.757805693393,1542.1697384303584,0.0,0.8853853896936071,2.909476653256095,0.0014959128700940735,0.0,-5.34273333854901,349942.97432762786,1551923.2736307601,4.434789058453277,1551923.2736307601,4.434789058453277,0.85,0.09904543256608944,4.028046144702076,101325.0,128425.03613071698,1.2674565618624918,1.0,0.0,4.028046144702569,1.2862762059680026,1.286566136276753,3.1315561354652606,22725.89370545483,2317.396226586534,19317.012712471245,1969.7871049207677,0.85,0.8500001347729018,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4715.679670556127,4632.441516551485,5.4096886183127975,4.329928628517573,-2.7103828343418566,7.04031146285943,3.60544296486789,3.5,1.0301265613908257,0.6,0.0002253911050530905,1.0000090452123638,0.00022538906636112077,199.20040349393986,0.0,4.1773452243802426e-07,1.1838596365893608,0.00160070119583942,7.574603092465871e-05,0.00014964507412843178,0.000602777263916686,0.0990454325619414,0.0717044062141647,0.027341026347776694,0.09904543251628119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535822.016834227,579.7079669850548,0.0,0.0990454325619414,0.07170440621716768,0.02734102634892176,0.37511927690668495,0.37511927690668495,0.143033638582113,0.0,7.389644451905042e-12,5.151843997745914,7.389644451905042e-12,7.389644451905042e-12,5.147863495921968,7.389644451905042e-12,24110.303300815758,20493.757805693393,0.85,1.074257686033291,0.669977288346191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695373201762157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.64326439378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.755557549353,1542.1697384303584,0.37511927690668495,0.143033638582113,6.112871282664199,3.60544296486789
1812.0,-30.33651606636993,4.331920490428814,34.969482495772446,23.782340890634828,4.672955471919562,-26.83561580890995,-40.35496636116875,1.1720552144592977,-5.342094465160699,-5.342094465150928,39.93946904754103,42275.54470913623,25510.976570650997,25510.976570650997,67786.52127978722,77366.9534113853,77366.9534113853,25510.976570650997,102877.9299820363,102877.9299820363,102877.9299820363,126988.52364527382,126988.52364527382,0.0,0.0,91540.82563875218,56449.43979813138,38990.42871180089,24110.593663237527,63101.02237503842,20494.0046137519,1542.1204836868374,0.0,0.8853885350196479,2.909457659253527,0.0014959128700940735,0.0,-5.342094465160699,349951.7136597905,1551924.9637320768,4.434683138145162,1551924.9637320768,4.434683138145162,0.85,0.09904197446239237,4.028046144702076,101325.0,128424.93635915773,1.26745557719376,1.0,0.0,4.028046144701004,1.2862737699936773,1.2865636971308996,3.1315620660770187,22725.863197757077,2317.393115667132,19316.9838161227,1969.7841583132572,0.85,0.8500000043135517,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4715.273402533195,4632.441516551485,5.410285765602838,4.331920490428814,-2.7095725500534944,7.041493040482308,3.6049252826452114,3.5,1.0299786521843461,0.6,0.00022538906636112077,1.0000088605894233,0.0002253870692988384,199.20047378160606,0.0,4.0610826296752113e-07,1.150910817249955,0.0016011073041023874,7.574622850643254e-05,0.00014964283785468823,0.0006027682561028548,0.09904197445879057,0.07170421562056785,0.027337758838222714,0.09904197440860446,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535822.2107189642,579.7079035725707,0.0,0.09904197445879057,0.07170421562317547,0.027337758839216898,0.375119400318379,0.375119400318379,0.14301697191544596,0.0,-9.777068044058979e-12,5.1505504028916675,-9.777068044058979e-12,-9.777068044058979e-12,5.146599960062474,-9.777068044058979e-12,24110.593663237527,20494.0046137519,0.85,1.0742539301011753,0.6699660816566998,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695278237423386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.610315574435,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.742609854795,1542.1204836868374,0.375119400318379,0.14301697191544596,6.112871282664199,3.6049252826452114
1813.0,-30.33659885638019,4.333907214058756,34.96950115267698,23.782830498553835,4.673542224614641,-26.83563165712043,-40.354943031538255,1.1725750253548783,-5.3414567428283135,-5.341456742816846,39.93950841543931,42275.09038963404,25511.593164406975,25511.593164406975,67786.68355404101,77366.55983014285,77366.55983014285,25511.593164406975,102878.15299454983,102878.15299454983,102878.15299454983,126989.03822174472,126989.03822174472,0.0,0.0,91540.70302813352,56449.255881661964,38990.496829412834,24110.885227194885,63101.38205660772,20494.252443115653,1542.0713134384787,0.0,0.885391673903761,2.9094385410125567,0.0014959128700940735,0.0,-5.3414567428283135,349960.43741719454,1551926.6590097337,4.4345774352763545,1551926.6590097337,4.4345774352763545,0.85,0.09903851684643471,4.028046144702076,101325.0,128424.84232223607,1.2674546491215009,1.0,0.0,4.02804614470435,1.2862713367760663,1.2865612607959418,3.1315679899997177,22725.832758528166,2317.390011729609,19316.95552865866,1969.7812737946863,0.85,0.8499998980855704,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4714.8685042401885,4632.441516551485,5.410881160622787,4.333907214058756,-2.7087639067068965,7.042671120765652,3.6044093753692987,3.5,1.029831250105514,0.6,0.0002253870692988384,1.0000086406796589,0.00022538512181820088,199.20054232481482,0.0,3.978157528179929e-07,1.1274098434861919,0.0016015051198552054,7.574642909145707e-05,0.00014964064020738134,0.0006027594038780929,0.09903851684291058,0.07170402526405853,0.027334491578852056,0.09903851679209637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535822.405197382,579.7078399659066,0.0,0.09903851684291058,0.07170402526661,0.027334491579824705,0.3751195217989782,0.3751195217989782,0.14300030524877796,0.0,-1.1482370609883219e-11,5.14926477620736,-1.1482370609883219e-11,-1.1482370609883219e-11,5.14534396479371,-1.1482370609883219e-11,24110.885227194885,20494.252443115653,0.85,1.0742503784343447,0.6699550629764244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2695183518873634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.586814600676,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.729694710422,1542.0713134384787,0.3751195217989782,0.14300030524877796,6.112871282664199,3.6044093753692987
1814.0,-30.33667912137573,4.335888809144023,34.96951988539099,23.783319582603895,4.674128036860853,-26.835645326683686,-40.35491558080537,1.173094242168783,-5.340820233089232,-5.340820233085491,39.93954793737384,42274.62989454798,25512.20858976794,25512.20858976794,67786.83848431591,77366.16797842152,77366.16797842152,25512.20858976794,102878.37656818946,102878.37656818946,102878.37656818946,126989.55477959692,126989.55477959692,0.0,0.0,91540.58074601974,56449.064276067584,38990.57385550239,24111.178211407456,63101.752066909845,20494.501479696337,1542.022237373974,0.0,0.8853948059058728,2.909419284136791,0.0014959128700940735,0.0,-5.340820233089232,349969.144757102,1551928.3609225468,4.43447196466326,1551928.3609225468,4.43447196466326,0.85,0.09903505980870277,4.028046144702076,101325.0,128424.7445550162,1.2674536842340607,1.0,0.0,4.02804614470283,1.286268906250751,1.2865588272176747,3.1315739073901163,22725.802400853652,2317.38691610832,19316.93233328521,1969.7789085248492,0.85,0.8500000128734555,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4714.46497181055,4632.441516551485,5.41147484228103,4.335888809144023,-2.707956947666615,7.043845756810638,3.603895237815045,3.5,1.0296843536614415,0.6,0.00022538512181820088,1.0000083771518344,0.0002253832337486308,199.20060877756237,0.0,3.8793919916282935e-07,1.0994196904274585,0.0016018930590543682,7.574666510979336e-05,0.00014963845670840754,0.0006027506086434695,0.0990350598057581,0.07170383521129417,0.027331224594463924,0.09903505975012925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535822.6004367608,579.7077761103541,0.0,0.0990350598057581,0.07170383521342621,0.02733122459527655,0.3751196413557073,0.3751196413557073,0.14298363858211013,0.0,-3.751665644813329e-12,5.14798725541624,-3.751665644813329e-12,-3.751665644813329e-12,5.144096508740688,-3.751665644813329e-12,24111.178211407456,20494.501479696337,0.85,1.0742465345881085,0.6699438368957195,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269508904557654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.55882444762,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.71681894834,1542.022237373974,0.3751196413557073,0.14298363858211013,6.112871282664199,3.603895237815045
1815.0,-30.336757662081823,4.337865285289417,34.96953869356082,23.783807933237426,4.674712733180179,-26.8356575555638,-40.35489169238133,1.1736126266618603,-5.340184941156792,-5.340184941158817,39.93958760062707,42274.19154767328,25512.822862552628,25512.822862552628,67787.01441022591,77365.7776775838,77365.7776775838,25512.822862552628,102878.60054013642,102878.60054013642,102878.60054013642,126990.07308950057,126990.07308950057,0.0,0.0,91540.45886812809,56448.893887656384,38990.627756079666,24111.472549364145,63102.10030544381,20494.751666959524,1541.9732538720136,0.0,0.8853979310462299,2.9093998917080173,0.0014959128700940735,0.0,-5.340184941156792,349977.8356072204,1551930.0689214405,4.434366725620788,1551930.0689214405,4.434366725620788,0.85,0.09903160333705184,4.028046144702076,101325.0,128424.65703219749,1.2674528204509992,1.0,0.0,4.0280461447007045,1.2862664795144516,1.2865563975057095,3.131579815578036,22725.772143531052,2317.383830720078,19316.905483411545,1969.7761705996998,0.85,0.8499999630996102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4714.062801060925,4632.441516551485,5.412066817779949,4.337865285289417,-2.7071516754915996,7.045016960781016,3.603382864355866,3.5,1.029537961244533,0.6,0.0002253832337486308,1.000008197194623,0.00022538138625354329,199.20067380277953,0.0,3.761046077729811e-07,1.0658804584286286,0.0016022691636621413,7.574687050035054e-05,0.00014963636324828028,0.0006027421760894748,0.0990316033330865,0.07170364545305116,0.02732795788003534,0.09903160328617394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535822.7963742758,579.7077120264595,0.0,0.0990316033330865,0.07170364545592228,0.027327957881129558,0.3751197590080134,0.3751197590080134,0.142966971915443,0.0,2.0463630789890885e-12,5.146717738813322,2.0463630789890885e-12,2.0463630789890885e-12,5.142856640430352,2.0463630789890885e-12,24111.472549364145,20494.751666959524,0.85,1.074243394151778,0.669933193079887,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694994817061949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.52528521562,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.70399101105,1541.9732538720136,0.3751197590080134,0.142966971915443,6.112871282664199,3.603382864355866
1816.0,-30.336833731862505,4.3398366536582635,34.96955757638441,23.7842958647758,4.675296590269505,-26.835667644203983,-40.354863717779494,1.1741305026110074,-5.3395507937820526,-5.339550793802139,39.93962739142951,42273.746829653355,25513.43579573842,25513.43579573842,67787.18262539178,77365.38898102987,77365.38898102987,25513.43579573842,102878.82477676829,102878.82477676829,102878.82477676829,126990.59290529197,126990.59290529197,0.0,0.0,91540.33725675501,56448.71558929571,38990.690741621445,24111.768128523683,63102.45887014513,20495.00290924513,1541.9243556654935,0.0,0.8854010497526226,2.9093803735404835,0.0014959128700940735,0.0,-5.3395507937820526,349986.5109686562,1551931.7824138629,4.434261703739917,1551931.7824138629,4.434261703739917,0.85,0.09902814736774436,4.028046144702076,101325.0,128424.56143634523,1.2674518769932912,1.0,0.0,4.028046144701265,1.2862640550879252,1.2865539701562394,3.1315857181647906,22725.741952374174,2317.3807520788623,19316.879146131905,1969.7734849445944,0.85,0.8499999334065244,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4713.661987787754,4632.441516551485,5.412657051319997,4.3398366536582635,-2.706348035232853,7.046184688891117,3.6028722493416327,3.5,1.0293920712404665,0.6,0.00022538138625354329,1.0000079393112586,0.00022537959689477221,199.20073678231037,0.0,3.680222662822047e-07,1.0429751026437681,0.0016026371859284236,7.574711102415663e-05,0.00014963427522938664,0.0006027337654530202,0.0990281473638967,0.07170345594600662,0.027324691417890085,0.09902814731583302,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535822.9929419036,579.7076477364693,0.0,0.0990281473638967,0.07170345594879259,0.027324691418951778,0.375119874770688,0.375119874770688,0.1429503052487763,0.0,2.006572685786523e-11,5.145456214231956,2.006572685786523e-11,2.006572685786523e-11,5.141624856026681,2.006572685786523e-11,24111.768128523683,20495.00290924513,0.85,1.0742399557660198,0.6699223387894604,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694900832866038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.502379859834,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.691194941526,1541.9243556654935,0.375119874770688,0.1429503052487763,6.112871282664199,3.6028722493416327
