time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1817.0,-30.33690807436106,4.341802923033029,34.969576533893054,23.78478302797305,4.675879302768196,-26.835676292524443,-40.35483169192446,1.1746475209315654,-5.338917898453303,-5.338917898464837,39.93966733245119,42273.29292588666,25514.04767502808,25514.04767502808,67787.34060091473,77365.00184277583,77365.00184277583,25514.04767502808,102879.04951780391,102879.04951780391,102879.04951780391,126991.11464503755,126991.11464503755,0.0,0.0,91540.21604340023,56448.527145164306,38990.76544248436,24112.065127233636,63102.83056971799,20495.25535814859,1541.875553635793,0.0,0.8854041613892654,2.909360714404505,0.0014959128700940735,0.0,-5.338917898453303,349995.1693699752,1551933.5023780323,4.434156920427391,1551933.5023780323,4.434156920427391,0.8500000000000001,0.09902469200258446,4.028046144702076,101325.0,128424.46723239536,1.2674509472725917,1.0,0.0,4.028046144700583,1.2862616345716378,1.286551546792681,3.1315916112537487,22725.711860029045,2317.377683513641,19316.85367294323,1969.7708874022455,0.85,0.8499999380401606,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4713.2625281674,4632.441516551485,5.41324560695506,4.341802923033029,-2.7055461039373885,7.0473490269704175,3.6023633876083836,3.5,1.029246682173824,0.6,0.00022537959689477221,1.0000077590409908,0.0002253778481788098,199.20079833182757,0.0,3.564415855652955e-07,1.0101554534920474,0.001602993627513989,7.57473863812412e-05,0.000149632210513531,0.000602725448682278,0.09902469199904144,0.07170326676411412,0.027321425234927324,0.09902469194886665,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535823.1902516374,579.707583203757,0.0,0.09902469199904144,0.07170326676667961,0.02732142523590485,0.3751199886601623,0.3751199886601623,0.1429336385821107,0.0,1.1539214028744027e-11,5.144202622106434,1.1539214028744027e-11,1.1539214028744027e-11,5.140400560388059,1.1539214028744027e-11,24112.065127233636,20495.25535814859,0.85,1.0742361315475564,0.6699111996122233,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269480709245091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.46956021068,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.67844575485,1541.875553635793,0.3751199886601623,0.1429336385821107,6.112871282664199,3.6023633876083836
1818.0,-30.336979946674962,4.3437641048796065,34.969595565183305,23.785269737150543,4.676461195001167,-26.835682799388504,-40.35480315852908,1.1751640477147496,-5.338286130945733,-5.338286130889334,39.93970739652811,42272.8639960542,25514.658178410697,25514.658178410697,67787.52217446489,77364.6163017605,77364.6163017605,25514.658178410697,102879.2744801712,102879.2744801712,102879.2744801712,126991.63781849368,126991.63781849368,0.0,0.0,91540.09509744683,56448.362145096784,38990.81439150005,24112.363338322477,63103.17772982252,20495.508837574103,1541.8268353141336,0.0,0.8854072666954929,2.9093409322269954,0.0014959128700940735,0.0,-5.338286130945733,350003.81250970066,1551935.2276417117,4.434052350783174,1551935.2276417117,4.434052350783174,0.8499999999999999,0.09902123713048108,4.028046144702076,101325.0,128424.37386358686,1.2674500257940968,1.0,0.0,4.02804614470292,1.2862592162851767,1.2865491257117398,3.1315974989360287,22725.6818340688,2317.3746217177936,19316.828695257478,1969.768340387133,0.85,0.8499999619944956,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4712.864417825346,4632.441516551485,5.413832420450556,4.3437641048796065,-2.704745789520119,7.048509894399725,3.6018562732925354,3.5,1.0291017923692958,0.6,0.0002253778481788098,1.000007501234201,0.00022537615757946847,199.20085783626567,0.0,3.4834561577105176e-07,0.9872114750951607,0.00160334197312976,7.574763171106985e-05,0.00014963021646773993,0.0006027174165738169,0.09902123712677603,0.07170307782730814,0.027318159299467893,0.09902123707776356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535823.3881692858,579.7075184722099,0.0,0.09902123712677603,0.07170307782999104,0.02731815930049004,0.37512010069129553,0.37512010069129553,0.1429169719154444,0.0,-5.638867150992155e-11,5.142956939774024,-5.638867150992155e-11,-5.638867150992155e-11,5.139184322262679,-5.638867150992155e-11,24112.363338322477,20495.508837574103,0.85,1.0742330990793916,0.6699007168394322,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694713595391913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.446616232286,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.665728635733,1541.8268353141336,0.37512010069129553,0.1429169719154444,6.112871282664199,3.6018562732925354
1819.0,-30.337049768726686,4.34572020819201,34.9696146705834,23.785755747836106,4.67704195489733,-26.83568757407238,-40.35476676709948,1.1756797602433013,-5.337655602248105,-5.337655602253524,39.939747617728905,42272.41142325296,25515.26760251139,25515.26760251139,67787.67902576434,77364.23244423175,77364.23244423175,25515.26760251139,102879.50004674314,102879.50004674314,102879.50004674314,126992.16304918306,126992.16304918306,0.0,0.0,91539.974548704,56448.17232887169,38990.89135536924,24112.663002439916,63103.55435780916,20495.763552073928,1541.7782134912304,0.0,0.8854103649759453,2.9093210083594343,0.0014959128700940735,0.0,-5.337655602248105,350012.438868482,1551936.9596732513,4.43394801821999,1551936.9596732513,4.43394801821999,0.85,0.09901778287124297,4.028046144702076,101325.0,128424.27286715354,1.267449029036798,1.0,0.0,4.0280461447011655,1.2862568017055465,1.2865467084132305,3.1316033776155594,22725.651906719784,2317.3715699774934,19316.800044866777,1969.7654188603426,0.85,0.8499998206500278,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4712.467653032377,4632.441516551485,5.414417558090364,4.34572020819201,-2.703947171651032,7.049667379843042,3.601350901354641,3.5,1.0289574003870403,0.6,0.00022537615757946847,1.0000072872540406,0.00022537451521812177,199.2009156432833,0.0,3.367688390482403e-07,0.954402889862713,0.0016036787419688083,7.574794460525868e-05,0.00014962821297420979,0.0006027093464094269,0.09901778286841749,0.07170288922433199,0.0273148936440855,0.09901778281190483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535823.5868631491,579.7074534867835,0.0,0.09901778286841749,0.07170288922637803,0.027314893644864936,0.3751202108798887,0.3751202108798887,0.1429003052487739,0.0,5.4001247917767614e-12,5.141719254107386,5.4001247917767614e-12,5.4001247917767614e-12,5.137976215239348,5.4001247917767614e-12,24112.663002439916,20495.763552073928,0.85,1.074229173231595,0.6698895466895628,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694620341136833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.41380764705,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.653058524567,1541.7782134912304,0.3751202108798887,0.1429003052487739,6.112871282664199,3.601350901354641
1820.0,-30.337117550379986,4.347671244135638,34.969633849072395,23.78624123465272,4.677621830921171,-26.835690600299156,-40.354730061348505,1.1761948808403362,-5.337026211712498,-5.337026211725027,39.939787957412314,42271.966520273556,25515.875686764597,25515.875686764597,67787.84220703815,77363.85009046728,77363.85009046728,25515.875686764597,102879.72577723188,102879.72577723188,102879.72577723188,126992.68963774355,126992.68963774355,0.0,0.0,91539.85432302712,56447.98900443527,38990.961465102046,24112.963860511663,63103.92532561371,20496.019281434914,1541.7296754326096,0.0,0.8854134568903089,2.909300961879795,0.0014959128700940735,0.0,-5.337026211712498,350021.0498223444,1551938.6968084625,4.433843900520154,1551938.6968084625,4.433843900520154,0.85,0.099014329111826,4.028046144702076,101325.0,128424.1817810649,1.2674481300869962,1.0,0.0,4.028046144703396,1.2862543898107044,1.286544293862172,3.1316092497805785,22725.622059574896,2317.368526415738,19316.776484357342,1969.7630163569968,0.85,0.8499999002763791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4712.072229487199,4632.441516551485,5.4150009685953835,4.347671244135638,-2.7031501753486755,7.050821419484313,3.6008472660286825,3.5,1.0288135045796236,0.6,0.00022537451521812177,1.0000070743030534,0.00022537292086177957,199.2009717610444,0.0,3.271598840783951e-07,0.9271711114781717,0.0016040059018528868,7.574826020319977e-05,0.000149626255014922,0.0006027014596590662,0.09901432910842457,0.0717027008728032,0.027311628235621378,0.09901432905694608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535823.786142337,579.707388309911,0.0,0.09901432910842457,0.07170270087526638,0.027311628236559627,0.37512031924912603,0.37512031924912603,0.14288363858210787,0.0,1.2505552149377763e-11,5.140489427354225,1.2505552149377763e-11,1.2505552149377763e-11,5.136775609938354,1.2505552149377763e-11,24112.963860511663,20496.019281434914,0.85,1.0742254440948897,0.6698785583012771,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269452732925103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.386575868666,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.64042709124,1541.7296754326096,0.37512031924912603,0.14288363858210787,6.112871282664199,3.6008472660286825
1821.0,-30.33718365353568,4.349617221520281,34.96965310032606,23.786726092826598,4.678200707840738,-26.835692215633287,-40.35469318097455,1.1767092699383248,-5.336398065558683,-5.3363980655658905,39.93982843382933,42271.52792983376,25516.48271384279,25516.48271384279,67788.01064367655,77363.46914689857,77363.46914689857,25516.48271384279,102879.95186074136,102879.95186074136,102879.95186074136,126993.21792323927,126993.21792323927,0.0,0.0,91539.73442536748,56447.81100782001,38991.026019497185,24113.266062497903,63104.29208199509,20496.276153123217,1541.6812308804347,0.0,0.8854165418256973,2.90928077866412,0.0014959128700940735,0.0,-5.336398065558683,350029.6439171221,1551940.4398332792,4.433740018318958,1551940.4398332792,4.433740018318958,0.85,0.09901087594303581,4.028046144702076,101325.0,128424.0871873823,1.2674471965199339,1.0,0.0,4.0280461447026905,1.2862519812554993,1.2865418827132609,3.1316151138366646,22725.592293863356,2317.3654911578733,19316.753660802286,1969.760689002084,0.85,0.8500000092854976,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4711.678143412914,4632.441516551485,5.415582715367708,4.349617221520281,-2.7023548767907517,7.051972098311032,3.6003453622186634,3.5,1.0286701034910466,0.6,0.00022537292086177957,1.0000068991231266,0.00022537136599697636,199.20102648917134,0.0,3.175973327011459e-07,0.9000708408750475,0.001604323499185588,7.574857730378286e-05,0.00014962434355799672,0.0006026937602223675,0.09901087593944341,0.07170251284069269,0.027308363098750718,0.0990108758897202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535823.9860970129,579.7073229121045,0.0,0.09901087593944341,0.07170251284329428,0.02730836309974154,0.3751204258145289,0.3751204258145289,0.14286697191544215,0.0,7.219114195322618e-12,5.139267265405181,7.219114195322618e-12,7.219114195322618e-12,5.135581689707578,7.219114195322618e-12,24113.266062497903,20496.276153123217,0.85,1.0742218699735293,0.6698677147809201,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694434559196663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.35947559807,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.627834206494,1541.6812308804347,0.3751204258145289,0.14286697191544215,6.112871282664199,3.6003453622186634
1822.0,-30.337247683336397,4.351558150511523,34.969672423858505,23.787210252508544,4.678778530996315,-26.835692070058116,-40.35465602120382,1.1772229177180218,-5.335771101184207,-5.335771101171947,39.93986904162308,42271.097158208664,25517.088521050977,25517.088521050977,67788.18567925964,77363.08973988796,77363.08973988796,25517.088521050977,102880.17826093893,102880.17826093893,102880.17826093893,126993.74781260516,126993.74781260516,0.0,0.0,91539.61480032143,56447.639459761864,38991.083711732856,24113.569551666227,63104.65326339909,20496.534118916294,1541.6328750034043,0.0,0.8854196201242898,2.909260465496443,0.0014959128700940735,0.0,-5.335771101184207,350038.22200834646,1551942.1885176827,4.4336363600906346,1551942.1885176827,4.4336363600906346,0.85,0.09900742332218715,4.028046144702076,101325.0,128423.99849536564,1.2674463211977858,1.0,0.0,4.028046144701816,1.286249576103534,1.286539475019163,3.131620969628873,22725.56259583067,2317.362462801331,19316.72709056731,1969.7579795921454,0.85,0.8499999508971998,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4711.285390487639,4632.441516551485,5.416162767929846,4.351558150511523,-2.7015612291157023,7.053119379627225,3.5998451841365897,3.5,1.028527195467597,0.6,0.00022537136599697636,1.000006682731893,0.0002253698599106258,199.2010795007515,0.0,3.0973066485095215e-07,0.8777767041875983,0.0016046332298504389,7.574889680788335e-05,0.000149622469189093,0.0006026862101779312,0.09900742331854848,0.07170232509728854,0.02730509822125994,0.09900742326950265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535824.186700713,579.7072573020171,0.0,0.09900742331854848,0.0717023250999237,0.027305098222263444,0.3751205305819779,0.3751205305819779,0.14285030524877593,0.0,-1.2278178473934531e-11,5.138052713996274,-1.2278178473934531e-11,-1.2278178473934531e-11,5.134395283155811,-1.2278178473934531e-11,24113.569551666227,20496.534118916294,0.85,1.074218495366918,0.6698570544674246,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694342030547925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.33718146138,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.615272688265,1541.6328750034043,0.3751205305819779,0.14285030524877593,6.112871282664199,3.5998451841365897
1823.0,-30.337309303503314,4.353494042159595,34.96969181928046,23.787693853396945,4.6793553995619455,-26.835689851004084,-40.3546147403307,1.1777359470627211,-5.335145275586854,-5.335145275597155,39.939909782636335,42270.65977784311,25517.693002231346,25517.693002231346,67788.35278007446,77362.71202192442,77362.71202192442,25517.693002231346,102880.40502415577,102880.40502415577,102880.40502415577,126994.27934393997,126994.27934393997,0.0,0.0,91539.49550463138,56447.45985273475,38991.15072432959,24113.874319784205,63105.0250441138,20496.793171816575,1541.58460538096,0.0,0.8854226920013379,2.909240025528617,0.0014959128700940735,0.0,-5.335145275586854,350046.7846834636,1551943.9429385348,4.433532918583753,1551943.9429385348,4.433532918583753,0.85,0.09900397122886678,4.028046144702076,101325.0,128423.90189734372,1.2674453678494322,1.0,0.0,4.028046144702047,1.2862471737594041,1.286537070196285,3.1316268186067417,22725.532979563686,2317.3594427825697,19316.701143672413,1969.755333745205,0.85,0.8499999168795416,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4710.893966720504,4632.441516551485,5.416741107419899,4.353494042159595,-2.7007691993731693,7.054263241532764,3.5993467264181485,3.5,1.0283847789766138,0.6,0.0002253698599106258,1.000006431243122,0.00022536841051158576,199.20113051737027,0.0,3.000140268508742e-07,0.8502397520953774,0.0016049332438772897,7.574925174717131e-05,0.00014962060816345449,0.0006026787138807828,0.09900397122562966,0.07170213762843221,0.027301833597197452,0.09900397117256468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535824.3879625374,579.7071914766708,0.0,0.09900397122562966,0.07170213763077667,0.027301833598090117,0.37512063355799524,0.37512063355799524,0.14283363858210843,0.0,1.028865881380625e-11,5.136845917145308,1.028865881380625e-11,1.028865881380625e-11,5.133217289637798,1.028865881380625e-11,24113.874319784205,20496.793171816575,0.85,1.07421481463143,0.6698461770404758,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694249742814578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.30964450928,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.602750502807,1541.58460538096,0.37512063355799524,0.14283363858210843,6.112871282664199,3.5993467264181485
1824.0,-30.337369305234212,4.35542490595914,34.96971128606421,23.788176930416398,4.6799313377143,-26.83568626798231,-40.35457702176643,1.1782483004626907,-5.334520658032261,-5.334520658033824,39.93995065205735,42270.24413956398,25518.296344054696,25518.296344054696,67788.54048361868,77362.33571744157,77362.33571744157,25518.296344054696,102880.63206149626,102880.63206149626,102880.63206149626,126994.81243524895,126994.81243524895,0.0,0.0,91539.37659365745,56447.301172082196,38991.19491286139,24114.180373752693,63105.375286614086,20497.053317689788,1541.536425767932,0.0,0.885425757118053,2.909219454131794,0.0014959128700940735,0.0,-5.334520658032261,350055.3309938574,1551945.7028930038,4.43342970520348,1551945.7028930038,4.43342970520348,0.85,0.09900051969905835,4.028046144702076,101325.0,128423.81064422677,1.2674444672511895,1.0,0.0,4.028046144703175,1.2862447744763743,1.286534668508122,3.1316326601535693,22725.503458806063,2317.356432503053,19316.680371403312,1969.7532155632466,0.85,0.850000106990728,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4710.503868341894,4632.441516551485,5.417317776885125,4.35542490595914,-2.699978836578928,7.0554037425380685,3.598849983982836,3.5,1.0282428525665246,0.6,0.00022536841051158576,1.0000062623309605,0.0002253669991888493,199.2011801940744,0.0,2.8872192734893857e-07,0.8182379421068919,0.0016052219658046387,7.574957605852465e-05,0.0001496188344530611,0.0006026715692934709,0.0990005196956329,0.07170195046049667,0.02729856923513623,0.09900051964503344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535824.5898587218,579.7071254438449,0.0,0.0990005196956329,0.0717019504629776,0.027298569236080743,0.37512073476160945,0.37512073476160945,0.14281697191544246,0.0,1.5916157281026244e-12,5.135646705105046,1.5916157281026244e-12,1.5916157281026244e-12,5.132046069880801,1.5916157281026244e-12,24114.180373752693,20497.053317689788,0.85,1.0742118270548973,0.6698358728963989,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694157695464372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.27764269929,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.590274456015,1541.536425767932,0.37512073476160945,0.14281697191544246,6.112871282664199,3.598849983982836
1825.0,-30.337427265902036,4.357350751501088,34.969730823956255,23.788659274019324,4.680506216408347,-26.835680953793084,-40.35453148009253,1.1787599042993901,-5.3338972433290905,-5.333897243328802,39.93999165681845,42269.804851827284,25518.898534966116,25518.898534966116,67788.70338679341,77361.96093189316,77361.96093189316,25518.898534966116,102880.85946685929,102880.85946685929,102880.85946685929,126995.34721651307,126995.34721651307,0.0,0.0,91539.25794796305,56447.11747452524,38991.26719270868,24114.48774965378,63105.75494236246,20497.314587205714,1541.4883369246295,0.0,0.8854288154766066,2.9091987498393173,0.0014959128700940735,0.0,-5.3338972433290905,350063.8610095956,1551947.4686759352,4.433326719873533,1551947.4686759352,4.433326719873533,0.85,0.0989970687419782,4.028046144702076,101325.0,128423.71638460075,1.267443536981009,1.0,0.0,4.028046144701283,1.2862423786380586,1.2865322703144344,3.1316384933352794,22725.474003906555,2317.353428939195,19316.655860690877,1969.7507161661604,0.85,0.8500001301345927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4710.115091226547,4632.441516551485,5.417892777715717,4.357350751501088,-2.699190135771235,7.056540887272323,3.598354951299298,3.5,1.0281014146569423,0.6,0.0002253669991888493,1.000006049309175,0.00022536563588244045,199.20122818096002,0.0,2.8113715473880394e-07,0.7967426965297704,0.0016055031029593774,7.57499676361658e-05,0.00014961703155268348,0.0006026643071275555,0.09899706873871363,0.07170176360143232,0.0272953051372813,0.09899706868646899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535824.7924235084,579.7070591923343,0.0,0.09899706873871363,0.07170176360379679,0.0272953051381814,0.37512083420291514,0.37512083420291514,0.14280030524877585,0.0,-2.8421709430404007e-13,5.134455022304337,-2.8421709430404007e-13,-2.8421709430404007e-13,5.130882167162326,-2.8421709430404007e-13,24114.48774965378,20497.314587205714,0.85,1.0742079458316933,0.6698248819055306,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2694065888039037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.25614745372,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.57782877789,1541.4883369246295,0.37512083420291514,0.14280030524877585,6.112871282664199,3.598354951299298
1826.0,-30.33748285198267,4.359271589852334,34.969750432506586,23.789141128677898,4.681080185614919,-26.835673593050295,-40.354489361029096,1.179270926682871,-5.3332749618849675,-5.333274961894269,39.94003279068854,42269.39017076053,25519.499397850526,25519.499397850526,67788.88956861106,77361.58779759049,77361.58779759049,25519.499397850526,102881.08719544101,102881.08719544101,102881.08719544101,126995.88357820438,126995.88357820438,0.0,0.0,91539.13962668159,56446.95696701231,38991.314066299194,24114.796382763372,63106.110449062566,20497.576925348865,1541.4403334538154,0.0,0.885431867458347,2.9091779203037906,0.0014959128700940735,0.0,-5.3332749618849675,350072.3756819859,1551949.240019094,4.433223949749527,1551949.240019094,4.433223949749527,0.85,0.09899361831043846,4.028046144702076,101325.0,128423.62724717536,1.2674426572630186,1.0,0.0,4.02804614470229,1.2862399854356565,1.2865298748190248,3.1316443201209876,22725.444629545585,2317.3504335879825,19316.62744292103,1969.7478183600958,0.85,0.8499999783417784,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4709.727631282795,4632.441516551485,5.4184660761156875,4.359271589852334,-2.6984030446561516,7.057674634508485,3.597861622881051,3.5,1.0279604636803004,0.6,0.00022536563588244045,1.0000058014773683,0.0002253643284363894,199.20127420189294,0.0,2.7157231102877107e-07,0.7696359294555372,0.0016057746752704061,7.575032978709237e-05,0.0001496153060953481,0.0006026573569057878,0.09899361830729786,0.0717015770173587,0.027292041289939166,0.09899361825369112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535824.9956261141,579.706992732206,0.0,0.09899361830729786,0.07170157701963344,0.027292041290805025,0.37512093189167317,0.37512093189167317,0.1427836385821091,0.0,9.322320693172514e-12,5.1332709744067415,9.322320693172514e-12,9.322320693172514e-12,5.129726455517698,9.322320693172514e-12,24114.796382763372,20497.576925348865,0.85,1.07420484460579,0.6698145372923778,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693974320075776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.229040686645,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.565421989002,1541.4403334538154,0.37512093189167317,0.1427836385821091,6.112871282664199,3.597861622881051
1827.0,-30.33753685116606,4.361187430328792,34.96977011144743,23.789622249919944,4.681653074386539,-26.83566491194712,-40.35443952362982,1.1797811351676037,-5.332653891934342,-5.332653891974966,39.94007405807573,42268.95009962943,25520.09914282496,25520.09914282496,67789.04924245439,77361.21612767843,77361.21612767843,25520.09914282496,102881.3152705034,102881.3152705034,102881.3152705034,126996.42160484502,126996.42160484502,0.0,0.0,91539.02169214681,56446.770203891356,38991.39054250606,24115.10633434162,63106.49687684768,20497.84038419038,1541.392421152215,0.0,0.8854349126448928,2.909156957654254,0.0014959128700940735,0.0,-5.332653891934342,350080.87393962545,1551951.0171140055,4.433121408916652,1551951.0171140055,4.433121408916652,0.85,0.09899016845973414,4.028046144702076,101325.0,128423.53053780121,1.2674417028157041,1.0,0.0,4.028046144702431,1.2862375959427783,1.2865274831058353,3.1316501378966644,22725.415351198084,2317.3474480274185,19316.599845207245,1969.7450041764769,0.85,0.8499998590427907,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4709.341484779636,4632.441516551485,5.419037720094134,4.361187430328792,-2.697617618887193,7.0588050492159855,3.5973699937028454,3.5,1.027819998200813,0.6,0.0002253643284363894,1.0000056358561626,0.00022536305832260832,199.20131890901698,0.0,2.6044491932045636e-07,0.7381009013541733,0.0016060351201897267,7.575075830439325e-05,0.00014961357013199613,0.0006026503643653007,0.09899016845639391,0.07170139074919331,0.02728877770720061,0.09899016840474797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535825.1994883216,579.7069260563394,0.0,0.09899016845639391,0.0717013907516127,0.027288777708121433,0.37512102784712203,0.37512102784712203,0.14276697191544296,0.0,4.064304448547773e-11,5.132094459452844,4.064304448547773e-11,4.064304448547773e-11,5.128577719417706,4.064304448547773e-11,24115.10633434162,20497.84038419038,0.85,1.0742007970232401,0.6698034622666075,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693882991041652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.19750565854,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.55306083899,1541.392421152215,0.37512102784712203,0.14276697191544296,6.112871282664199,3.5973699937028454
1828.0,-30.337588521021612,4.363098283924489,34.969789860108584,23.79010288221764,4.68222508457316,-26.83565422210153,-40.35439310884101,1.1802907856533544,-5.332033954968949,-5.332033954977893,39.94011544672273,42268.53448012097,25520.69756851648,25520.69756851648,67789.23204863745,77360.84600861027,77360.84600861027,25520.69756851648,102881.54357712675,102881.54357712675,102881.54357712675,126996.96107790523,126996.96107790523,0.0,0.0,91538.90401149797,56446.60639553912,38991.44179550983,24115.417500778476,63106.85929628831,20498.104875661706,1541.3445929418324,0.0,0.8854379514855543,2.9091358718755083,0.0014959128700940735,0.0,-5.332033954968949,350089.35685584997,1551952.7994318742,4.433019082242177,1551952.7994318742,4.433019082242177,0.8500000000000001,0.09898671912803436,4.028046144702076,101325.0,128423.43950738863,1.2674408044153824,1.0,0.0,4.028046144699167,1.2862352089978646,1.2865250939892112,3.1316559494903107,22725.386135880133,2317.3444688940804,19316.581796078033,1969.7431636775082,0.85,0.8500001575585954,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4708.956647584102,4632.441516551485,5.4196076707585945,4.363098283924489,-2.6968337996589273,7.0599320835834165,3.5968800582296643,3.5,1.027680016637047,0.6,0.00022536305832260832,1.0000053927475692,0.00022536184300307727,199.20136168765538,0.0,2.530083403548519e-07,0.7170256365656502,0.0016062881285300815,7.575115739505226e-05,0.00014961190092755604,0.0006026436407327911,0.09898671912437326,0.07170120475311186,0.0272855143712614,0.09898671907545525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535825.4039495718,579.7068591845374,0.0,0.09898671912437326,0.07170120475576379,0.027285514372270572,0.37512112208355686,0.37512112208355686,0.14275030524877863,0.0,8.924416761146858e-12,5.130925469554711,8.924416761146858e-12,8.924416761146858e-12,5.127436627770521,8.924416761146858e-12,24115.417500778476,20498.104875661706,0.85,1.074197524715424,0.6697930296557641,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693791900487001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.17643039375,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.54072962695,1541.3445929418324,0.37512112208355686,0.14275030524877863,6.112871282664199,3.5968800582296643
1829.0,-30.337638197052357,4.365004159989892,34.969809678516825,23.79058295572179,4.682796144939146,-26.83564183238406,-40.354342677723594,1.1807997802711252,-5.331415224254897,-5.33141522425036,39.94015697559048,42268.11067345331,25521.29487215159,25521.29487215159,67789.4055456049,77360.47745228182,77360.47745228182,25521.29487215159,102881.7723244334,102881.7723244334,102881.7723244334,126997.50234630899,126997.50234630899,0.0,0.0,91538.78670491818,56446.43330170129,38991.5037813521,24115.73002187559,63107.23380322769,20498.370518594253,1541.2968567014248,0.0,0.8854409835343326,2.909114651613014,0.0014959128700940735,0.0,-5.331415224254897,350097.8234272096,1551954.5877913786,4.432916984741131,1551954.5877913786,4.432916984741131,0.85,0.09898327039003185,4.028046144702076,101325.0,128423.3447466778,1.2674398691998796,1.0,0.0,4.028046144702471,1.2862328250236579,1.2865227079144514,3.1316617538725833,22725.357013428307,2317.3414992304515,19316.550928530218,1969.7400160636118,0.85,0.8499998885437161,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4708.573115971469,4632.441516551485,5.42017597339275,4.365004159989892,-2.6960516390572296,7.061055799047121,3.5963918114482474,3.5,1.027540517556642,0.6,0.00022536184300307727,1.0000051846550435,0.00022536067458571915,199.20140281557656,0.0,2.4209330547011423e-07,0.6860924277023037,0.0016065302218355516,7.575159102171844e-05,0.00014961025198135885,0.0006026369987014186,0.09898327038663836,0.07170101908463535,0.02728225130200301,0.09898327033596101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535825.6091035401,579.7067920861673,0.0,0.09898327038663836,0.07170101908709348,0.027282251302938373,0.3751212146169572,0.3751212146169572,0.1427336385821119,0.0,-4.547473508864641e-12,5.129764019217362,-4.547473508864641e-12,-4.547473508864641e-12,5.126302993364277,-4.547473508864641e-12,24115.73002187559,20498.370518594253,0.85,1.0741938991808215,0.6697823391411503,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693701047882429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.14549718489,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.528443279138,1541.2968567014248,0.3751212146169572,0.1427336385821119,6.112871282664199,3.5963918114482474
1830.0,-30.337686296072945,4.366905068049565,34.9698295661756,23.791062330734007,4.683366135760513,-26.835628130006107,-40.3542920370586,1.181307969693654,-5.330797691156647,-5.330797691176596,39.94019862948918,42267.69280248102,25521.891032839205,25521.891032839205,67789.58383532023,77360.11029377462,77360.11029377462,25521.891032839205,102882.00132661383,102882.00132661383,102882.00132661383,126998.04513595504,126998.04513595504,0.0,0.0,91538.66972713475,56446.26518676981,38991.56060040549,24116.043809341205,63107.604409746695,20498.637237940024,1541.249209370495,0.0,0.8854440088918636,2.9090933017190794,0.0014959128700940735,0.0,-5.330797691156647,350106.27377094043,1551956.3815355382,4.432815113021702,1551956.3815355382,4.432815113021702,0.85,0.09897982222034593,4.028046144702076,101325.0,128423.25137786927,1.2674389477213843,1.0,0.0,4.028046144700175,1.2862304447365753,1.286520325587983,3.131667549299095,22725.327972603245,2317.3385378904363,19316.52985836883,1969.7378675050943,0.85,0.85000004759694,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4708.190885840386,4632.441516551485,5.420742627405958,4.366905068049565,-2.695271129625243,7.062176197674808,3.5959052478678517,3.5,1.0274014993908147,0.6,0.00022536067458571915,1.000005020065121,0.00022535954326613632,199.20144263786938,0.0,2.3275037681136352e-07,0.6596145678834042,0.001606762972212363,7.575202645246706e-05,0.0001496086481332521,0.0006026305383272355,0.09897982221689823,0.07170083372576644,0.027278988491131792,0.09897982216646166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535825.814875184,579.7067247857689,0.0,0.09897982221689823,0.07170083372826394,0.027278988492081987,0.37512130546600336,0.37512130546600336,0.1427169719154444,0.0,1.9952040020143613e-11,5.128609922388364,1.9952040020143613e-11,1.9952040020143613e-11,5.125175985008525,1.9952040020143613e-11,24116.043809341205,20498.637237940024,0.85,1.0741904160261615,0.6697717842059769,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693610432776712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.11901932507,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.516195151955,1541.249209370495,0.37512130546600336,0.1427169719154444,6.112871282664199,3.5959052478678517
1831.0,-30.3377324140538,4.368801018776992,34.96984952229918,23.79154107710349,4.683935168365297,-26.835612740356815,-40.35424111699683,1.181815494668038,-5.330181301402945,-5.330181301407711,39.94024039900267,42267.28240025238,25522.485912708788,25522.485912708788,67789.76831296117,77359.74458209108,77359.74458209108,25522.485912708788,102882.23049479986,102882.23049479986,102882.23049479986,126998.58928217202,126998.58928217202,0.0,0.0,91538.5530077853,56446.10324341229,38991.610849303346,24116.35878737216,63107.96963667551,20498.904969266336,1541.2016459224076,0.0,0.8854470278720961,2.909071829282371,0.0014959128700940735,0.0,-5.330181301402945,350114.7086287748,1551958.1802606308,4.43271345650938,1551958.1802606308,4.43271345650938,0.85,0.09897637457433517,4.028046144702076,101325.0,128423.15901123048,1.2674380361335356,1.0,0.0,4.0280461447024045,1.28622806749694,1.2865179463573726,3.1316733373272148,22725.29899593683,2317.335583092782,19316.500470979598,1969.7348708253683,0.85,0.8499998382610187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4707.80995314141,4632.441516551485,5.421307607304376,4.368801018776992,-2.694492230266885,7.063293249043877,3.5954203620658363,3.5,1.027262960590239,0.6,0.00022535954326613632,1.000004813306587,0.00022535845854678333,199.20148082002672,0.0,2.2536049298376726e-07,0.6386716371159964,0.0016069883327053467,7.575246428792571e-05,0.00014960707897821061,0.0006026242176983203,0.09897637457087197,0.071700648644946,0.02727572592592596,0.09897637452080209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535826.0212179879,579.7066572985563,0.0,0.09897637457087197,0.07170064864745485,0.02727572592688032,0.3751213946393788,0.3751213946393788,0.14270030524877855,0.0,4.774847184307873e-12,5.127463094716973,4.774847184307873e-12,4.774847184307873e-12,5.124056012907204,4.774847184307873e-12,24116.35878737216,20498.904969266336,0.85,1.0741871225336461,0.6697614048367123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693520054710377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.0980763943,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.503976961674,1541.2016459224076,0.3751213946393788,0.14270030524877855,6.112871282664199,3.5954203620658363
1832.0,-30.337776222657983,4.370692022455946,34.96986954680386,23.792019264679425,4.684503256592373,-26.835595366319,-40.35418611075727,1.1823224002537045,-5.329566070378405,-5.32956607036754,39.940282303007905,42266.865013936476,25523.07955852559,25523.07955852559,67789.94457246206,77359.38050483198,77359.38050483198,25523.07955852559,102882.46006335758,102882.46006335758,102882.46006335758,126999.13513370873,126999.13513370873,0.0,0.0,91538.43660832025,56445.93291303206,38991.67077254243,24116.67507035115,63108.34584289358,20499.173809798478,1541.1541705973468,0.0,0.8854500403274592,2.9090502279159125,0.0014959128700940735,0.0,-5.329566070378405,350123.1277893018,1551959.9847784652,4.432612020170255,1551959.9847784652,4.432612020170255,0.85,0.09897292749261631,4.028046144702076,101325.0,128423.06775811351,1.2674371355352925,1.0,0.0,4.028046144704439,1.2862256930738094,1.2865155700038486,3.1316791185191546,22725.270098684694,2317.3326363931305,19316.480694209684,1969.7328541560762,0.85,0.8500000488587237,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4707.4303141082955,4632.441516551485,5.42187092648663,4.370692022455946,-2.6937149506676112,7.064406973123557,3.5949371489820257,3.5,1.0271248997091502,0.6,0.00022535845854678333,1.000004572279445,0.00022535742814964682,199.20151709020902,0.0,2.1607770139076066e-07,0.6123642057414157,0.0016072044104067376,7.575293726095779e-05,0.00014960552128582554,0.0006026179432415139,0.09897292748930409,0.07170046387210478,0.027272463617199295,0.098972927437853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535826.2282252065,579.7065895940278,0.0,0.09897292748930409,0.07170046387450434,0.02727246361811197,0.3751214821438154,0.3751214821438154,0.1426836385821116,0.0,-1.0857093002414331e-11,5.126323673787965,-1.0857093002414331e-11,-1.0857093002414331e-11,5.122943968533718,-1.0857093002414331e-11,24116.67507035115,20499.173809798478,0.85,1.0741835119751544,0.6697507983992899,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693429913169372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.07176896293,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.491796854923,1541.1541705973468,0.3751214821438154,0.1426836385821116,6.112871282664199,3.5949371489820257
1833.0,-30.337818105694158,4.37257808906418,34.96988963953223,23.792496823612623,4.685070328520769,-26.83557636068038,-40.35413082512093,1.182828583506959,-5.328952010169758,-5.328952010213599,39.94032433919031,42266.45486252749,25523.67200701195,25523.67200701195,67790.12686953944,77359.01799226644,77359.01799226644,25523.67200701195,102882.68999927839,102882.68999927839,102882.68999927839,126999.68264947744,126999.68264947744,0.0,0.0,91538.3205848107,56445.76873216572,38991.72428071665,24116.992650199056,63108.7169309157,20499.443752669198,1541.106783739006,0.0,0.8854530462046399,2.9090284972404867,0.0014959128700940735,0.0,-5.328952010169758,350131.53108621534,1551961.7949897146,4.432510805796477,1551961.7949897146,4.432510805796477,0.85,0.09896948098135624,4.028046144702076,101325.0,128422.97761851846,1.2674362459266564,1.0,0.0,4.028046144700575,1.2862233219338444,1.2865131970041095,3.131684891738617,22725.24129476702,2317.329699210946,19316.457152207146,1969.7304535399087,0.85,0.8500000902808974,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4707.051964894894,4632.441516551485,5.422432596318678,4.37257808906418,-2.692939298261244,7.065517387325424,3.5944556034564714,3.5,1.0269873152732776,0.6,0.00022535742814964682,1.0000043713100761,0.0002253564430467566,199.20155176617885,0.0,2.0525667279838133e-07,0.5816974107106127,0.0016074096670795359,7.575341263914333e-05,0.00014960401551050348,0.0006026118779090331,0.09896948097874983,0.07170027941303168,0.027269201565718146,0.09896948092120218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535826.4358854052,579.706521675926,0.0,0.09896948097874983,0.07170027941491992,0.027269201566436318,0.3751215679978914,0.3751215679978914,0.14266697191544378,0.0,4.382627594168298e-11,5.12519168611891,4.382627594168298e-11,4.382627594168298e-11,5.1218394403355205,4.382627594168298e-11,24116.992650199056,20499.443752669198,0.85,1.0741800842464981,0.6697403610470489,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693340007658205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.041102167896,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.479661475416,1541.106783739006,0.3751215679978914,0.14266697191544378,6.112871282664199,3.5944556034564714
1834.0,-30.337858468793176,4.37445922853499,34.96990979965978,23.792973753903084,4.685636452102374,-26.835556081757026,-40.354075364861615,1.183334065065982,-5.328339121434112,-5.328339121406252,39.94036648780442,42266.05042688603,25524.26326350284,25524.26326350284,67790.31369038887,77358.65679298597,77358.65679298597,25524.26326350284,102882.92005648882,102882.92005648882,102882.92005648882,127000.2314758543,127000.2314758543,0.0,0.0,91538.20487716682,56445.60937887111,38991.77277588412,24117.311419365487,63109.08419524961,20499.714706460665,1541.059482244702,0.0,0.885456045572795,2.9090066425262004,0.0014959128700940735,0.0,-5.328339121434112,350139.9185096154,1551963.6100445017,4.432409811056383,1551963.6100445017,4.432409811056383,0.8500000000000001,0.09896603501454716,4.028046144702076,101325.0,128422.88864812127,1.267435367857106,1.0,0.0,4.028046144701535,1.2862209539989085,1.2865108272683883,3.1316906571757612,22725.21256926594,2317.326770025028,19316.429823905477,1969.7276668286804,0.85,0.8499999621578646,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4706.674901594464,4632.441516551485,5.422992621575813,4.37445922853499,-2.6921652720089466,7.066624500543936,3.5939757202540488,3.5,1.0268502057868711,0.6,0.0002253564430467566,1.0000042126761395,0.0002253554936970454,199.20158518376635,0.0,1.9623402437944462e-07,0.556127225091346,0.0016076059011039152,7.575388952161087e-05,0.00014960255352514573,0.0006026059889645492,0.09896603501136697,0.07170009524874363,0.027265939762623342,0.09896603495899481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535826.6441010395,579.7064535761508,0.0,0.09896603501136697,0.07170009525104763,0.027265939763499527,0.3751216522230162,0.3751216522230162,0.1426503052487795,0.0,-2.7853275241795927e-11,5.124066887195852,-2.7853275241795927e-11,-2.7853275241795927e-11,5.120741122644063,-2.7853275241795927e-11,24117.311419365487,20499.714706460665,0.85,1.074176793322753,0.6697300549651695,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269325033769597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42258.01553198228,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.467563211172,1541.059482244702,0.3751216522230162,0.1426503052487795,6.112871282664199,3.5939757202540488
1835.0,-30.337896846391256,4.3763354506107035,34.96993002686437,23.793450090475403,4.686201582041408,-26.83553411490831,-40.3540158533491,1.1838388505587452,-5.327727411302362,-5.327727411295339,39.94040876183366,42265.63780640925,25524.85335091449,25524.85335091449,67790.49115732373,77358.29705054118,77358.29705054118,25524.85335091449,102883.15040145567,102883.15040145567,102883.15040145567,127000.78185470885,127000.78185470885,0.0,0.0,91538.0894225181,56445.440511555214,38991.83212329209,24117.63145325319,63109.463576545284,20499.98673526521,1541.0122686217667,0.0,0.8854590383483006,2.9089846595581754,0.0014959128700940735,0.0,-5.327727411302362,350148.2899610247,1551965.4305015667,4.432309038762741,1551965.4305015667,4.432309038762741,0.85,0.09896258961674403,4.028046144702076,101325.0,128422.7960587781,1.2674344540713358,1.0,0.0,4.028046144702688,1.286218589262304,1.2865084607777124,3.131696414846808,22725.183906573264,2317.323847243785,19316.403196506297,1969.724951589615,0.85,0.8499998625278021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4706.299120301266,4632.441516551485,5.423551010773951,4.3763354506107035,-2.6913928759450902,7.067728326555794,3.5934974941428504,3.5,1.0267135697551002,0.6,0.0002253554936970454,1.0000040054512906,0.0002253545910502078,199.20161695751878,0.0,1.8911196736526082e-07,0.5359433155131492,0.0016077950130712806,7.575440124240903e-05,0.00014960109245463636,0.0006026001037051168,0.09896258961373738,0.07169991139894184,0.027262678214795544,0.0989625895598767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535826.8529362509,579.7063852737278,0.0,0.09896258961373738,0.07169991140112018,0.027262678215623847,0.37512173482643874,0.37512173482643874,0.14263363858211042,0.0,-7.048583938740194e-12,5.122949225089371,-7.048583938740194e-12,-7.048583938740194e-12,5.119649719793074,-7.048583938740194e-12,24117.63145325319,20499.98673526521,0.85,1.0741731479796346,0.6697194907249588,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693160902803904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.9953480727,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.455494000234,1541.0122686217667,0.37512173482643874,0.14263363858211042,6.112871282664199,3.5934974941428504
1836.0,-30.33793337185783,4.378206765474383,34.96995032068591,23.793925798404985,4.686765748677216,-26.83551057724876,-40.353956062439806,1.1843429540680945,-5.327116858093632,-5.3271168580809585,39.9404511566161,42265.23215307756,25525.44221635851,25525.44221635851,67790.67436943608,77357.93877117192,77357.93877117192,25525.44221635851,102883.38098753043,102883.38098753043,102883.38098753043,127001.33370582445,127001.33370582445,0.0,0.0,91537.97429320788,56445.27750955956,38991.8853151648,24117.95271829402,63109.838033458815,20500.259810549916,1540.9651408375594,0.0,0.8854620246601821,2.908962551451471,0.0014959128700940735,0.0,-5.327116858093632,350156.6457362419,1551967.2561600546,4.432208484568034,1551967.2561600546,4.432208484568034,0.8500000000000001,0.09895914477047593,4.028046144702076,101325.0,128422.70937110073,1.2674335985304785,1.0,0.0,4.028046144701266,1.286216227635331,1.286506097457447,3.131702164967639,22725.155324648906,2317.3209326986184,19316.38174944537,1969.7227645980402,0.85,0.8499999878325936,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4705.924617075776,4632.441516551485,5.42410775636687,4.378206765474383,-2.6906220927741806,7.068828858248564,3.5930209198499155,3.5,1.0265774056714043,0.6,0.0002253545910502078,1.0000038121460324,0.00022535373196887258,199.20164719785456,0.0,1.79808709589886e-07,0.5095778829777369,0.0016079748217808704,7.575491536887078e-05,0.00014959967568133704,0.0006025943968768905,0.09895914476740655,0.07169972785070734,0.027259416916699208,0.09895914471407494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535827.0623680043,579.706316776186,0.0,0.09895914476740655,0.07169972785293124,0.02725941691754468,0.37512181581560045,0.37512181581560045,0.14261697191544306,0.0,-1.2676082405960187e-11,5.121838664202073,-1.2676082405960187e-11,-1.2676082405960187e-11,5.118565318021297,-1.2676082405960187e-11,24117.95271829402,20500.259810549916,0.85,1.0741696775310314,0.6697090892654468,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2693071702512375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.968982640166,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.443463220057,1540.9651408375594,0.37512181581560045,0.14261697191544306,6.112871282664199,3.5930209198499155
