time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1837.0,-30.337967605642934,4.380073183425635,34.969970680990876,23.794400982465618,4.687329013796894,-26.83548506689743,-40.353895992133744,1.1848464750514078,-5.326507454314026,-5.32650745432731,39.9404936807431,42264.835125870224,25526.02984584982,25526.02984584982,67790.86497172005,77357.58208301569,77357.58208301569,25526.02984584982,102883.6119288655,102883.6119288655,102883.6119288655,127001.88718893979,127001.88718893979,0.0,0.0,91537.8594647783,56445.12172501475,38991.9308219595,24118.275260074286,63110.20608203378,20500.53397106314,1540.9180998915867,0.0,0.885465004515999,2.908940316548607,0.0014959128700940735,0.0,-5.326507454314026,350164.985936944,1551969.0873906396,4.432108148214769,1551969.0873906396,4.432108148214769,0.85,0.09895570048688496,4.028046144702076,101325.0,128422.61466606607,1.2674326638644566,1.0,0.0,4.028046144702401,1.286213868658137,1.286503736843599,3.131707908657834,22725.126817420973,2317.3180257703675,19316.356396246236,1969.7201792912194,0.85,0.8499999384574791,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4705.551388094202,4632.441516551485,5.4246628589446,4.380073183425635,-2.6898529155773763,7.069926099003011,3.5925459922514764,3.5,1.0264417120718503,0.6,0.00022535373196887258,1.0000035729649066,0.00022535292679077358,199.20167554085802,0.0,1.7113041705487257e-07,0.48498360193350887,0.0016081459521979254,7.575543190104159e-05,0.000149598300067831,0.0006025888558422109,0.09895570048382725,0.0716995446128486,0.027256155870978658,0.09895570043059834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535827.2724387479,579.7062480696479,0.0,0.09895570048382725,0.0716995446150641,0.02725615587182085,0.3751218951990527,0.3751218951990527,0.1426003052487755,0.0,1.3301360013429075e-11,5.120735313910075,1.3301360013429075e-11,1.3301360013429075e-11,5.11748857871595,1.3301360013429075e-11,24118.275260074286,20500.53397106314,0.85,1.0741664332960998,0.6696988926154399,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692982736330813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.94438835912,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.431468264997,1540.9180998915867,0.3751218951990527,0.1426003052487755,6.112871282664199,3.5925459922514764
1838.0,-30.338000337045468,4.381934713825372,34.96999110757336,23.794875433109723,4.687891179756926,-26.83545831405381,-40.353831940423674,1.18534915676524,-5.3258992416071465,-5.325899241598654,39.940536331839525,42264.42806864449,25526.61635203152,25526.61635203152,67791.04442067601,77357.22682636275,77357.22682636275,25526.61635203152,102883.84317839427,102883.84317839427,102883.84317839427,127002.44226269344,127002.44226269344,0.0,0.0,91537.74501706506,56444.95507218638,38991.98882764298,24118.59908429917,63110.587911942144,20500.809221654294,1540.8711480549953,0.0,0.8854679777107023,2.9089179519555155,0.0014959128700940735,0.0,-5.3258992416071465,350173.30999230646,1551970.9240902197,4.432008036604268,1551970.9240902197,4.432008036604268,0.85,0.098952256789228,4.028046144702076,101325.0,128422.5255286406,1.2674317841464653,1.0,0.0,4.028046144701801,1.2862115135130532,1.2865013801320635,3.1317136430385384,22725.098404709417,2317.3151284801047,19316.331888533532,1969.7176802000208,0.85,0.8499999227519529,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4705.1794295722275,4632.441516551485,5.425216345968824,4.381934713825372,-2.6890853733657645,7.071020087191137,3.592072706275895,3.5,1.0263064875073986,0.6,0.00022535292679077358,1.0000034161625748,0.00022535215695116887,199.20170264000816,0.0,1.6039282642950595e-07,0.4545532701012199,0.0016083063450243549,7.575598267207137e-05,0.0001495969441187022,0.0006025833940165504,0.09895225678599097,0.0716993617030437,0.02725289508294727,0.09895225673429767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535827.4831367453,579.7061791579478,0.0,0.09895225678599097,0.07169936170538918,0.027252895083838824,0.37512197299500627,0.37512197299500627,0.1425836385821097,0.0,-8.469669410260394e-12,5.119639088168356,-8.469669410260394e-12,-8.469669410260394e-12,5.116418540650841,-8.469669410260394e-12,24118.59908429917,20500.809221654294,0.85,1.0741627778093985,0.6696883909181105,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692894003763153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.91395802729,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.41951800244,1540.8711480549953,0.37512197299500627,0.1425836385821097,6.112871282664199,3.592072706275895
1839.0,-30.338031218828263,4.383791367474665,34.970011599470794,23.795349324960284,4.688452453580875,-26.83542998556293,-40.35376764424143,1.18585122031555,-5.325292152049599,-5.325292152063124,39.940579087454196,42264.02798330513,25527.201562084847,25527.201562084847,67791.22954538997,77356.87292702429,77356.87292702429,25527.201562084847,102884.07448910913,102884.07448910913,102884.07448910913,127002.99852398751,127002.99852398751,0.0,0.0,91537.63081837757,56444.794189467924,38992.04069878849,24118.924034878375,63110.96473366687,20501.085429646617,1540.824277177787,0.0,0.8854709446761266,2.9088954694237334,0.0014959128700940735,0.0,-5.325292152049599,350181.61883105506,1551972.7652924492,4.43190813519312,1551972.7652924492,4.43190813519312,0.8499999999999999,0.0989488136048662,4.028046144702076,101325.0,128422.43327335399,1.267430873657577,1.0,0.0,4.028046144701373,1.2862091612017725,1.2864990263004288,3.1317193705403725,22725.070053820826,2317.31223749403,19316.312496606715,1969.715702773803,0.85,0.8500001298503814,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4704.80873751499,4632.441516551485,5.4257681844826555,4.383791367474665,-2.6883194151844614,7.072110782659127,3.591601056585525,3.5,1.0261717304530071,0.6,0.00022535215695116887,1.0000032231190827,0.00022535143061667255,199.20172820781772,0.0,1.5335336001911888e-07,0.4346034222941829,0.001608459698384374,7.575653554900432e-05,0.00014959562140216454,0.0006025780660533002,0.0989488136016096,0.07169917906971943,0.027249634531890176,0.09894881355016151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535827.6943510865,579.7061100773602,0.0,0.0989488136016096,0.07169917907207918,0.027249634532787018,0.37512204921761677,0.37512204921761677,0.1425669719154424,0.0,1.3528733688872308e-11,5.118549841213337,1.3528733688872308e-11,1.3528733688872308e-11,5.115355028244267,1.3528733688872308e-11,24118.924034878375,20501.085429646617,0.85,1.074159297540042,0.6696780529605685,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692805504357985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.89400817948,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.40759669649,1540.824277177787,0.37512204921761677,0.1425669719154424,6.112871282664199,3.591601056585525
1840.0,-30.338060544377065,4.385643153419068,34.97003215638911,23.79582255324351,4.689012738097423,-26.835400355161543,-40.353703138511605,1.1863525488821869,-5.3246862644844555,-5.324686264526078,39.94062196513303,42263.63375595607,25527.7856866716,25527.7856866716,67791.41944262767,77356.52036467676,77356.52036467676,25527.7856866716,102884.30605134837,102884.30605134837,102884.30605134837,127003.55629963076,127003.55629963076,0.0,0.0,91537.51692815784,56444.63821521467,38992.08745882575,24119.250248282387,63111.337707108134,20501.36271104003,1540.7774953426517,0.0,0.8854739049430413,2.9088728574372054,0.0014959128700940735,0.0,-5.3246862644844555,350189.9113732175,1551974.6117527224,4.431808459777969,1551974.6117527224,4.431808459777969,0.8500000000000001,0.09894537100835693,4.028046144702076,101325.0,128422.34636297228,1.2674300159187988,1.0,0.0,4.028046144701656,1.2862068122550836,1.286496675890107,3.1317250898708693,22725.04177951223,2317.309354316941,19316.28935177646,1969.7133426579373,0.85,0.8500001689409904,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4704.439308279856,4632.441516551485,5.4263184226316765,4.385643153419068,-2.687555097196221,7.073198250615288,3.5911310382927706,3.5,1.0260374395122203,0.6,0.00022535143061667255,1.0000030606960841,0.00022535074088654236,199.20175248718712,0.0,1.446870869236637e-07,0.4100432043416629,0.0016086043854712977,7.575709023156632e-05,0.00014959434038510624,0.0006025729060574772,0.09894537100513366,0.07169899676726171,0.027246374237871945,0.09894537095342819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535827.9061684511,579.706040799537,0.0,0.09894537100513366,0.07169899676959743,0.02724637423875951,0.3751221238741153,0.3751221238741153,0.14255030524877657,0.0,4.160938260611147e-11,5.117467440538462,4.160938260611147e-11,4.160938260611147e-11,5.114297681584787,4.160938260611147e-11,24119.250248282387,20501.36271104003,0.85,1.0741559584307847,0.6696678487801405,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692717237595472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.86944796153,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.395711353536,1540.7774953426517,0.3751221238741153,0.14255030524877657,6.112871282664199,3.5911310382927706
1841.0,-30.338087608936036,4.3874900821848355,34.970052778099415,23.796295187808596,4.6895720554765274,-26.83536878622268,-40.353634546603985,1.1868532327634194,-5.324081509725772,-5.324081509744397,39.94066496618672,42263.2323796638,25528.368548107865,25528.368548107865,67791.60092777167,77356.16936629888,77356.16936629888,25528.368548107865,102884.53791440674,102884.53791440674,102884.53791440674,127004.11561652867,127004.11561652867,0.0,0.0,91537.40329737682,56444.47359773759,38992.14411071025,24119.57770212192,63111.72181283217,20501.64104680363,1540.730798442891,0.0,0.8854768588630133,2.9088501215887503,0.0014959128700940735,0.0,-5.324081509725772,350198.1885648447,1551976.4635276026,4.43170899851822,1551976.4635276026,4.43170899851822,0.85,0.09894192896357526,4.028046144702076,101325.0,128422.2515465854,1.267429080153816,1.0,0.0,4.028046144701974,1.2862044662638592,1.2864943284830024,3.1317308020261065,22725.013569611714,2317.306477707649,19316.2578698371,1969.7101323935392,0.85,0.8499998387533259,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4704.071137820638,4632.441516551485,5.426867026491221,4.3874900821848355,-2.686792367523677,7.074282449708512,3.5906626459984565,3.5,1.0259036131424162,0.6,0.00022535074088654236,1.0000028247177666,0.00022535010433609893,199.20177489463006,0.0,1.3739545067661774e-07,0.38937870721753465,0.0016087417809219743,7.575768005515055e-05,0.0001495930608313918,0.0006025677519560708,0.09894192896015139,0.0716988147694725,0.027243114190678888,0.098941928910261,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535828.1185953125,579.7059713223609,0.0,0.09894192896015139,0.07169881477195364,0.02724311419162162,0.3751221969669007,0.3751221969669007,0.14253363858211227,0.0,1.864464138634503e-11,5.116391995514277,1.864464138634503e-11,1.864464138634503e-11,5.113247860967533,1.864464138634503e-11,24119.57770212192,20501.64104680363,0.85,1.0741522966021815,0.6696574133249308,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269262920303927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.848783464404,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.38385615775,1540.730798442891,0.3751221969669007,0.14253363858211227,6.112871282664199,3.5906626459984565
1842.0,-30.338112902134366,4.389332163916248,34.97007346434312,23.796767193730943,4.69013036306011,-26.835335723905246,-40.353565745148785,1.1873531848312422,-5.323477902898162,-5.32347790288388,39.940708089292585,42262.837658176,25528.950192230466,25528.950192230466,67791.78785040647,77355.81986532449,77355.81986532449,25528.950192230466,102884.77005755495,102884.77005755495,102884.77005755495,127004.67645280385,127004.67645280385,0.0,0.0,91537.2900399461,56444.31464284632,38992.194885666424,24119.906395248898,63112.10128091532,20501.92043596156,1540.6841871503832,0.0,0.8854798063635292,2.908827260913979,0.0014959128700940735,0.0,-5.323477902898162,350206.45019804116,1551978.3205597238,4.4316097538525705,1551978.3205597238,4.4316097538525705,0.85,0.09893848747864414,4.028046144702076,101325.0,128422.16268754042,1.2674282031832265,1.0,0.0,4.028046144702021,1.2862021236022916,1.2864919844747116,3.131736506094896,22724.98545239889,2317.303610549871,19316.236111751394,1969.7079136862633,0.85,0.849999932990599,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4703.704222452616,4632.441516551485,5.427414009233578,4.389332163916248,-2.686031235704148,7.075363399620397,3.5901958747651617,3.5,1.0257702499329033,0.6,0.00022535010433609893,1.0000026398418618,0.00022534950944903034,199.20179583552212,0.0,1.2680197814165673e-07,0.35935680605345516,0.001608868582900116,7.575827168490587e-05,0.00014959183265119306,0.0006025628047895563,0.09893848747547712,0.0716986330834892,0.02723985439198793,0.09893848742325112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535828.3316251363,579.7059016479672,0.0,0.09893848747547712,0.0716986330857843,0.02723985439285985,0.3751222685090912,0.3751222685090912,0.14251697191544613,0.0,-1.4267698134062812e-11,5.115323546478976,-1.4267698134062812e-11,-1.4267698134062812e-11,5.112205168830997,-1.4267698134062812e-11,24119.906395248898,20501.92043596156,0.85,1.074148799905451,0.669647132648331,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692541400182673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.81876156324,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.372045279604,1540.6841871503832,0.3751222685090912,0.14251697191544613,6.112871282664199,3.5901958747651617
1843.0,-30.338136356382403,4.391169408831135,34.97009421453685,23.797238675784342,4.690687801066123,-26.835301093140107,-40.35349666429681,1.1878525378235725,-5.32287543846229,-5.322875438477125,39.94075132447295,42262.449856535786,25529.530610213646,25529.530610213646,67791.98046674943,77355.47175046997,77355.47175046997,25529.530610213646,102885.0023606836,102885.0023606836,102885.0023606836,127005.23863163391,127005.23863163391,0.0,0.0,91537.17707456341,56444.161495534274,38992.2395322546,24120.236270950307,63112.47580320491,20502.20083030776,1540.6376595344066,0.0,0.8854827475098335,2.9088042785758037,0.0014959128700940735,0.0,-5.32287543846229,350214.6963477638,1551980.182420887,4.431510723581308,1551980.182420887,4.431510723581308,0.85,0.09893504653827793,4.028046144702076,101325.0,128422.07009819722,1.2674272893974559,1.0,0.0,4.0280461447033,1.286199783671826,1.2864896432517317,3.1317422035345577,22724.957407689708,2317.3007507854068,19316.210464093532,1969.7052983530089,0.85,0.8499998533575813,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4703.33855841285,4632.441516551485,5.427959372507648,4.391169408831135,-2.685271696267253,7.076441105098388,3.589730719557779,3.5,1.0256373484450798,0.6,0.00022534950944903034,1.0000024479115381,0.00022534895781471637,199.20181525390322,0.0,1.1850257238203594e-07,0.3358362901306899,0.001608987085472498,7.575886572151616e-05,0.00014959064372751417,0.0006025580157501152,0.09893504653506399,0.07169845169866715,0.027236594836396847,0.09893504648363183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535828.5452086356,579.7058317924782,0.0,0.09893504653506399,0.07169845170099631,0.027236594837281622,0.3751223385182658,0.3751223385182658,0.1425003052487779,0.0,1.4836132322670892e-11,5.114262003898261,1.4836132322670892e-11,1.4836132322670892e-11,5.111169035582691,1.4836132322670892e-11,24120.236270950307,20502.20083030776,0.85,1.0741454776411559,0.6696370142143855,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692453828537171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.795241047315,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.36026898557,1540.6376595344066,0.3751223385182658,0.1425003052487779,6.112871282664199,3.589730719557779
1844.0,-30.338157601027685,4.393001826600531,34.970115028925434,23.797709529195004,4.691244245855708,-26.8352645727897,-40.35342726912347,1.1883512176177253,-5.322274139892045,-5.322274139864224,39.940794694684755,42262.070377553086,25530.10986767253,25530.10986767253,67792.18024522561,77355.12523632789,77355.12523632789,25530.10986767253,102885.23510400043,102885.23510400043,102885.23510400043,127005.80257320344,127005.80257320344,0.0,0.0,91537.06441539046,56444.01527658809,38992.276820891515,24120.56746920302,63112.84429009454,20502.482348822567,1540.5912210104395,0.0,0.8854856820978931,2.9087811664795975,0.0014959128700940735,0.0,-5.322274139892045,350222.9266918462,1551982.0500983295,4.431411914571446,1551982.0500983295,4.431411914571446,0.85,0.09893160619541194,4.028046144702076,101325.0,128421.98753055083,1.267426474518143,1.0,0.0,4.028046144702955,1.2861974468166595,1.286487305160381,3.1317478935069385,22724.92943899995,2317.2978987727665,19316.18998782037,1969.7032103542363,0.85,0.8499999984453379,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4702.974141967697,4632.441516551485,5.428503133761838,4.393001826600531,-2.684513764866271,7.077515591466803,3.589267175380297,3.5,1.0255049072515134,0.6,0.00022534895781471637,1.000002217296246,0.00022534845815042607,199.20183284289973,0.0,1.0988655669829162e-07,0.3114185016829584,0.0016090969720291965,7.575946246535954e-05,0.00014958949534935685,0.000602553390029906,0.09893160619211556,0.07169827065432144,0.027233335537794123,0.09893160614140344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535828.7594592163,579.7057617188013,0.0,0.09893160619211556,0.07169827065671043,0.027233335538701515,0.3751224070077199,0.3751224070077199,0.14248363858211174,0.0,-2.779643182293512e-11,5.11320750621303,-2.779643182293512e-11,-2.779643182293512e-11,5.110140456840384,-2.779643182293512e-11,24120.56746920302,20502.482348822567,0.85,1.0741423716165093,0.669627091805559,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2692366487610791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.77082325887,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.348528688726,1540.5912210104395,0.3751224070077199,0.14248363858211174,6.112871282664199,3.589267175380297
1845.0,-30.33817702431468,4.3948294276574575,34.97013590717986,23.798179788887524,4.691799691336219,-26.835226512837185,-40.353353892546124,1.1888491798584717,-5.321673970203676,-5.321673970204036,39.94083818370299,42261.682068519855,25530.687873168896,25530.687873168896,67792.36994168875,77354.78022787995,77354.78022787995,25530.687873168896,102885.46810104884,102885.46810104884,102885.46810104884,127006.36798190806,127006.36798190806,0.0,0.0,91536.9521225485,56443.85919276187,38992.32547754069,24120.89988085922,63113.22535839991,20502.764898730336,1540.5448664122132,0.0,0.8854886103776097,2.9087579321938892,0.0014959128700940735,0.0,-5.321673970203676,350231.1417356362,1551983.9228935887,4.431313318405784,1551983.9228935887,4.431313318405784,0.85,0.09892816640675724,4.028046144702076,101325.0,128421.89722392746,1.2674255832610655,1.0,0.0,4.028046144699508,1.2861951132266902,1.286484970401813,3.1317535755495736,22724.901561255276,2317.295056033944,19316.170234626174,1969.7011960889984,0.85,0.8500001719505441,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4702.610969265796,4632.441516551485,5.429045277193093,4.3948294276574575,-2.683757413167733,7.07858684082519,3.5888052370887835,3.5,1.0253729248825096,0.6,0.00022534845815042607,1.000002027201845,0.000225348001324542,199.20184892394855,0.0,9.953404243459985e-08,0.28207947625965596,0.001609196506071631,7.576009345086915e-05,0.00014958836469955694,0.0006025488357203384,0.09892816640376284,0.07169808992068882,0.027230076483074024,0.09892816635049541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535828.974296728,579.7056914531512,0.0,0.09892816640376284,0.071698089922859,0.027230076483898233,0.37512247400109294,0.37512247400109294,0.1424669719154429,0.0,3.410605131648481e-13,5.112160063177157,3.410605131648481e-13,3.410605131648481e-13,5.109119042235534,3.410605131648481e-13,24120.89988085922,20502.764898730336,0.85,1.0741388917571153,0.669616896118511,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269227937693759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.74148423345,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.336831875786,1540.5448664122132,0.37512247400109294,0.1424669719154429,6.112871282664199,3.5888052370887835
1846.0,-30.338195023208666,4.39665222181425,34.97015684853633,23.798649419937306,4.692354208298386,-26.835187263542256,-40.3532802714966,1.1893464486322312,-5.321074955858819,-5.3210749558973,39.94088177820549,42261.299117623275,25531.264701184908,25531.264701184908,67792.56381880818,77354.43647534477,77354.43647534477,25531.264701184908,102885.70117652968,102885.70117652968,102885.70117652968,127006.93462134057,127006.93462134057,0.0,0.0,91536.84013510628,56443.70762344426,38992.369457402245,24121.23344481089,63113.60290221313,20503.048428089256,1540.4985952739528,0.0,0.8854915322619633,2.9087345770157005,0.0014959128700940735,0.0,-5.321074955858819,350239.3411160698,1551985.8002328214,4.431214938011464,1551985.8002328214,4.431214938011464,0.85,0.09892472717087024,4.028046144702076,101325.0,128421.80803082592,1.267424702993594,1.0,0.0,4.02804614470125,1.2861927828078346,1.2864826388701769,3.131759249891462,22724.87375932893,2317.292221026439,19316.146686775865,1969.698794876524,0.85,0.8500001756377754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4702.249036647743,4632.441516551485,5.429585822061494,4.39665222181425,-2.6830026589878004,7.0796548808020505,3.5883448997852905,3.5,1.0252413999386545,0.6,0.000225348001324542,1.0000018785385938,0.0002253475780004197,199.20186382570708,0.0,9.100056074105929e-08,0.25789558914016203,0.0016092875066323722,7.576072654354579e-05,0.0001495872747809962,0.0006025444454780818,0.09892472716772303,0.07169790949744552,0.027226817670277514,0.0989247271157262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535829.1896553563,579.7056210170529,0.0,0.09892472716772303,0.07169790949972653,0.027226817671143707,0.3751225395225846,0.3751225395225846,0.1424503052487762,0.0,3.8482994568767026e-11,5.11111943124115,3.8482994568767026e-11,3.8482994568767026e-11,5.108103414392076,3.8482994568767026e-11,24121.23344481089,20503.048428089256,0.85,1.0741355381635322,0.6696068228445463,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269219249601543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.717300346325,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.32517084257,1540.4985952739528,0.3751225395225846,0.1424503052487762,6.112871282664199,3.5883448997852905
1847.0,-30.338211209059274,4.398470218595554,34.97017785266106,23.799118457268946,4.692907777937371,-26.835146477109596,-40.353198897186644,1.1898430459877023,-5.32047710885513,-5.320477108822947,39.94092548919001,42260.8916577546,25531.84038624359,25531.84038624359,67792.73204399818,77354.0940820982,77354.0940820982,25531.84038624359,102885.9344683418,102885.9344683418,102885.9344683418,127007.50269757229,127007.50269757229,0.0,0.0,91536.72839079284,56443.53032435307,38992.44229604418,24121.568229230492,63114.01052527467,20503.332994845918,1540.45241022095,0.0,0.8854944476494374,2.908711096912649,0.0014959128700940735,0.0,-5.32047710885513,350247.52466805076,1551987.6825905596,4.431116776803678,1551987.6825905596,4.431116776803678,0.85,0.09892128851351319,4.028046144702076,101325.0,128421.71098739523,1.2674237452493977,1.0,0.0,4.028046144702392,1.2861904554759882,1.2864803104693399,3.131764916737306,22724.846017761574,2317.2893921738387,19316.119321774306,1969.6960044229484,0.85,0.8500000090947577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4701.888340319191,4632.441516551485,5.430124779294598,4.398470218595554,-2.682249509712338,7.080719728307892,3.5878861584020187,3.5,1.0251103309720053,0.6,0.0002253475780004197,1.0000016893119228,0.0002253471973187125,199.20187722640085,0.0,8.432695416674643e-08,0.23898258810855938,0.0016093718335865388,7.576142631486222e-05,0.00014958615168555748,0.0006025399215978298,0.09892128851051091,0.07169772940435572,0.027223559106155183,0.09892128845754013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535829.4055894328,579.7055503927359,0.0,0.09892128851051091,0.07169772940653178,0.027223559106981404,0.37512260358148264,0.37512260358148264,0.1424336385821118,0.0,-3.2173375075217336e-11,5.110085505488996,-3.2173375075217336e-11,-3.2173375075217336e-11,5.107094050837873,-3.2173375075217336e-11,24121.568229230492,20503.332994845918,0.85,1.0741312662558478,0.6695960422421703,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269210584437172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.6983873453,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.31353769725,1540.45241022095,0.37512260358148264,0.1424336385821118,6.112871282664199,3.5878861584020187
1848.0,-30.3382255637532,4.400283428036357,34.970198919354786,23.79958676118406,4.69346029268948,-26.835104147899187,-40.353124822117366,1.19033887683551,-5.319880404042806,-5.319880404070543,39.940969319907005,42260.52244732067,25532.41486710357,25532.41486710357,67792.93731442424,77353.75316336524,77353.75316336524,25532.41486710357,102886.1680304688,102886.1680304688,102886.1680304688,127008.07227305365,127008.07227305365,0.0,0.0,91536.61695456928,56443.39010339964,38992.47427907738,24121.90424258485,63114.378521662235,20503.61860619712,1540.4063102904956,0.0,0.8854973566580651,2.9086874931897784,0.0014959128700940735,0.0,-5.319880404042806,350255.69273496245,1551989.5701053992,4.431018830805373,1551989.5701053992,4.431018830805373,0.85,0.09891785042735415,4.028046144702076,101325.0,128421.62413268967,1.2674228880601004,1.0,0.0,4.028046144698765,1.2861881316580275,1.2864779856380313,3.131770575047613,22724.818352680406,2317.2865711206587,19316.092728722804,1969.6932926863715,0.85,0.8499998736599125,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4701.528876428988,4632.441516551485,5.430662139524394,4.400283428036357,-2.681497945817489,7.081781373853847,3.587429007800736,3.5,1.024979716514496,0.6,0.0002253471973187125,1.0000014981947563,0.00022534685970522898,199.201889111033,0.0,7.583251069717007e-08,0.21490933531577996,0.001609447666097236,7.576206332218811e-05,0.00014958513399652442,0.0006025358222994436,0.09891785042424828,0.07169754963606459,0.027220300788183688,0.09891785037202755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535829.6221150138,579.7054795749501,0.0,0.09891785042424828,0.07169754963831576,0.027220300789038396,0.3751226661833929,0.3751226661833929,0.1424169719154427,0.0,2.773958840407431e-11,5.10905831846668,2.773958840407431e-11,2.773958840407431e-11,5.106091603618097,2.773958840407431e-11,24121.90424258485,20503.61860619712,0.85,1.0741282557532628,0.6695862882150687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269201942154757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.6743140925,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.30194027327,1540.4063102904956,0.3751226661833929,0.1424169719154427,6.112871282664199,3.587429007800736
1849.0,-30.33823781323634,4.402091861070672,34.97022004807586,23.800054646004014,4.694012005112313,-26.835060003750904,-40.35304669579489,1.1908341956268607,-5.319284797676801,-5.319284797711492,39.94101325998513,42260.14547976699,25532.988035882245,25532.988035882245,67793.13351564923,77353.4137193329,77353.4137193329,25532.988035882245,102886.40175521513,102886.40175521513,102886.40175521513,127008.64316265853,127008.64316265853,0.0,0.0,91536.50581896752,56443.24087746253,38992.51660167221,24122.2414074434,63114.758009115605,20503.905196326887,1540.3602909456222,0.0,0.8855002595510132,2.9086637723427735,0.0014959128700940735,0.0,-5.319284797676801,350263.84591478197,1551991.462332161,4.430921091152968,1551991.462332161,4.430921091152968,0.85,0.09891441287267409,4.028046144702076,101325.0,128421.53816880162,1.2674220396624882,1.0,0.0,4.0280461447014675,1.2861858101600958,1.2864756631826733,3.1317762277292513,22724.79076223139,2317.28375767784,19316.075638283088,1969.691549946525,0.85,0.8500001535937753,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4701.170641258105,4632.441516551485,5.431197883310448,4.402091861070672,-2.680747933616541,7.082839794687214,3.5869734430130373,3.5,1.0248495551465822,0.6,0.00022534685970522898,1.000001278474584,0.00022534657160536462,199.20189925270623,0.0,6.725324370840883e-08,0.1905956926696306,0.0016095149193409443,7.576273517356453e-05,0.00014958412453166446,0.0006025317561284062,0.09891441286945313,0.07169737016458648,0.027217042704866645,0.09891441281847971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535829.8391808658,579.7054085804525,0.0,0.09891441286945313,0.0716973701669212,0.027217042705752894,0.37512272733924545,0.37512272733924545,0.1424003052487777,0.0,3.467448550509289e-11,5.108037913846886,3.467448550509289e-11,3.467448550509289e-11,5.105096198182935,3.467448550509289e-11,24122.2414074434,20503.905196326887,0.85,1.0741249060300275,0.6695762894894312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269193322705987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.65000044986,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.29037899393,1540.3602909456222,0.37512272733924545,0.1424003052487777,6.112871282664199,3.5869734430130373
1850.0,-30.338248325326056,4.403895526553608,34.97024123912842,23.800521867256634,4.694562669114297,-26.83501440077907,-40.352964553143806,1.191328744567026,-5.318690383379476,-5.318690383340207,39.94105733297697,42259.75937264262,25533.56014204772,25533.56014204772,67793.31951469035,77353.07575656989,77353.07575656989,25533.56014204772,102886.6358986176,102886.6358986176,102886.6358986176,127009.21579670018,127009.21579670018,0.0,0.0,91536.39503810703,56443.08148445929,38992.57061516416,24122.579898082586,63115.15051324674,20504.192913370196,1540.3143621103382,0.0,0.8855031557612656,2.9086399200906334,0.0014959128700940735,0.0,-5.318690383379476,350271.98292506544,1551993.360284121,4.430823576934906,1551993.360284121,4.430823576934906,0.85,0.09891097594310351,4.028046144702076,101325.0,128421.44869731959,1.267421156647615,1.0,0.0,4.028046144701226,1.2861834921774524,1.286473344307084,3.131781871871773,22724.763259850213,2317.280953215442,19316.05033700126,1969.688969933796,0.85,0.8500000689172671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4700.813631312559,4632.441516551485,5.431732066969491,4.403895526553608,-2.6799995400773056,7.083895066630914,3.5865194593584495,3.5,1.0247198455309856,0.6,0.00022534657160536462,1.0000010971433986,0.00022534632436813245,199.20190795594593,0.0,5.7390040154750033e-08,0.16264337379856159,0.0016095723093810992,7.57634415695082e-05,0.00014958313003585644,0.0006025277502534008,0.0989109759403243,0.07169719105909493,0.02721378488122938,0.0989109758855109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535830.05690334,579.7053373711857,0.0,0.0989109759403243,0.07169719106110947,0.027213784881994035,0.3751227870649262,0.3751227870649262,0.1423836385821128,0.0,-3.927880243281834e-11,5.1070243235359385,-3.927880243281834e-11,-3.927880243281834e-11,5.104107555862868,-3.927880243281834e-11,24122.579898082586,20504.192913370196,0.85,1.0741211731795164,0.6695660079868312,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691847260382805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.62204813099,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.278859410497,1540.3143621103382,0.3751227870649262,0.1423836385821128,6.112871282664199,3.5865194593584495
1851.0,-30.3382574160048,4.405694434850466,34.97026249166019,23.800988355092727,4.69511232138711,-26.834967619291472,-40.352882200945146,1.1918225246737493,-5.318097090428694,-5.318097090414211,39.94110150580713,42259.37862055743,25534.131004376955,25534.131004376955,67793.50962493438,77352.73907407929,77352.73907407929,25534.131004376955,102886.87007845624,102886.87007845624,102886.87007845624,127009.78957549066,127009.78957549066,0.0,0.0,91536.28455519504,56442.926549249954,38992.620006605655,24122.91949703442,63115.53950364007,20504.481572479257,1540.2685137079986,0.0,0.8855060457737572,2.9086159513521195,0.0014959128700940735,0.0,-5.318097090428694,350280.10473306815,1551995.262536932,4.430726271820759,1551995.262536932,4.430726271820759,0.85,0.09890753954892138,4.028046144702076,101325.0,128421.35627500471,1.2674202445102858,1.0,0.0,4.028046144702403,1.2861811777231713,1.2864710290132129,3.131787507443251,22724.735831437523,2317.2781562957302,19316.025809943603,1969.6864688699611,0.85,0.8500000155434901,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4700.457842618146,4632.441516551485,5.432264655766913,4.405694434850466,-2.6792527124089998,7.0849471472594665,3.5860670515475865,3.5,1.0245905861564533,0.6,0.00022534632436813245,1.000000948791195,0.00022534611056172695,199.2019154823621,0.0,4.925012836782213e-08,0.13957486379440792,0.001609621559509467,7.576414977359532e-05,0.00014958217459453712,0.000602523901691678,0.09890753954658689,0.07169701225522154,0.02721052729136535,0.09890753948788823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535830.2751190398,579.705266000595,0.0,0.09890753954658689,0.0716970122569138,0.027210527292007586,0.3751228453796011,0.3751228453796011,0.1423669719154431,0.0,-1.4495071809506044e-11,5.106017346805686,-1.4495071809506044e-11,-1.4495071809506044e-11,5.103124859095544,-1.4495071809506044e-11,24122.91949703442,20504.481572479257,0.85,1.074117565310909,0.669555848732311,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269176152108942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.59897962098,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.26737422452,1540.2685137079986,0.3751228453796011,0.1423669719154431,6.112871282664199,3.5860670515475865
1852.0,-30.338264704140123,4.407488596150242,34.97028380501632,23.80145431905987,4.6956611268269395,-26.834919300085254,-40.35280341105533,1.1923157227717924,-5.317504924584625,-5.3175049246081985,39.941145782521616,42259.02033782721,25534.700644026878,25534.700644026878,67793.72098185409,77352.4037041659,77352.4037041659,25534.700644026878,102887.10434819278,102887.10434819278,102887.10434819278,127010.36458158202,127010.36458158202,0.0,0.0,91536.17431356014,56442.79290947838,38992.64600453529,24123.26023338924,63115.90623792453,20504.77119838085,1540.2227469814413,0.0,0.8855089295444302,2.9085918645048396,0.0014959128700940735,0.0,-5.317504924584625,350288.211259103,1551997.1692657205,4.430629177291186,1551997.1692657205,4.430629177291186,0.8499999999999999,0.09890410370243145,4.028046144702076,101325.0,128421.27376303439,1.2674194301804529,1.0,0.0,4.028046144704031,1.2861788659367002,1.2864687164307544,3.131793136539003,22724.70846292412,2317.2753654840462,19316.006362263786,1969.6844857585197,0.85,0.8500001834469423,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4700.103271569147,4632.441516551485,5.432795657594566,4.407488596150242,-2.6785074532222115,7.085996049372453,3.5856162147613944,3.5,1.0244617756461127,0.6,0.00022534611056172695,1.000000760660308,0.00022534593915001544,199.20192151640467,0.0,4.259064551715346e-08,0.12070188939561291,0.0016096641501549842,7.576482734862936e-05,0.0001495812832130976,0.000602520311166107,0.09890410369957377,0.07169683376164132,0.027207269937932443,0.09890410364564778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535830.4938479564,579.7051944621381,0.0,0.09890410369957377,0.07169683376371286,0.02720726993871859,0.37512290229096845,0.37512290229096845,0.14235030524877545,0.0,2.3590018827235326e-11,5.1050168784177,2.3590018827235326e-11,2.3590018827235326e-11,5.1021482392757775,2.3590018827235326e-11,24123.26023338924,20504.77119838085,0.85,1.074114672873362,0.6695462817015687,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691676008680994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.58010664659,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.255917163748,1540.2227469814413,0.37512290229096845,0.14235030524877545,6.112871282664199,3.5856162147613944
1853.0,-30.338270249172123,4.409278019550403,34.97030517927452,23.801919654384278,4.696208933219366,-26.834869511678594,-40.35272060483692,1.1928081957258476,-5.316913934624381,-5.316913934620469,39.94119018314855,42258.6529454836,25535.26919198058,25535.26919198058,67793.92213746418,77352.06974919201,77352.06974919201,25535.26919198058,102887.3389411726,102887.3389411726,102887.3389411726,127010.9411825188,127010.9411825188,0.0,0.0,91536.06437904207,56442.64906827768,38992.6836786271,24123.6022413462,63116.28591997331,20505.06190514427,1540.1770683383295,0.0,0.8855118067498027,2.908567649956762,0.0014959128700940735,0.0,-5.316913934624381,350296.3018345732,1551999.081332046,4.430532304234759,1551999.081332046,4.430532304234759,0.85,0.09890066846331313,4.028046144702076,101325.0,128421.18768779412,1.2674185806838798,1.0,0.0,4.028046144703883,1.2861765574705282,1.2864664072238743,3.131798757570168,22724.681170655334,2317.272582447149,19315.983151750926,1969.6821189448922,0.85,0.8500001829153888,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4699.749914530254,4632.441516551485,5.433325103753497,4.409278019550403,-2.677763796791575,7.087041816341978,3.585166944144911,3.5,1.0243334126128318,0.6,0.00022534593915001544,1.0000005787331607,0.00022534580873492327,199.2019261072855,0.0,3.414554230362333e-08,0.0967684668884685,0.0016096982956972877,7.57655394692101e-05,0.00014958039968080534,0.0006025167522572635,0.09890066846022215,0.0716966556228063,0.027204012837415848,0.09890066840828095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535830.7131890281,579.7051227234567,0.0,0.09890066846022215,0.07169665562504705,0.027204012838266078,0.3751229578032113,0.3751229578032113,0.14233363858211032,0.0,-3.922195901395753e-12,5.10402292343889,-3.922195901395753e-12,-3.922195901395753e-12,5.1011780603447505,-3.922195901395753e-12,24123.6022413462,20505.06190514427,0.85,1.0741113984973982,0.6695364331016623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269159072266723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.556173224075,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.244495910905,1540.1770683383295,0.3751229578032113,0.14233363858211032,6.112871282664199,3.585166944144911
1854.0,-30.338274079997774,4.4110627154232125,34.97032661399624,23.802384291216754,4.69675570853747,-26.83481828331092,-40.35263001043347,1.1932999118506509,-5.316324060428087,-5.316324060427356,39.94123469280586,42258.26066412707,25535.836495262924,25535.836495262924,67794.09715938999,77351.73720313972,77351.73720313972,25535.836495262924,102887.57369840264,102887.57369840264,102887.57369840264,127011.51910918206,127011.51910918206,0.0,0.0,91535.95474420315,56442.4792366014,38992.75056400194,24123.945410779415,63116.69597478135,20505.353599162503,1540.1314714680755,0.0,0.8855146777536996,2.908543316852759,0.0014959128700940735,0.0,-5.316324060428087,350304.37728165276,1552000.9980964097,4.430435640398993,1552000.9980964097,4.430435640398993,0.85,0.0988972337752354,4.028046144702076,101325.0,128421.09387357686,1.2674176548095422,1.0,0.0,4.0280461447027625,1.286174252476055,1.2864641015422078,3.1318043701680045,22724.653952784687,2317.269806996751,19315.95171700297,1969.6789134926778,0.85,0.8499998176929768,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4699.397767619159,4632.441516551485,5.433852965419453,4.4110627154232125,-2.6770216979506873,7.0880844133739,3.5847192345308767,3.5,1.0242054955802504,0.6,0.00022534580873492327,1.0000003998219877,0.0002253457186367501,199.20192927892896,0.0,2.597893755254359e-08,0.07362430902390854,0.0016097242746348404,7.576631857405779e-05,0.00014957949016086548,0.0006025130886689763,0.09889723377188979,0.07169647779813469,0.0272007559737551,0.09889723372248482,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535830.9330687377,579.7050508085983,0.0,0.09889723377188979,0.07169647780056013,0.027200755974675275,0.3751230119243225,0.3751230119243225,0.14231697191544324,0.0,-7.389644451905042e-13,5.103035473811758,-7.389644451905042e-13,-7.389644451905042e-13,5.100214469433638,-7.389644451905042e-13,24123.945410779415,20505.353599162503,0.85,1.0741071932294668,0.6695258681001237,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691505662609748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.53302906621,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.23310933529,1540.1314714680755,0.3751230119243225,0.14231697191544324,6.112871282664199,3.5847192345308767
1855.0,-30.338276163729386,4.41284269423573,34.97034810856836,23.80284840418028,4.69730160008711,-26.83476557078768,-40.35254294341428,1.1937910071453701,-5.315735294985927,-5.315735294976663,39.9412793055314,42257.89063398861,25536.402542497945,25536.402542497945,67794.29317648655,77351.406010448,77351.406010448,25536.402542497945,102887.80855294595,102887.80855294595,102887.80855294595,127012.0982581537,127012.0982581537,0.0,0.0,91535.84539924111,56442.330583804905,38992.79423937356,24124.28970520775,63117.0839445813,20505.646249426587,1540.0859548604747,0.0,0.885517542614493,2.908518867298342,0.0014959128700940735,0.0,-5.315735294985927,350312.4376954941,1552002.9193003916,4.430339183815837,1552002.9193003916,4.430339183815837,0.85,0.09889379962568025,4.028046144702076,101325.0,128421.00584967331,1.2674167860811578,1.0,0.0,4.0280461447030085,1.286171950317061,1.286461798748517,3.1318099758816085,22724.626806878678,2317.2670388847037,19315.9298940981,1969.6766881756869,0.85,0.8499998727482391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4699.046827266599,4632.441516551485,5.434379243535286,4.41284269423573,-2.6762811499537844,7.089123844189514,3.5842730811517582,3.5,1.0240780231862165,0.6,0.0002253457186367501,1.000000217478356,0.00022534566962894434,199.2019310041064,0.0,1.7947729920232856e-08,0.05086386659393991,0.0016097422223647607,7.576706735065417e-05,0.00014957865128609595,0.000602509709642695,0.09889379962273971,0.07169630027963993,0.02719749934309978,0.0988937995697112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535831.1534576319,579.7049787271928,0.0,0.09889379962273971,0.07169630028177176,0.027197499343908485,0.3751230646645497,0.3751230646645497,0.1423003052487764,0.0,-9.265477274311706e-12,5.102054489673094,-9.265477274311706e-12,-9.265477274311706e-12,5.09925719837338,-9.265477274311706e-12,24124.28970520775,20505.646249426587,0.85,1.0741036964890833,0.6695158900416297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691420828009603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.51026862378,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.22175691611,1540.0859548604747,0.3751230646645497,0.1423003052487764,6.112871282664199,3.5842730811517582
1856.0,-30.33827652063819,4.414617965369563,34.97036966292906,23.803311853576474,4.697846518472488,-26.834711401281467,-40.35245947362853,1.1942813991157737,-5.315147686113107,-5.31514768617976,39.941324036157425,42257.54278278741,25536.967463939982,25536.967463939982,67794.51024672738,77351.07620813491,77351.07620813491,25536.967463939982,102888.04367207488,102888.04367207488,102888.04367207488,127012.67890397523,127012.67890397523,0.0,0.0,91535.7363532526,56442.203023999115,38992.814810281656,24124.635231900356,63117.45004218201,20505.9399471153,1540.0405242113684,0.0,0.8855204010324536,2.90849429326526,0.0014959128700940735,0.0,-5.315147686113107,350320.4824206411,1552004.8455838333,4.43024294457408,1552004.8455838333,4.43024294457408,0.85,0.09889036606843,4.028046144702076,101325.0,128420.92322635083,1.2674159706523644,1.0,0.0,4.0280461447040725,1.286169651378662,1.2864594992289995,3.1318155737731495,22724.59973519564,2317.264278341293,19315.91327278064,1969.6749932729974,0.85,0.8500001539241345,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4698.697089938082,4632.441516551485,5.434903969150414,4.414617965369563,-2.675542186388087,7.090160151757649,3.583828479285906,3.5,1.0239509940816875,0.6,0.00022534566962894434,1.0000000372504436,0.0002253456612347185,199.20193129960083,0.0,9.76244954200321e-09,0.027666782002037097,0.0016097519848143026,7.576778519745764e-05,0.0001495778844314867,0.0006025066207169426,0.09889036606589094,0.07169612310642122,0.027194242959469726,0.09889036600958041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535831.3744289819,579.7049064552778,0.0,0.09889036606589094,0.07169612310826207,0.027194242960167935,0.3751231160340096,0.3751231160340096,0.1422836385821091,0.0,6.66773303237278e-11,5.101079964327141,6.66773303237278e-11,6.66773303237278e-11,5.098306267676833,6.66773303237278e-11,24124.635231900356,20505.9399471153,0.85,1.0741009055565403,0.6695064955023734,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691336218363374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.48707153919,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.21043936935,1540.0405242113684,0.3751231160340096,0.1422836385821091,6.112871282664199,3.583828479285906
