time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1857.0,-30.338274860814835,4.416388539242003,34.9703912768586,23.803774744179123,4.698390520320523,-26.83465550796416,-40.35236811088396,1.1947711674695793,-5.3145611846445036,-5.314561184638522,39.94136887996024,42257.17073017756,25537.531135307094,25537.531135307094,67794.70186548465,77350.74788358469,77350.74788358469,25537.531135307094,102888.27901889177,102888.27901889177,102888.27901889177,127013.26096261502,127013.26096261502,0.0,0.0,91535.62760016338,56442.05044675519,38992.86350378688,24124.981943723247,63117.84544751013,20506.23465216476,1539.9951757286663,0.0,0.8855232532782276,2.9084696003158754,0.0014959128700940735,0.0,-5.3145611846445036,350328.5121293628,1552006.7767414898,4.430146913558647,1552006.7767414898,4.430146913558647,0.85,0.09888693307143322,4.028046144702076,101325.0,128420.832641347,1.2674150766478856,1.0,0.0,4.028046144702504,1.2861673552881276,1.2864572026102272,3.1318211647501437,22724.572736227572,2317.2615252127457,19315.888293320833,1969.672446076982,0.85,0.8500000645788774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4698.34855185393,4632.441516551485,5.435427119435443,4.416388539242003,-2.6748047697745827,7.091193309016585,3.5833854239016723,3.5,1.0238244068290492,0.6,0.0002253456612347185,0.9999998267648396,0.00022534570027251703,199.20192993788723,0.0,1.6721460016048098e-09,0.004738861768548031,0.001609753656960304,7.576857093154397e-05,0.00014957709030317452,0.0006025034219314564,0.09888693306811036,0.07169594625507265,0.027190986813037707,0.09888693301826397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535831.5959594526,579.704834000482,0.0,0.09888693306811036,0.07169594625748182,0.02719098681395139,0.37512316604469964,0.37512316604469964,0.14226697191544652,0.0,-5.9685589803848416e-12,5.100111970305079,-5.9685589803848416e-12,-5.9685589803848416e-12,5.097362253664755,-5.9685589803848416e-12,24124.981943723247,20506.23465216476,0.85,1.0740972126791601,0.6694964067700844,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691251833219261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.464143618956,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.19915634716,1539.9951757286663,0.37512316604469964,0.14226697191544652,6.112871282664199,3.5833854239016723
1858.0,-30.338271372336422,4.418154425718465,34.970412950315776,23.804237075988226,4.69893357614938,-26.83459806340967,-40.352276573516406,1.1952602672229011,-5.313975813378761,-5.313975813387341,39.94141384170045,42256.80512530274,25538.093622824486,25538.093622824486,67794.89874812722,77350.4210231818,77350.4210231818,25538.093622824486,102888.51464600628,102888.51464600628,102888.51464600628,127013.84452127152,127013.84452127152,0.0,0.0,91535.51918827453,56441.9032903966,38992.906553197696,24125.329875265234,63118.23642846293,20506.53039397545,1539.9499114737698,0.0,0.8855260992173988,2.908444785199407,0.0014959128700940735,0.0,-5.313975813378761,350336.52650869807,1552008.712980794,4.430051095292404,1552008.712980794,4.430051095292404,0.85,0.0988835006567705,4.028046144702076,101325.0,128420.74311418891,1.2674141930835323,1.0,0.0,4.028046144701891,1.2861650623229217,1.2864549091282846,3.1318267481368895,22724.54582196568,2317.2587807218247,19315.85949298002,1969.6695092595353,0.85,0.8499998039260788,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4698.001209491213,4632.441516551485,5.435948711811896,4.418154425718465,-2.674068915443345,7.0922233411618105,3.5829439102954743,3.5,1.0236982600844213,0.6,0.0002253456612347185,0.9999994626737175,0.00022534578231892997,199.20192707595123,0.0,0.0,0.0,0.001609753656960304,7.57693581749711e-05,0.0001495763030597474,0.0006025002508786047,0.09888350065358087,0.07169576974414821,0.02718773090943266,0.09888350060291022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535831.8180725614,579.7047613551175,0.0,0.09888350065358087,0.07169576974646086,0.02718773091030964,0.3751232147149239,0.3751232147149239,0.14225030524877877,0.0,8.58335624798201e-12,5.0991505626968205,8.58335624798201e-12,8.58335624798201e-12,5.096425002087415,8.58335624798201e-12,24125.329875265234,20506.53039397545,0.85,1.0740936785355961,0.6694864672462109,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691167672076293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.18791371493,1539.9499114737698,0.3751232147149239,0.14225030524877877,6.112871282664199,3.5829439102954743
1859.0,-30.33826644562301,4.419915634455954,34.9704346828612,23.804698744229995,4.699475661601399,-26.83453942154028,-40.352184826601274,1.1957486375186688,-5.313391580315454,-5.3133915803149065,39.94145890969776,42256.44461612688,25538.654951501325,25538.654951501325,67795.0995676282,77350.09545323288,77350.09545323288,25538.654951501325,102888.7504047342,102888.7504047342,102888.7504047342,127014.42936998562,127014.42936998562,0.0,0.0,91535.41109144533,56441.76025433922,38992.94537456235,24125.678965251424,63118.624339813774,20506.82712046371,1539.9047300571797,0.0,0.885528938851858,2.908419850412381,0.0014959128700940735,0.0,-5.313391580315454,350344.525448296,1552010.6537991562,4.429955489708951,1552010.6537991562,4.429955489708951,0.85,0.09888006881492228,4.028046144702076,101325.0,128420.65960004892,1.2674133688630538,1.0,0.0,4.028046144701138,1.2861627727856682,1.286452619075067,3.1318323231964103,22724.518985920287,2317.2560442067665,19315.844905423095,1969.668021742705,0.85,0.8500001657852847,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4697.655059208382,4632.441516551485,5.436468755073925,4.419915634455954,-2.6733346278064647,7.093250262262419,3.5825039336146105,3.5,1.0235725524613173,0.6,0.0002253456612347185,0.9999989484748162,0.00022534589819160552,199.20192303409215,0.0,0.0,0.0,0.001609753656960304,7.577014722814688e-05,0.00014957551400657162,0.0006024970725360022,0.0988800688119739,0.07169559356739012,0.027184475244583787,0.09888006875970513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535832.0407106119,579.7046885380552,0.0,0.0988800688119739,0.07169559356952797,0.027184475245394316,0.37512326206702196,0.37512326206702196,0.1422336385821121,0.0,-5.684341886080801e-13,5.098195593042703,-5.684341886080801e-13,-5.684341886080801e-13,5.095493580002994,-5.684341886080801e-13,24125.678965251424,20506.82712046371,0.85,1.074090259043631,0.6694766411357367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691083734459734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.176707772087,1539.9047300571797,0.37512326206702196,0.1422336385821121,6.112871282664199,3.5825039336146105
1860.0,-30.338259723825328,4.4216721755804675,34.97045647413223,23.805159783829026,4.700016765158589,-26.834479262227525,-40.35209287013856,1.1962363035605361,-5.312808461993427,-5.312808461980586,39.94150408530865,42256.09045299042,25539.215065058444,25539.215065058444,67795.30551804887,77349.77126083057,77349.77126083057,25539.215065058444,102888.98632588901,102888.98632588901,102888.98632588901,127015.01553797557,127015.01553797557,0.0,0.0,91535.30324809544,56441.62244025426,38992.97867537909,24126.029212086567,63119.00788746566,20507.12483027358,1539.8596302889498,0.0,0.8855317722979603,2.9083947976119764,0.0014959128700940735,0.0,-5.312808461993427,350352.5092685376,1552012.5992519013,4.429860092888096,1552012.5992519013,4.429860092888096,0.85,0.09887663753759643,4.028046144702076,101325.0,128420.57246696284,1.2674125089263542,1.0,0.0,4.0280461447023255,1.2861604865581733,1.2864503323323537,3.131837890216422,22724.49221280349,2317.2533141086396,19315.82203932156,1969.6656900492585,0.85,0.8500001609909942,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4697.310097326046,4632.441516551485,5.43698724076077,4.4216721755804675,-2.672601888339254,7.0942740639197215,3.5820654889599504,3.5,1.0234472825599858,0.6,0.0002253456612347185,0.9999982469242259,0.00022534605628343055,199.20191751955227,0.0,0.0,0.0,0.001609753656960304,7.577093809112285e-05,0.00014957472314359565,0.0006024938869034408,0.09887663753466089,0.07169541771929576,0.027181219815365122,0.0988766374818855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535832.2638802988,579.7046155470999,0.0,0.09887663753466089,0.07169541772142432,0.027181219816172105,0.3751233081142498,0.3751233081142498,0.14221697191544488,0.0,-1.2846612662542611e-11,5.097247030099027,-1.2846612662542611e-11,-1.2846612662542611e-11,5.094568484691706,-1.2846612662542611e-11,24126.029212086567,20507.12483027358,0.85,1.0740869951397294,0.6694669619701318,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2691000019904801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.165530758168,1539.8596302889498,0.3751233081142498,0.14221697191544488,6.112871282664199,3.5820654889599504
1861.0,-30.338250857334657,4.423424059640983,34.97047832393434,23.805620369408302,4.700557070112323,-26.834417252655435,-40.35199686242265,1.1967234654331407,-5.312226436325886,-5.312226436289958,39.941549372704976,42255.728174538024,25539.773912738234,25539.773912738234,67795.50208727625,77349.44856165946,77349.44856165946,25539.773912738234,102889.2224743977,102889.2224743977,102889.2224743977,127015.60310422587,127015.60310422587,0.0,0.0,91535.19570591983,56441.47531879851,38993.02265235702,24126.38062982817,63119.403282185194,20507.423535353944,1539.8146114901615,0.0,0.8855345996542864,2.908369627592088,0.0014959128700940735,0.0,-5.312226436325886,350360.47827101895,1552014.5495205643,4.429764901508138,1552014.5495205643,4.429764901508138,0.85,0.09887320682128725,4.028046144702076,101325.0,128420.48611334212,1.2674116566823797,1.0,0.0,4.028046144701343,1.2861582027023895,1.286448047961886,3.131843451481019,22724.46551445602,2317.2505916348623,19315.795186767216,1969.6629518507561,0.85,0.8499999779743819,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4696.966320287486,4632.441516551485,5.437504161446707,4.423424059640983,-2.671870679325343,7.0952947389663255,3.5816285715899387,3.5,1.0233224490256967,0.6,0.0002253456612347185,0.9999973215339325,0.00022534626481704223,199.20191024551409,0.0,0.0,0.0,0.001609753656960304,7.577176380466819e-05,0.00014957389743005032,0.0006024905608911779,0.09887320681854384,0.07169524219835822,0.027177964620185614,0.09887320676416127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535832.4876022353,579.7045423755136,0.0,0.09887320681854384,0.07169524220034754,0.027177964620939715,0.3751233528696089,0.3751233528696089,0.14220030524877703,0.0,-3.5925040720030665e-11,5.09630497716671,-3.5925040720030665e-11,-3.5925040720030665e-11,5.093650355104728,-3.5925040720030665e-11,24126.38062982817,20507.423535353944,0.85,1.0740833810513992,0.6694570286988798,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690916527924456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.154389869997,1539.8146114901615,0.3751233528696089,0.14220030524877703,6.112871282664199,3.5816285715899387
1862.0,-30.338240567896143,4.425171295353073,34.970500232454775,23.806080256495648,4.701096322239555,-26.834354067638827,-40.35190068008376,1.1972098219822398,-5.3116455859048415,-5.311645585900488,39.94159478261759,42255.370943168,25540.331714549196,25540.331714549196,67795.7026577172,77349.1272335828,77349.1272335828,25540.331714549196,102889.458948132,102889.458948132,102889.458948132,127016.19226476108,127016.19226476108,0.0,0.0,91535.08853278909,56441.3322423744,38993.0625449052,24126.733316629074,63119.79586153428,20507.72331913471,1539.7696808150024,0.0,0.8855374204574028,2.908344330521994,0.0014959128700940735,0.0,-5.3116455859048415,350368.43132407253,1552016.5050671704,4.429669931169215,1552016.5050671704,4.429669931169215,0.85,0.09886977673472855,4.028046144702076,101325.0,128420.39641915575,1.2674107714695855,1.0,0.0,4.028046144701527,1.286155922630121,1.2864457673757863,3.131849003552333,22724.43890772737,2317.247878503604,19315.773636852082,1969.660754370971,0.85,0.8500000248755897,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4696.623724648383,4632.441516551485,5.43801956722886,4.425171295353073,-2.671141059837028,7.0963123551901015,3.5811931769074943,3.5,1.0231980505449985,0.6,0.0002253456612347185,0.9999962476325875,0.0002253465068176072,199.20190180409506,0.0,0.0,0.0,0.001609753656960304,7.577259102839974e-05,0.00014957307020631874,0.0006024872287958152,0.098869776731641,0.07169506705505681,0.0271747096765842,0.09886977668027265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535832.7119294308,579.7044690059578,0.0,0.098869776731641,0.07169506705729572,0.027174709677432816,0.37512339635403835,0.37512339635403835,0.142183638582108,0.0,-4.376943252282217e-12,5.09536937578838,-4.376943252282217e-12,-4.376943252282217e-12,5.0927382851925245,-4.376943252282217e-12,24126.733316629074,20507.72331913471,0.85,1.0740798783069647,0.669447205372202,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690833258011567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.143292171233,1539.7696808150024,0.37512339635403835,0.142183638582108,6.112871282664199,3.5811931769074943
1863.0,-30.338228119707548,4.426913893809636,34.97052219921872,23.80653965463864,4.70163470932286,-26.834289026285614,-40.35180421834809,1.1976956159011927,-5.3110657996545,-5.3110657996647825,39.941640296136505,42255.021324373396,25540.888185212523,25540.888185212523,67795.90950958592,77348.80737642052,77348.80737642052,25540.888185212523,102889.69556163304,102889.69556163304,102889.69556163304,127016.78267574604,127016.78267574604,0.0,0.0,91534.98160620972,56441.19555416353,38993.095613384656,24127.087114113012,63120.18272749767,20508.02404699606,1539.7248278605894,0.0,0.8855402353477615,2.908318920972374,0.0014959128700940735,0.0,-5.3110657996545,350376.3699477368,1552018.4650786784,4.429575160305994,1552018.4650786784,4.429575160305994,0.85,0.09886634718653205,4.028046144702076,101325.0,128420.31234825487,1.267409941754304,1.0,0.0,4.02804614470016,1.2861536452035705,1.286443489436001,3.131854549200864,22724.412362207404,2317.2451716138953,19315.752652443112,1969.6586145567665,0.85,0.8500000943728174,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4696.282306541769,4632.441516551485,5.438533401119198,4.426913893809636,-2.6704129472670055,7.097326841076642,3.5807592997800435,3.5,1.023074085651441,0.6,0.0002253456612347185,0.9999949484257008,0.0002253467995908197,199.20189159164602,0.0,0.0,0.0,0.001609753656960304,7.577342066349161e-05,0.0001495722405712269,0.0006024838869873819,0.09886634718385949,0.07169489222504048,0.027171454958819008,0.0988663471293971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535832.9367684714,579.7043954689885,0.0,0.09886634718385949,0.07169489222697853,0.027171454959553514,0.37512343858508307,0.37512343858508307,0.14216697191544134,0.0,1.028865881380625e-11,5.094440272741679,1.028865881380625e-11,1.028865881380625e-11,5.091833113741245,1.028865881380625e-11,24127.087114113012,20508.02404699606,0.85,1.0740765723425467,0.6694375633669613,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690750209746198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.132223274402,1539.7248278605894,0.37512343858508307,0.14216697191544134,6.112871282664199,3.5807592997800435
1864.0,-30.338213931190364,4.428651864537782,34.97054422433966,23.806998424138897,4.7021721452485234,-26.834222513686356,-40.35170754706485,1.1981807277442618,-5.310487146784169,-5.31048714679767,39.94168592944814,42254.67785798144,25541.443512622434,25541.443512622434,67796.12137060388,77348.48897565565,77348.48897565565,25541.443512622434,102889.93248827808,102889.93248827808,102889.93248827808,127017.37463480241,127017.37463480241,0.0,0.0,91534.87504661326,56441.06392893791,38993.12346408372,24127.442146524336,63120.56561060806,20508.325824545685,1539.6800599459932,0.0,0.8855430439111152,2.9082933888105154,0.0014959128700940735,0.0,-5.310487146784169,350384.29319357796,1552020.4302486745,4.429480602862596,1552020.4302486745,4.429480602862596,0.85,0.09886291824735394,4.028046144702076,101325.0,128420.22939087577,1.2674091230286284,1.0,0.0,4.028046144702495,1.2861513709826748,1.286441214702593,3.1318600870630613,22724.385907794363,2317.242474014507,19315.7323535965,1969.656544650467,0.85,0.8500001906309508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4695.942062675147,4632.441516551485,5.439045706213886,4.428651864537782,-2.6696863906038493,7.098338255141631,3.580326935806695,3.5,1.0229505530876273,0.6,0.0002253456612347185,0.9999934675844178,0.00022534713329584345,199.201879951439,0.0,0.0,0.0,0.001609753656960304,7.577425210925753e-05,0.00014957140912546098,0.00060248053788547,0.09886291824449703,0.07169471775972985,0.027168200484767167,0.09886291819108957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535833.1621993155,579.7043217384478,0.0,0.09886291824449703,0.07169471776180165,0.02716820048555228,0.37512347958391784,0.37512347958391784,0.14215030524877556,0.0,1.3528733688872308e-11,5.093517709837897,1.3528733688872308e-11,1.3528733688872308e-11,5.090934517472988,1.3528733688872308e-11,24127.442146524336,20508.325824545685,0.85,1.0740734135501797,0.6694280611908856,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690667382595449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.12119796752,1539.6800599459932,0.37512347958391784,0.14215030524877556,6.112871282664199,3.580326935806695
1865.0,-30.33819835325169,4.4303852172169345,34.97056630731445,23.807456564996414,4.7027086147082215,-26.834154847329046,-40.35160319237036,1.1986651087856033,-5.309909618764721,-5.309909618778969,39.941731664818356,42254.30796672755,25541.997678501753,25541.997678501753,67796.30564522931,77348.17183325143,77348.17183325143,25541.997678501753,102890.16951175318,102890.16951175318,102890.16951175318,127017.96782039925,127017.96782039925,0.0,0.0,91534.76879125899,56440.9049247351,38993.182073915435,24127.79830864607,63120.98038256151,20508.62856234916,1539.6353734152972,0.0,0.885545846256138,2.9082677394984047,0.0014959128700940735,0.0,-5.309909618764721,350392.2011775654,1552022.3998173038,4.429386255177517,1552022.3998173038,4.429386255177517,0.8500000000000001,0.09885948988697556,4.028046144702076,101325.0,128420.13869451977,1.267408227925189,1.0,0.0,4.028046144701907,1.2861491001958272,1.2864389434040067,3.1318656165826897,22724.35952891228,2317.239784117133,19315.708296088094,1969.6540914673303,0.85,0.8500001186617671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4695.602989397622,4632.441516551485,5.439556482133176,4.4303852172169345,-2.6689613823200347,7.099346599536969,3.579896080132702,3.5,1.0228274514664863,0.6,0.0002253456612347185,0.9999918417333319,0.00022534749967971387,199.20186717135724,0.0,0.0,0.0,0.001609753656960304,7.577514964760946e-05,0.000149570511587109,0.0006024769225595716,0.09885948988444777,0.07169454363932592,0.027164946245121845,0.0988594898287166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535833.3881343601,579.70424784299,0.0,0.09885948988444777,0.07169454364115913,0.02716494624581643,0.37512351937435134,0.37512351937435134,0.1421336385821098,0.0,1.4267698134062812e-11,5.092601491325638,1.4267698134062812e-11,1.4267698134062812e-11,5.090041499105041,1.4267698134062812e-11,24127.79830864607,20508.62856234916,0.85,1.074069275133747,0.6694178023001872,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690584776100855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.110207940157,1539.6353734152972,0.37512351937435134,0.1421336385821098,6.112871282664199,3.579896080132702
1866.0,-30.338180991733964,4.432113961933239,34.970588447733846,23.80791411213579,4.703244163254791,-26.834085667719503,-40.35150233013553,1.1991488392400715,-5.309333194924534,-5.309333194917535,39.94177750397612,42253.96005215107,25542.550634043462,25542.550634043462,67796.51068619454,77347.85603176094,77347.85603176094,25542.550634043462,102890.4066658044,102890.4066658044,102890.4066658044,127018.56226965765,127018.56226965765,0.0,0.0,91534.66278236553,56440.766802754624,38993.21775512322,24128.15560385325,63121.373358976474,20508.932263275263,1539.5907674413982,0.0,0.8855486424833772,2.908241974386377,0.0014959128700940735,0.0,-5.309333194924534,350400.09418193554,1552024.373856882,4.42929211386295,1552024.373856882,4.42929211386295,0.85,0.09885606210013076,4.028046144702076,101325.0,128420.05323171652,1.2674073844728992,1.0,0.0,4.028046144701379,1.2861468324669445,1.2864366751640746,3.1318711386754523,22724.333211216388,2317.237100459014,19315.68039929287,1969.6512467858922,0.85,0.8499998754532846,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4695.265083105677,4632.441516551485,5.440065721943942,4.432113961933239,-2.6682379058862287,7.100351867819468,3.5794667279651424,3.5,1.0227047794186122,0.6,0.0002253456612347185,0.9999900297355651,0.00022534790801295124,199.20185292803595,0.0,0.0,0.0,0.001609753656960304,7.577601715720564e-05,0.00014956964407751284,0.0006024734281908873,0.09885606209697381,0.07169436985960387,0.027161692237369944,0.09885606204659451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535833.6145821441,579.7041737798239,0.0,0.09885606209697381,0.07169436986189344,0.027161692238237313,0.37512355796791497,0.37512355796791497,0.14211697191544395,0.0,-6.991740519879386e-12,5.091691548369283,-6.991740519879386e-12,-6.991740519879386e-12,5.089154520804243,-6.991740519879386e-12,24128.15560385325,20508.932263275263,0.85,1.0740658366323903,0.6694081228532419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690502389796765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.099246220485,1539.5907674413982,0.37512355796791497,0.14211697191544395,6.112871282664199,3.5794667279651424
1867.0,-30.33816152027886,4.4338381089302334,34.97061064571371,23.808371100481622,4.703778757365722,-26.8340146846905,-40.3513974515721,1.1996319217773153,-5.308757865529799,-5.308757865482563,39.94182346139813,42253.60390995885,25543.102360360674,25543.102360360674,67796.70627031953,77347.54177958862,77347.54177958862,25543.102360360674,102890.64413994929,102890.64413994929,102890.64413994929,127019.15824682599,127019.15824682599,0.0,0.0,91534.55708180895,56440.61921217894,38993.2642995889,24128.514106876693,63121.778406465586,20509.236990845187,1539.546243641762,0.0,0.885551432590379,2.90821609039133,0.0014959128700940735,0.0,-5.308757865529799,350407.97233917326,1552026.352991357,4.429198178998883,1552026.352991357,4.429198178998883,0.8499999999999999,0.09885263490424265,4.028046144702076,101325.0,128419.96465105203,1.2674065102497116,1.0,0.0,4.028046144701776,1.2861445677834793,1.286434409970246,3.131876653371825,22724.306970068006,2317.2344246065686,19315.657646926014,1969.6489266901558,0.85,0.8499998557653795,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4694.928340303797,4632.441516551485,5.440573424962615,4.4338381089302334,-2.6675159526685315,7.101354061598765,3.5790388746499224,3.5,1.0225825356142635,0.6,0.0002253456612347185,0.99998799753074,0.00022534836597155387,199.20183695373274,0.0,0.0,0.0,0.001609753656960304,7.577691922072378e-05,0.00014956874201399472,0.0006024697946374109,0.09885263490200114,0.07169419643555823,0.027158438466442905,0.09885263484380238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535833.8416141815,579.7040995255587,0.0,0.09885263490200114,0.07169419643718396,0.027158438467058697,0.3751235953738874,0.3751235953738874,0.14210030524877665,0.0,-4.723688107333146e-11,5.09078804656906,-4.723688107333146e-11,-4.723688107333146e-11,5.088274664876224,-4.723688107333146e-11,24128.514106876693,20509.236990845187,0.85,1.0740620429568741,0.6693981851694913,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269042022319821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.088320751118,1539.546243641762,0.3751235953738874,0.14210030524877665,6.112871282664199,3.5790388746499224
1868.0,-30.338140673738966,4.435557667971613,34.97063290074134,23.80882753003391,4.704312510603754,-26.833942548155093,-40.351296205166705,1.2001143850198688,-5.308183650309729,-5.30818365026529,39.94186951900714,42253.268309078005,25543.652915034334,25543.652915034334,67796.92122411233,77347.2287831243,77347.2287831243,25543.652915034334,102890.88169815863,102890.88169815863,102890.88169815863,127019.75542580786,127019.75542580786,0.0,0.0,91534.45173987084,56440.49126582432,38993.28941560724,24128.873727649232,63122.163143256475,20509.542668501846,1539.5018004633916,0.0,0.8855542165420074,2.908190090773079,0.0014959128700940735,0.0,-5.308183650309729,350415.8353783335,1552028.336443347,4.429104451765624,1552028.336443347,4.429104451765624,0.85,0.0988492082875406,4.028046144702076,101325.0,128419.88130394032,1.267405687677674,1.0,0.0,4.0280461447038185,1.2861423060112183,1.286432147688278,3.1318821609985523,22724.280817950003,2317.2317578326956,19315.63551701949,1969.6466700677083,0.85,0.8499998601391157,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4694.592757545834,4632.441516551485,5.4410796067405105,4.435557667971613,-2.6667955356607127,7.102353203632326,3.578612515597238,3.5,1.022460718742068,0.6,0.0002253456612347185,0.9999858218154436,0.0002253488562723923,199.2018198513183,0.0,0.0,0.0,0.001609753656960304,7.577779005336586e-05,0.00014956787118135262,0.0006024662868833441,0.09884920828525769,0.07169402335803152,0.027155184927226166,0.0988492082278028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535834.0691411737,579.7040251094018,0.0,0.09884920828525769,0.07169402335968726,0.027155184927853335,0.3751236316139217,0.3751236316139217,0.142083638582107,0.0,-4.445155354915187e-11,5.089890812987676,-4.445155354915187e-11,-4.445155354915187e-11,5.087400347657024,-4.445155354915187e-11,24128.873727649232,20509.542668501846,0.85,1.0740589017877356,0.6693887884225977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690338275812787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.077438129545,1539.5018004633916,0.3751236316139217,0.142083638582107,6.112871282664199,3.578612515597238
1869.0,-30.338117758927417,4.437272648582209,34.97065521311076,23.809283330943458,4.7048452246509305,-26.833868654132225,-40.351190872583516,1.2005961198554884,-5.307610558573742,-5.307610558569753,39.94191569927589,42252.924339779536,25544.20232672853,25544.20232672853,67797.12666650806,77346.91729385588,77346.91729385588,25544.20232672853,102891.1196205844,102891.1196205844,102891.1196205844,127020.35421704521,127020.35421704521,0.0,0.0,91534.34664687731,56440.35369280005,38993.325504530294,24129.23459646081,63122.560100991104,20509.84940699169,1539.457442261936,0.0,0.8855569942090173,2.908163968768382,0.0014959128700940735,0.0,-5.307610558573742,350423.683171121,1552030.3251776437,4.4290109365118076,1552030.3251776437,4.4290109365118076,0.85,0.09884578229311912,4.028046144702076,101325.0,128419.79495031956,1.267404835433699,1.0,0.0,4.02804614470214,1.2861400476616422,1.2864298888297663,3.131887660310049,22724.25472763481,2317.229097360955,19315.61861244237,1969.644946280572,0.85,0.8500000921461587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4694.25833128391,4632.441516551485,5.441584276795014,4.437272648582209,-2.666076660331303,7.103349308913512,3.5781876460896047,3.5,1.0223393274541728,0.6,0.0002253456612347185,0.9999834302443051,0.00022534939521914326,199.20180105210585,0.0,0.0,0.0,0.001609753656960304,7.577869604154134e-05,0.00014956696519317713,0.0006024626375211667,0.0988457822906656,0.07169385065952008,0.027151931631145522,0.09884578223425315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535834.2972741353,579.7039504950413,0.0,0.0988457822906656,0.07169385066129964,0.027151931631819472,0.37512366669914293,0.37512366669914293,0.1420669719154381,0.0,-3.979039320256561e-12,5.088999951575602,-3.979039320256561e-12,-3.979039320256561e-12,5.086532800838029,-3.979039320256561e-12,24129.23459646081,20509.84940699169,0.85,1.0740554020311917,0.6693791296198728,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690256547170913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.066583704553,1539.457442261936,0.37512366669914293,0.1420669719154381,6.112871282664199,3.5781876460896047
1870.0,-30.33809313139097,4.4389830615267,34.97067758220683,23.809738642908655,4.7053771573611645,-26.83379329666929,-40.35108533045275,1.201077322639777,-5.307038530886587,-5.307038530903231,39.94196197631117,42252.586415853635,25544.750446661263,25544.750446661263,67797.3368625149,77346.6071632139,77346.6071632139,25544.750446661263,102891.35760987517,102891.35760987517,102891.35760987517,127020.95415031485,127020.95415031485,0.0,0.0,91534.24190324396,56440.22115588484,38993.356385954576,24129.596540439685,63122.95292639426,20510.15705937373,1539.4131608737455,0.0,0.8855597659916488,2.908137736418083,0.0014959128700940735,0.0,-5.307038530886587,350431.51653064153,1552032.3180817848,4.428917619760025,1552032.3180817848,4.428917619760025,0.85,0.09884235684904343,4.028046144702076,101325.0,128419.71366322339,1.267404033192434,1.0,0.0,4.028046144701322,1.286137791814215,1.286427632473967,3.131893153547839,22724.228724051536,2317.226445733409,19315.59774943711,1969.6428188461005,0.85,0.850000146715356,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4693.925057924999,4632.441516551485,5.442087406898991,4.4389830615267,-2.6653592816895704,7.1043423432162705,3.577764261353754,3.5,1.022218360386787,0.6,0.0002253456612347185,0.9999808599265089,0.00022534997444979067,199.20178084778524,0.0,0.0,0.0,0.001609753656960304,7.577960384212544e-05,0.00014956605739259305,0.0006024589808585239,0.09884235684622736,0.0716936782888775,0.02714867855734986,0.09884235679320778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535834.5258851527,579.7038757243142,0.0,0.09884235684622736,0.0716936782909201,0.027148678558123324,0.37512370064893624,0.37512370064893624,0.14205030524877207,0.0,1.6655121726216748e-11,5.088115401508617,1.6655121726216748e-11,1.6655121726216748e-11,5.085671436210191,1.6655121726216748e-11,24129.596540439685,20510.15705937373,0.85,1.0740520479384306,0.6693696105301519,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690175036814408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.055771408817,1539.4131608737455,0.37512370064893624,0.14205030524877207,6.112871282664199,3.577764261353754
1871.0,-30.338066822244095,4.440688915598645,34.970700008372965,23.810193256381922,4.705908020486839,-26.833716532825857,-40.35097584184257,1.2015577310685792,-5.3064676558979045,-5.306467655906124,39.94200837680235,42252.23877127128,25545.29751136663,25545.29751136663,67797.53628263791,77346.29845231654,77346.29845231654,25545.29751136663,102891.59596368317,102891.59596368317,102891.59596368317,127021.55571336363,127021.55571336363,0.0,0.0,91534.13746505261,56440.07778400724,38993.39964560597,24129.959749680464,63123.35939528643,20510.465787228393,1539.3689664393462,0.0,0.8855625313371724,2.9081113790451893,0.0014959128700940735,0.0,-5.3064676558979045,350439.33424212615,1552034.3163047372,4.428824520116235,1552034.3163047372,4.428824520116235,0.85,0.09883893205128853,4.028046144702076,101325.0,128419.6247485023,1.2674031556723642,1.0,0.0,4.028046144701183,1.2861355396985685,1.2864253798507896,3.1318986377175526,22724.202796297086,2317.2238018382513,19315.573191648586,1969.640314648589,0.85,0.85000003585587,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4693.592934181768,4632.441516551485,5.442589050560673,4.440688915598645,-2.6646434631124953,7.1053323787111395,3.577342357006312,3.5,1.0220978162875176,0.6,0.0002253456612347185,0.9999781141108802,0.00022535059323281506,199.2017592638835,0.0,0.0,0.0,0.001609753656960304,7.578054559822801e-05,0.00014956511563649048,0.0006024551874214857,0.0988389320484881,0.0716935063170302,0.02714542573145791,0.09883893199551738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535834.7551060733,579.7038007540995,0.0,0.0988389320484881,0.07169350631906149,0.027145425732227044,0.3751237334793679,0.3751237334793679,0.14203363858210716,0.0,8.242295734817162e-12,5.0872371732766055,8.242295734817162e-12,8.242295734817162e-12,5.084816266053053,8.242295734817162e-12,24129.959749680464,20510.465787228393,0.85,1.0740482910309193,0.6693597928887536,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.269009374422618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.044994188498,1539.3689664393462,0.3751237334793679,0.14203363858210716,6.112871282664199,3.577342357006312
1872.0,-30.33803915721879,4.442390221316265,34.970722490581004,23.81064734598624,4.70643806687759,-26.83363863030677,-40.35086617860941,1.2020375399655627,-5.305897852561941,-5.305897852574226,39.94205486148607,42251.89592454081,25545.84331388559,25545.84331388559,67797.73923842641,77345.99091356197,77345.99091356197,25545.84331388559,102891.83422744756,102891.83422744756,102891.83422744756,127022.15819440538,127022.15819440538,0.0,0.0,91534.03331962784,56439.93833060658,38993.438876690285,24130.323966957818,63123.7628436481,20510.775371914144,1539.324847191148,0.0,0.8855652908059748,2.908084914069043,0.0014959128700940735,0.0,-5.305897852561941,350447.1374146412,1552036.3181551695,4.42873161871154,1552036.3181551695,4.42873161871154,0.85,0.09883550779407443,4.028046144702076,101325.0,128419.5415127428,1.2674023341992875,1.0,0.0,4.028046144705112,1.2861332904013512,1.2864231300466766,3.1319041150432256,22724.17694122467,2317.2211653545983,19315.54923645651,1969.6378718988149,0.85,0.849999948795309,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4693.261956311715,4632.441516551485,5.443089167339224,4.442390221316265,-2.66392914407399,7.106319365390256,3.5769219280872266,3.5,1.0219776937392075,0.6,0.0002253456612347185,0.9999752267945992,0.00022535124390737115,199.2017365676304,0.0,0.0,0.0,0.001609753656960304,7.578148886718111e-05,0.00014956417236753738,0.0006024513878906157,0.09883550779099189,0.07169333466774593,0.027142173123245957,0.09883550774049317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535834.984742934,579.7037256478354,0.0,0.09883550779099189,0.07169333466998196,0.02714217312409248,0.3751237652081348,0.3751237652081348,0.1420169719154414,0.0,1.2278178473934531e-11,5.086365006511414,1.2278178473934531e-11,1.2278178473934531e-11,5.083966270982842,1.2278178473934531e-11,24130.323966957818,20510.775371914144,0.85,1.0740446415774567,0.6693500834098716,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2690012668982864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.034251477366,1539.324847191148,0.3751237652081348,0.1420169719154414,6.112871282664199,3.5769219280872266
1873.0,-30.338009785404992,4.444086987662723,34.970745028999765,23.81110070217403,4.706967046938461,-26.833559298377324,-40.35075627090407,1.202516559910826,-5.305329189515305,-5.305329189533667,39.942101463170815,42251.55911980759,25546.388038425008,25546.388038425008,67797.9471582326,77345.68474819178,77345.68474819178,25546.388038425008,102892.07278661679,102892.07278661679,102892.07278661679,127022.76219592139,127022.76219592139,0.0,0.0,91533.92942458428,56439.803796200096,38993.472920426866,24130.689409304596,63124.162329731465,20511.085997908907,1539.2808130616397,0.0,0.8855680439257694,2.908058326802123,0.0014959128700940735,0.0,-5.305329189515305,350454.92510745197,1552038.3250469961,4.428638931443552,1552038.3250469961,4.428638931443552,0.8500000000000001,0.09883208416933087,4.028046144702076,101325.0,128419.45488074156,1.2674014792079107,1.0,0.0,4.028046144700417,1.2861310448105103,1.2864208839497753,3.1319095833625106,22724.15114831172,2317.218535209447,19315.530567448157,1969.635968189765,0.85,0.8500000920335012,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4692.932120992224,4632.441516551485,5.4435877996513105,4.444086987662723,-2.663216373336414,7.107303360999136,3.576502970171373,3.5,1.0218579914775352,0.6,0.0002253456612347185,0.9999721613557346,0.00022535193472706386,199.201712471142,0.0,0.0,0.0,0.001609753656960304,7.578243424985632e-05,0.00014956322698486218,0.0006024475798455756,0.09883208416648526,0.07169316340849051,0.027138920757994747,0.09883208411426286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535835.2149578108,579.7036503525117,0.0,0.09883208416648526,0.07169316341055473,0.027138920758776136,0.3751237958378134,0.3751237958378134,0.14200030524877572,0.0,1.836042429204099e-11,5.085498910178671,1.836042429204099e-11,1.836042429204099e-11,5.083122251170721,1.836042429204099e-11,24130.689409304596,20511.085997908907,0.85,1.0740411382267132,0.6693405117854074,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268993181057914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.023536805962,1539.2808130616397,0.3751237958378134,0.14200030524877572,6.112871282664199,3.576502970171373
1874.0,-30.337978362070217,4.4457792258818545,34.970767623063686,23.811553639266663,4.707495271647866,-26.833478195601536,-40.35064234687013,1.2029951051789283,-5.304761560320401,-5.304761560324866,39.94214816080364,42251.21387069472,25546.93141370433,25546.93141370433,67798.14528439906,77345.38001141799,77345.38001141799,25546.93141370433,102892.31142512232,102892.31142512232,102892.31142512232,127023.36733676435,127023.36733676435,0.0,0.0,91533.82582178868,56439.659681064375,38993.51793413811,24131.05591164203,63124.573845780134,20511.397524895725,1539.236853830061,0.0,0.8855707913211128,2.908031632024086,0.0014959128700940735,0.0,-5.304761560320401,350462.6987774113,1552040.33607137,4.428546437283228,1552040.33607137,4.428546437283228,0.85,0.09882866108504616,4.028046144702076,101325.0,128419.36897252956,1.2674006313597785,1.0,0.0,4.028046144699637,1.2861288014527317,1.2864186400864392,3.1319150462630523,22724.12542795205,2317.215912462671,19315.503389144924,1969.63319677412,0.85,0.8499998580973191,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4692.603424548713,4632.441516551485,5.444084893272475,4.4457792258818545,-2.6625050715897194,7.108284297471574,3.5760854783880816,3.5,1.0217387081108804,0.6,0.0002253456612347185,0.9999688818176384,0.00022535267380031747,199.20168669160248,0.0,0.0,0.0,0.001609753656960304,7.578341419091266e-05,0.00014956224704380582,0.0006024436325977815,0.09882866108177703,0.07169299247206774,0.027135668609709285,0.09882866103287159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535835.4456467023,579.7035749021404,0.0,0.09882866108177703,0.07169299247443925,0.027135668610606914,0.3751238253750498,0.3751238253750498,0.14198363858211022,0.0,4.490630090003833e-12,5.0846389444239435,4.490630090003833e-12,4.490630090003833e-12,5.082284806400139,4.490630090003833e-12,24131.05591164203,20511.397524895725,0.85,1.0740372750877802,0.6693306789510977,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689851168582689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.012857249392,1539.236853830061,0.3751238253750498,0.14198363858211022,6.112871282664199,3.5760854783880816
1875.0,-30.33794561787464,4.447466944291447,34.9707902730532,23.81200591279196,4.708022455287747,-26.833396007974063,-40.35053205499423,1.203472845387168,-5.3041950974420615,-5.304195097437675,39.942194977895156,42250.88898506436,25547.473790848893,25547.473790848893,67798.36277591325,77345.07659075965,77345.07659075965,25547.473790848893,102892.55038160854,102892.55038160854,102892.55038160854,127023.97404639033,127023.97404639033,0.0,0.0,91533.7225795915,56439.53497389633,38993.54178410575,24131.42366478178,63124.96544888753,20511.710115064514,1539.1929817676921,0.0,0.8855735322253735,2.9080048120798407,0.0014959128700940735,0.0,-5.3041950974420615,350470.4566096355,1552042.3522441275,4.428454162037512,1552042.3522441275,4.428454162037512,0.85,0.09882523865511997,4.028046144702076,101325.0,128419.2844005438,1.267399796699174,1.0,0.0,4.02804614470244,1.286126561876775,1.2864164000057776,3.1319204999733197,22724.099797114304,2317.2132988445906,19315.481513215982,1969.6309660501786,0.85,0.8499998541490661,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4692.275863854119,4632.441516551485,5.444580525976329,4.447466944291447,-2.6617953342462117,7.109262278537659,3.5756694485636245,3.5,1.0216198424467497,0.6,0.0002253456612347185,0.9999654644385009,0.0002253534439424408,199.20165982844284,0.0,0.0,0.0,0.001609753656960304,7.578436290037482e-05,0.00014956129833434365,0.00060243981115229,0.09882523865246132,0.07169282194307028,0.02713241670939103,0.09882523859893169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535835.6769257499,579.7034992587415,0.0,0.09882523865246132,0.07169282194499897,0.027132416710120993,0.37512385383285657,0.37512385383285657,0.14196697191544363,0.0,-4.376943252282217e-12,5.083785049736093,-4.376943252282217e-12,-4.376943252282217e-12,5.081452941401324,-4.376943252282217e-12,24131.42366478178,20511.710115064514,0.85,1.0740340575839171,0.6693213799740616,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689770742453772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16535.002219770686,1539.1929817676921,0.37512385383285657,0.14196697191544363,6.112871282664199,3.5756694485636245
1876.0,-30.337911232047393,4.449150153481907,34.97081297821202,23.81245755767452,4.708548750330825,-26.83331243199564,-40.35041778171433,1.2039499502793134,-5.3036296949209145,-5.303629694907934,39.9422418848094,42250.554227841996,25548.014897144825,25548.014897144825,67798.56912498683,77344.7744352897,77344.7744352897,25548.014897144825,102892.78933243452,102892.78933243452,102892.78933243452,127024.58178755397,127024.58178755397,0.0,0.0,91533.61957714136,56439.39936969471,38993.57800827406,24131.79245511945,63125.37046339351,20512.02358685153,1539.1491852144622,0.0,0.8855762672921685,2.90797788399052,0.0014959128700940735,0.0,-5.3036296949209145,350478.20005446573,1552044.3722843234,4.428362083699156,1552044.3722843234,4.428362083699156,0.85,0.09882181677466977,4.028046144702076,101325.0,128419.20088640385,1.2673989724786958,1.0,0.0,4.028046144701881,1.2861243252868708,1.2864141629118415,3.131925946431048,22724.074225795994,2317.210691295804,19315.460275850644,1969.6288004416028,0.85,0.8499998760752178,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4691.949435099974,4632.441516551485,5.445074643392967,4.449150153481907,-2.661087082604009,7.110237236085916,3.5752548756603213,3.5,1.0215013930458061,0.6,0.0002253456612347185,0.9999618757424668,0.00022535425269828456,199.20163161850527,0.0,0.0,0.0,0.001609753656960304,7.57853458686903e-05,0.00014956031536602818,0.0006024358517105565,0.0988218167723095,0.07169265174506295,0.027129165027246542,0.0988218167154731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535835.9086485497,579.7034234701928,0.0,0.0988218167723095,0.07169265174677528,0.02712916502789449,0.37512388122212054,0.37512388122212054,0.14195030524877653,0.0,-1.2960299500264227e-11,5.082937098924333,-1.2960299500264227e-11,-1.2960299500264227e-11,5.080626714412688,-1.2960299500264227e-11,24131.79245511945,20512.02358685153,0.85,1.0740304354222097,0.6693117825319244,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268969053179175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.991609800665,1539.1491852144622,0.37512388122212054,0.14195030524877653,6.112871282664199,3.5752548756603213
1877.0,-30.337874807041565,4.450828863460752,34.97083573868996,23.812908643763535,4.70907409890324,-26.833227115233917,-40.35030322903765,1.2044264070955926,-5.303065376575432,-5.303065376615163,39.94228890642606,42250.22666924063,25548.554802538554,25548.554802538554,67798.78147177918,77344.47377870877,77344.47377870877,25548.554802538554,102893.02858124732,102893.02858124732,102893.02858124732,127025.19101774966,127025.19101774966,0.0,0.0,91533.51686548826,56439.26975602023,38993.60789940892,24132.16243650234,63125.770335911264,20512.33807102699,1539.1054700718146,0.0,0.8855789963082447,2.9079508391242395,0.0014959128700940735,0.0,-5.303065376575432,350485.928784934,1552046.3972679893,4.428270209445013,1552046.3972679893,4.428270209445013,0.8499999999999999,0.0988183954993418,4.028046144702076,101325.0,128419.1184301096,1.267398158698343,1.0,0.0,4.028046144701363,1.2861220917428038,1.2864119288644287,3.131931385490575,22724.048726670757,2317.208091108662,19315.439689873896,1969.626701256178,0.85,0.8499999239661793,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4691.624135027329,4632.441516551485,5.445567263539905,4.450828863460752,-2.660380332510406,7.111209195971158,3.574841755339929,3.5,1.0213833586685512,0.6,0.0002253456612347185,0.9999580742415793,0.00022535510941859484,199.20160173564594,0.0,0.0,0.0,0.001609753656960304,7.578633125218324e-05,0.00014955932998253523,0.0006024318825403767,0.09881839549648727,0.07169248191838494,0.027125913578102324,0.09881839544453652,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535836.1409380146,579.7033474963007,0.0,0.09881839549648727,0.07169248192045592,0.027125913578885864,0.3751239075478823,0.3751239075478823,0.14193363858210897,0.0,3.97335497837048e-11,5.082095258852121,3.97335497837048e-11,3.97335497837048e-11,5.0798072200124125,3.97335497837048e-11,24132.16243650234,20512.33807102699,0.85,1.0740269958053805,0.6693023537679529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689610536088003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.981033809476,1539.1054700718146,0.3751239075478823,0.14193363858210897,6.112871282664199,3.574841755339929
