time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1878.0,-30.33783675137993,4.452503084281071,34.9708585542101,23.8133592409082,4.709598597452755,-26.8331404159533,-40.35018472988156,1.2049022620261203,-5.302502137956765,-5.302502137972485,39.942336030614705,42249.889198136676,25549.09350156167,25549.09350156167,67798.98269969835,77344.17447817122,77344.17447817122,25549.09350156167,102893.26797973289,102893.26797973289,102893.26797973289,127025.80151555658,127025.80151555658,0.0,0.0,91533.41450526172,56439.12922522708,38993.650311149606,24132.53353582369,63126.1838469733,20512.653505450136,1539.0618338144675,0.0,0.8855817193413065,2.9079236810848594,0.0014959128700940735,0.0,-5.302502137956765,350493.642861197,1552048.4266705299,4.42817853699325,1552048.4266705299,4.42817853699325,0.85,0.09881497480889977,4.028046144702076,101325.0,128419.0369759851,1.2673973548086366,1.0,0.0,4.0280461447017455,1.2861198610280122,1.286409697646929,3.131936817679191,22724.02331479044,2317.2054998180256,19315.424202058697,1969.6251219385517,0.85,0.8500001929450064,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4691.299960251524,4632.441516551485,5.446058388513673,4.452503084281071,-2.6596750791124353,7.112178163393507,3.574430083106017,3.5,1.0212657380302905,0.6,0.0002253456612347185,0.99995410257371,0.00022535600449532383,199.2015705150157,0.0,0.0,0.0,0.001609753656960304,7.578735059580408e-05,0.0001495583106389144,0.0006024277765772346,0.09881497480601406,0.07169231245027137,0.027122662355742688,0.09881497475428627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535836.3737342138,579.7032713566601,0.0,0.09881497480601406,0.07169231245236503,0.027122662356534738,0.3751239328282599,0.3751239328282599,0.14191697191544478,0.0,1.574562702444382e-11,5.081259507160041,1.574562702444382e-11,1.574562702444382e-11,5.078993733824291,1.574562702444382e-11,24132.53353582369,20512.653505450136,0.85,1.0740231480498261,0.6692926234944967,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689530754861646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.970499816023,1539.0618338144675,0.3751239328282599,0.14191697191544478,6.112871282664199,3.574430083106017
1879.0,-30.33779741289809,4.454172824760857,34.970881424535015,23.81380913956093,4.7101221562736555,-26.83305265607691,-40.35006982795892,1.2053773994522121,-5.301940034265783,-5.301940034259032,39.94238325797216,42249.571951240985,25549.631142425762,25549.631142425762,67799.20309366674,77343.8763703472,77343.8763703472,25549.631142425762,102893.50751277297,102893.50751277297,102893.50751277297,127026.41329493886,127026.41329493886,0.0,0.0,91533.31243804346,56439.00801893621,38993.67157678583,24132.905782165886,63126.57735895172,20512.969914841004,1539.0182801114377,0.0,0.8855844361057946,2.907896405010318,0.0014959128700940735,0.0,-5.301940034265783,350501.3415264566,1552050.4605181287,4.42808707595482,1552050.4605181287,4.42808707595482,0.85,0.09881155473898329,4.028046144702076,101325.0,128418.95190291446,1.2673965152027087,1.0,0.0,4.028046144702098,1.2861176336844615,1.28640746980143,3.131942241677035,22723.99797565216,2317.202915945013,19315.395955817985,1969.6222416235908,0.85,0.8499998977518677,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4690.976907410705,4632.441516551485,5.446548053149227,4.454172824760857,-2.658971361531504,7.113144186292361,3.574019854492581,3.5,1.0211485298550231,0.6,0.0002253456612347185,0.999949997042564,0.00022535692974768456,199.20153824197806,0.0,0.0,0.0,0.001609753656960304,7.578833900770681e-05,0.00014955732222701168,0.0006024237952084805,0.09881155473622374,0.0716921433673165,0.027119411368907255,0.09881155468348432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535836.6070400998,579.7031950503076,0.0,0.09881155473622374,0.07169214336931869,0.0271194113696646,0.37512395708046525,0.37512395708046525,0.14190030524877867,0.0,-6.764366844436154e-12,5.080429644748733,-6.764366844436154e-12,-6.764366844436154e-12,5.078185234849002,-6.764366844436154e-12,24132.905782165886,20512.969914841004,0.85,1.0740199442169254,0.6692834257590198,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268945118762965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.95999970421,1539.0182801114377,0.37512395708046525,0.14190030524877867,6.112871282664199,3.574019854492581
1880.0,-30.33775641736523,4.455838094838965,34.97090434934938,23.814258409570925,4.710644707963275,-26.832963505567253,-40.34994717277584,1.205851796165253,-5.30137901246087,-5.301379012488145,39.94243058575504,42249.22921902801,25550.167590627003,25550.167590627003,67799.39680965501,77343.57958120474,77343.57958120474,25550.167590627003,102893.74717183175,102893.74717183175,102893.74717183175,127027.02630894347,127027.02630894347,0.0,0.0,91533.21061087679,56438.86024869969,38993.722624641225,24133.27913711172,63127.001761752945,20513.28726654496,1538.9748051656677,0.0,0.8855871468847603,2.9078690161750096,0.0014959128700940735,0.0,-5.30137901246087,350509.0255063866,1552052.498692273,4.427995816798141,1552052.498692273,4.427995816798141,0.85,0.09880813525638056,4.028046144702076,101325.0,128418.86387901091,1.2673956464743243,1.0,0.0,4.028046144701318,1.2861154098209138,1.2864052454367183,3.1319476572191642,22723.972696108925,2317.2003381490035,19315.372947275835,1969.619895405244,0.85,0.8499998308210979,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4690.654972861633,4632.441516551485,5.447036232349356,4.455838094838965,-2.6582691397921665,7.114107234631131,3.573611064677785,3.5,1.0210317327650815,0.6,0.0002253456612347185,0.999945718593897,0.00022535789397808002,199.20150460951743,0.0,0.0,0.0,0.001609753656960304,7.578939412803342e-05,0.00014955626710668507,0.0006024195451351167,0.09880813525381223,0.07169197464571411,0.02711616060809811,0.09880813519943034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535836.8408421174,579.7031185816755,0.0,0.09880813525381223,0.07169197464757761,0.027116160608802953,0.375123980310248,0.375123980310248,0.1418836385821111,0.0,2.7284841053187847e-11,5.079605630116589,2.7284841053187847e-11,2.7284841053187847e-11,5.077382519073296,2.7284841053187847e-11,24133.27913711172,20513.28726654496,0.85,1.0740157922521982,0.6692734969178554,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689371833967729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.94952656008,1538.9748051656677,0.375123980310248,0.1418836385821111,6.112871282664199,3.573611064677785
1881.0,-30.337713474734453,4.457498905206232,34.97092732823518,23.814707225561165,4.71116650212024,-26.832872678333914,-40.349828044977016,1.2063257057194638,-5.300819035036511,-5.300819035048451,39.94247801034071,42248.90902627034,25550.702755928003,25550.702755928003,67799.61178219834,77343.2841748613,77343.2841748613,25550.702755928003,102893.98693078931,102893.98693078931,102893.98693078931,127027.64049571734,127027.64049571734,0.0,0.0,91533.10907186355,56438.73392327156,38993.75016510221,24133.65356492803,63127.403730030244,20513.605530188826,1538.9314060572444,0.0,0.8855898518845008,2.9078415187482083,0.0014959128700940735,0.0,-5.300819035036511,350516.69531392754,1552054.5410376678,4.4279047525756985,1552054.5410376678,4.4279047525756985,0.85,0.0988047163355597,4.028046144702076,101325.0,128418.78559842375,1.2673948739049963,1.0,0.0,4.028046144702159,1.286113188248734,1.2864030233638908,3.131953067200064,22723.947488102465,2317.1977676477154,19315.354921581835,1969.6180572960018,0.85,0.8499999804917142,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4690.334153237754,4632.441516551485,5.447522910130031,4.457498905206232,-2.6575683847898786,7.1150672899961105,3.573203709192616,3.5,1.0209153454836046,0.6,0.0002253456612347185,0.9999412369599097,0.0002253589040090295,199.20146937968298,0.0,0.0,0.0,0.001609753656960304,7.579041891763885e-05,0.00014955524231707965,0.0006024154172352974,0.09880471633288493,0.0716918062670442,0.02711291006584072,0.0988047162796079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535837.075122373,579.7030419566182,0.0,0.09880471633288493,0.071691806268985,0.027112910066574705,0.3751240025236164,0.3751240025236164,0.14186697191544576,0.0,1.1937117960769683e-11,5.078787522156006,1.1937117960769683e-11,1.1937117960769683e-11,5.07658601788421,1.1937117960769683e-11,24133.65356492803,20513.605530188826,0.85,1.0740123587554653,0.669264163103419,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689292693398335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.939087923496,1538.9314060572444,0.3751240025236164,0.14186697191544576,6.112871282664199,3.573203709192616
1882.0,-30.337669257235525,4.459155264214351,34.970950361434966,23.815155343059473,4.7116872515113775,-26.832780808277267,-40.349708777479805,1.2067988025528569,-5.300260207819122,-5.30026020781515,39.94252555013461,42248.593361579085,25551.23691902574,25551.23691902574,67799.83028060483,77342.99005574168,77342.99005574168,25551.23691902574,102894.22697476743,102894.22697476743,102894.22697476743,127028.25619155703,127028.25619155703,0.0,0.0,91533.00788060839,56438.61118644464,38993.77410462638,24134.029216789593,63127.80332141598,20513.924834271154,1538.8880926017719,0.0,0.8855925504943434,2.9078138987753483,0.0014959128700940735,0.0,-5.300260207819122,350524.3494988406,1552056.5883466199,4.427813903843372,1552056.5883466199,4.427813903843372,0.85,0.09880129806805933,4.028046144702076,101325.0,128418.70392159477,1.2673940678173676,1.0,0.0,4.028046144702674,1.2861109704940459,1.2864008051094151,3.131958467903236,22723.922366430186,2317.195205950063,19315.337712763,1969.6163024848447,0.85,0.8500001628810944,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4690.014445363092,4632.441516551485,5.4480081493752435,4.459155264214351,-2.6568691725833307,7.116024436797682,3.572797783811473,3.5,1.020799366803278,0.6,0.0002253456612347185,0.9999366222991243,0.00022535994402984058,199.20143310396858,0.0,0.0,0.0,0.001609753656960304,7.579144492182519e-05,0.0001495542163128933,0.0006024112844430902,0.09880129806539018,0.07169163829872248,0.027109659766667703,0.09880129801219067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535837.3099717885,579.7029651453969,0.0,0.09880129806539018,0.07169163830065926,0.02710965976740007,0.3751240237328482,0.3751240237328482,0.14185030524877923,0.0,-3.979039320256561e-12,5.077975256918307,-3.979039320256561e-12,-3.979039320256561e-12,5.07579490125039,-3.979039320256561e-12,24134.029216789593,20513.924834271154,0.85,1.0740090215938793,0.6692549263352291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689213765408232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.928689660286,1538.8880926017719,0.3751240237328482,0.14185030524877923,6.112871282664199,3.572797783811473
1883.0,-30.337623071800472,4.460807182847537,34.97097344838645,23.815602936688833,4.712207156462189,-26.83268725154935,-40.34958545872939,1.2072713362111132,-5.29970240771911,-5.2997024077050146,39.94257318217829,42248.26896517298,25551.769764017492,25551.769764017492,67800.03872919048,77342.69730796588,77342.69730796588,25551.769764017492,102894.46707198337,102894.46707198337,102894.46707198337,127028.87297958683,127028.87297958683,0.0,0.0,91532.90692195651,56438.47857916396,38993.8092697695,24134.405907603454,63128.21517737296,20514.245021462935,1538.8448530777532,0.0,0.8855952434311496,2.907786172940394,0.0014959128700940735,0.0,-5.29970240771911,350531.9897463072,1552058.6396295312,4.427723246465502,1552058.6396295312,4.427723246465502,0.85,0.09879788034886523,4.028046144702076,101325.0,128418.61895987639,1.267393229310401,1.0,0.0,4.028046144703936,1.2861087553870107,1.2863985895031893,3.1319638621774035,22723.897302503843,2317.192650140858,19315.31657679883,1969.6141472163104,0.85,0.8500001702907961,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4689.695845518805,4632.441516551485,5.448491886405223,4.460807182847537,-2.6561714118469952,7.116978594694532,3.5723932836209324,3.5,1.0206837953202663,0.6,0.0002253456612347185,0.9999318022835952,0.00022536103034235446,199.20139521378783,0.0,0.0,0.0,0.001609753656960304,7.579250579061015e-05,0.00014955315544410835,0.0006024070112146709,0.09879788034633488,0.07169147066513869,0.027106409681196198,0.09879788029176094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535837.5452769499,579.7028881851055,0.0,0.09879788034633488,0.07169147066697477,0.02710640968189046,0.375124043947824,0.375124043947824,0.14183363858211173,0.0,-1.4097167877480388e-11,5.077168855746663,-1.4097167877480388e-11,-1.4097167877480388e-11,5.075009969620453,-1.4097167877480388e-11,24134.405907603454,20514.245021462935,0.85,1.074005316619375,0.6692454213455417,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689135049595373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.918318368356,1538.8448530777532,0.375124043947824,0.14183363858211173,6.112871282664199,3.5723932836209324
1884.0,-30.337575271579773,4.462454670384668,34.97099658916619,23.81604997152465,4.712726179935347,-26.83259232956602,-40.34945819349957,1.2077432379218236,-5.2991457103987045,-5.299145710393326,39.94262092395516,42247.9346024565,25552.30149554429,25552.30149554429,67800.2360980008,77342.40591467552,77342.40591467552,25552.30149554429,102894.70741021981,102894.70741021981,102894.70741021981,127029.49118128687,127029.49118128687,0.0,0.0,91532.80630753395,56438.33499531575,38993.85701357577,24134.78377106705,63128.64078464282,20514.56620540699,1538.801695310555,0.0,0.8855979302424791,2.9077583301267493,0.0014959128700940735,0.0,-5.2991457103987045,350539.6150192229,1552060.6956410017,4.427632795671011,1552060.6956410017,4.427632795671011,0.85,0.09879446325166909,4.028046144702076,101325.0,128418.53026785974,1.267392353988253,1.0,0.0,4.02804614470195,1.2861065432499863,1.2863963768676434,3.131969249237484,22723.872324035638,2317.1901030459576,19315.291582813374,1969.611598539091,0.85,0.8500000047255626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4689.378350621364,4632.441516551485,5.448974167793156,4.462454670384668,-2.6554751563307124,7.117929826715381,3.571990204515634,3.5,1.0205686298616097,0.6,0.0002253456612347185,0.9999268137718148,0.00022536215464079233,199.2013559988644,0.0,0.0,0.0,0.001609753656960304,7.579360062399468e-05,0.0001495520606107238,0.0006024026011752772,0.09879446324941218,0.0716913034205067,0.02710315982890548,0.09879446319280223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535837.7811242244,579.7028110474965,0.0,0.09879446324941218,0.07169130342214441,0.02710315982952467,0.3751240631816382,0.3751240631816382,0.1418169719154438,0.0,-5.4001247917767614e-12,5.0763683435305325,-5.4001247917767614e-12,-5.4001247917767614e-12,5.074230881955316,-5.4001247917767614e-12,24134.78377106705,20514.56620540699,0.85,1.074001202232354,0.6692356128271666,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2689056545432627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.907987974668,1538.801695310555,0.3751240631816382,0.1418169719154438,6.112871282664199,3.571990204515634
1885.0,-30.33752625382455,4.464097736050043,34.97101978347749,23.816496272943937,4.7132441591378,-26.832496416319064,-40.349334525503195,1.2082143216320522,-5.29859011705139,-5.298590117063305,39.942668764746756,42247.62024174326,25552.832120154962,25552.832120154962,67800.45236189822,77342.11573489314,77342.11573489314,25552.832120154962,102894.94785504811,102894.94785504811,102894.94785504811,127030.11060278691,127030.11060278691,0.0,0.0,91532.70599053313,56438.21049738219,38993.883881278816,24135.162747738796,63129.04662901761,20514.888335577976,1538.7586176228003,0.0,0.8856006109617808,2.9077303731500246,0.0014959128700940735,0.0,-5.29859011705139,350547.2253004618,1552062.7559183778,4.42754255033133,1552062.7559183778,4.42754255033133,0.85,0.09879104676336975,4.028046144702076,101325.0,128418.45187592035,1.267391580319964,1.0,0.0,4.028046144701411,1.2861043349550985,1.2863941680751,3.1319746269595665,22723.84741940515,2317.1875634804087,19315.271904208876,1969.6095918798853,0.85,0.8500000703100347,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4689.061957195348,4632.441516551485,5.4494549983380445,4.464097736050043,-2.6547804056802775,7.11887814173032,3.5715885418940814,3.5,1.0204538691125946,0.6,0.0002253456612347185,0.9999216982239428,0.00022536330758196027,199.20131578510123,0.0,0.0,0.0,0.001609753656960304,7.579466452521923e-05,0.00014955099670949925,0.0006023983157320513,0.09879104676074954,0.07169113655564871,0.027099910205100837,0.09879104670728937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535838.0174606655,579.702733749886,0.0,0.09879104676074954,0.07169113655755013,0.02709991020581961,0.3751240814501856,0.3751240814501856,0.14180030524877663,0.0,1.1937117960769683e-11,5.075573564007186,1.1937117960769683e-11,1.1937117960769683e-11,5.0734568998987015,1.1937117960769683e-11,24135.162747738796,20514.888335577976,0.85,1.0739977234304274,0.6692263307889701,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688978252473941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.89769147003,1538.7586176228003,0.3751240814501856,0.14180030524877663,6.112871282664199,3.5715885418940814
1886.0,-30.33747562099076,4.4657363904660405,34.97104303055037,23.81694201556968,4.713761264090448,-26.832399136964067,-40.349210682883836,1.2086847800640157,-5.298035560864491,-5.298035560913176,39.942716690174144,42247.311590147336,25553.361470080312,25553.361470080312,67800.67306022765,77341.82679067132,77341.82679067132,25553.361470080312,102895.18826075163,102895.18826075163,102895.18826075163,127030.73098729493,127030.73098729493,0.0,0.0,91532.60590109805,56438.09070057499,38993.90577835896,24135.54272654329,63129.44850490225,20515.211317561796,1538.7156132707069,0.0,0.8856032859852804,2.907702311466023,0.0014959128700940735,0.0,-5.298035560864491,350554.8215044633,1552064.8198422228,4.4274524971052545,1552064.8198422228,4.4274524971052545,0.8499999999999999,0.09878763082329563,4.028046144702076,101325.0,128418.3703104436,1.2673907753312963,1.0,0.0,4.028046144701762,1.2861021295988901,1.2863919622218984,3.1319799975436973,22723.82257126998,2317.1850296757793,19315.252854078866,1969.6076493072424,0.85,0.8500001614384803,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4688.74666176341,4632.441516551485,5.44993434566794,4.4657363904660405,-2.654087109591747,7.119823500057787,3.571188291153777,3.5,1.020339511758222,0.6,0.0002253456612347185,0.999916414154311,0.0002253644985169153,199.20127424635794,0.0,0.0,0.0,0.001609753656960304,7.579572994254215e-05,0.00014954993129217634,0.0006023940241819113,0.09878763082056977,0.07169097002761426,0.027096660792955495,0.09878763076798269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535838.2542152373,579.7026563155081,0.0,0.09878763082056977,0.07169097002959246,0.02709666079370317,0.37512409876062813,0.37512409876062813,0.1417836385821106,0.0,4.865796654485166e-11,5.074784429578017,4.865796654485166e-11,4.865796654485166e-11,5.072688340456523,4.865796654485166e-11,24135.54272654329,20515.211317561796,0.85,1.0739943824309295,0.669217181374025,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688900170275885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.887420950003,1538.7156132707069,0.37512409876062813,0.1417836385821106,6.112871282664199,3.571188291153777
1887.0,-30.33742305552791,4.4673706432958635,34.97106633045316,23.817387304175668,4.71427756894224,-26.832300198117917,-40.34908282393587,1.2091547115320014,-5.297482083189152,-5.297482083222036,39.94276472311505,42246.994080373064,25553.889660421177,25553.889660421177,67800.88374079423,77341.53923819015,77341.53923819015,25553.889660421177,102895.42889861132,102895.42889861132,102895.42889861132,127031.35275592342,127031.35275592342,0.0,0.0,91532.50609757153,56437.96093975351,38993.939064242244,24135.923857312093,63129.86292155433,20515.535278715277,1538.672688860833,0.0,0.8856059550172053,2.9076741354380866,0.0014959128700940735,0.0,-5.297482083189152,350562.4030640561,1552066.8883993642,4.427362645947416,1552066.8883993642,4.427362645947416,0.8499999999999999,0.09878421549316568,4.028046144702076,101325.0,128418.28484764033,1.2673899318790065,1.0,0.0,4.028046144702121,1.2860999267204682,1.2863897588470414,3.131985362112197,22723.79779411427,2317.1825031090407,19315.229840407283,1969.6053025658389,0.85,0.8500000754895889,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4688.432461191442,4632.441516551485,5.450412237340266,4.4673706432958635,-2.6533952966663863,7.12076593996225,3.570789448129353,3.5,1.0202255566083867,0.6,0.0002253456612347185,0.9999109284263306,0.00022536573491537857,199.20123112212073,0.0,0.0,0.0,0.001609753656960304,7.579682992684418e-05,0.00014954883130787432,0.0006023895933943842,0.09878421549035295,0.07169080388129405,0.027093411609058902,0.09878421543889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535838.4915009583,579.7025787073983,0.0,0.09878421549035295,0.07169080388333533,0.02709341160983035,0.3751241151172028,0.3751241151172028,0.14176697191544668,0.0,3.285549610154703e-11,5.074001041549195,3.285549610154703e-11,3.285549610154703e-11,5.071925854041979,3.285549610154703e-11,24135.923857312093,20515.535278715277,0.85,1.0739906694402956,0.6692077588204098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688822298328621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.877184419314,1538.672688860833,0.3751241151172028,0.14176697191544668,6.112871282664199,3.570789448129353
1888.0,-30.337369276781526,4.469000503188363,34.97108968324591,23.81783185936513,4.714792860814471,-26.832200268647114,-40.3489510185085,1.2096238526800673,-5.296929729446447,-5.296929729443361,39.942812863464475,42246.66520623949,25554.41681290003,25554.41681290003,67801.08201913952,77341.2529343335,77341.2529343335,25554.41681290003,102895.66974723354,102895.66974723354,102895.66974723354,127031.9759057215,127031.9759057215,0.0,0.0,91532.40664120187,56437.81891310776,38993.98636454901,24136.30615848796,63130.29252303697,20515.860234714768,1538.6298471813363,0.0,0.8856086178250477,2.9076458412369965,0.0014959128700940735,0.0,-5.296929729446447,350569.96935630176,1552068.9615835391,4.4272730046825375,1552068.9615835391,4.4272730046825375,0.85,0.09878080080038762,4.028046144702076,101325.0,128418.20066538724,1.2673891010647642,1.0,0.0,4.028046144701664,1.286097727554324,1.286387559185299,3.131990717658689,22723.773103143492,2317.179985330719,19315.203127896268,1969.6025786477817,0.85,0.8499998235426977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4688.119352130253,4632.441516551485,5.450888702585667,4.469000503188363,-2.6527049989354645,7.121705502123827,3.5703920083837932,3.5,1.0201120023953696,0.6,0.0002253456612347185,0.999905316113769,0.00022536699985809328,199.20118700253576,0.0,0.0,0.0,0.001609753656960304,7.579796387858377e-05,0.00014954769735613473,0.0006023850257844514,0.09878080079793575,0.07169063813764306,0.02709016266029268,0.09878080074325236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535838.7293173124,579.7025009257246,0.0,0.09878080079793575,0.07169063813942252,0.027090162660965107,0.3751241305332085,0.3751241305332085,0.1417503052487813,0.0,-3.069544618483633e-12,5.073223306505156,-3.069544618483633e-12,-3.069544618483633e-12,5.071168560166484,-3.069544618483633e-12,24136.30615848796,20515.860234714768,0.85,1.0739865017162422,0.6691979954127917,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688744636167908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.866988293386,1538.6298471813363,0.3751241305332085,0.1417503052487813,6.112871282664199,3.5703920083837932
1889.0,-30.337313968091028,4.4706259804843,34.9711130882153,23.818275855761044,4.71530726521525,-26.832099050999393,-40.348826582171,1.2100923481236365,-5.296378419905864,-5.296378419890935,39.9428610888171,42246.37309341615,25554.942724487624,25554.942724487624,67801.31581790377,77340.96783835159,77340.96783835159,25554.942724487624,102895.91056283921,102895.91056283921,102895.91056283921,127032.60003237719,127032.60003237719,0.0,0.0,91532.30741388035,56437.71266894493,38993.99416103936,24136.689469537978,63130.68363057733,20516.18604910728,1538.587079491962,0.0,0.8856112749005565,2.907617441678793,0.0014959128700940735,0.0,-5.296378419905864,350577.5214726062,1552071.0384310398,4.427183556753843,1552071.0384310398,4.427183556753843,0.85,0.0987773866661486,4.028046144702076,101325.0,128418.12650483091,1.2673883691569792,1.0,0.0,4.028046144704006,1.286095531422517,1.2863853625585775,3.13199606583405,22723.748469036047,2317.1774733508432,19315.186050788747,1969.6008372674407,0.85,0.8499999934917475,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4687.807331001161,4632.441516551485,5.451363701637015,4.4706259804843,-2.652016156831923,7.122642137316223,3.5699959671901906,3.5,1.019998847768626,0.6,0.0002253456612347185,0.9998995441727357,0.00022536830079381386,199.2011416278192,0.0,0.0,0.0,0.001609753656960304,7.579903444677952e-05,0.00014954662678793896,0.0006023807134863577,0.09877738666353632,0.07169047273927559,0.027086913924260724,0.09877738661044885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535838.967553614,579.7024230066902,0.0,0.09877738666353632,0.07169047274117155,0.02708691392497705,0.37512414501744806,0.37512414501744806,0.1417336385821135,0.0,-1.4949819160392508e-11,5.0724511078283285,-1.4949819160392508e-11,-1.4949819160392508e-11,5.070416488666638,-1.4949819160392508e-11,24136.689469537978,20516.18604910728,0.85,1.073983551558821,0.6691892224806216,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688667183377753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.856818225755,1538.587079491962,0.37512414501744806,0.1417336385821135,6.112871282664199,3.5699959671901906
1890.0,-30.337256731880633,4.472247085099544,34.97113654546389,23.81871925843882,4.715820746081292,-26.831996190939094,-40.34869435764847,1.2105602051397815,-5.295828171229459,-5.2958281712266535,39.94290942151043,42246.056437304105,25555.46744617071,25555.46744617071,67801.52388347482,77340.68417526266,77340.68417526266,25555.46744617071,102896.15162143338,102896.15162143338,102896.15162143338,127033.2255460046,127033.2255460046,0.0,0.0,91532.20846515629,56437.58072719771,38994.03081995398,24137.073924571225,63131.104744525204,20516.51283588554,1538.5443906158189,0.0,0.8856139260771023,2.9075889293550636,0.0014959128700940735,0.0,-5.295828171229459,350585.05918400234,1552073.1199021414,4.4270943077683915,1552073.1199021414,4.4270943077683915,0.85,0.09877397313620774,4.028046144702076,101325.0,128418.04449394543,1.267387559772469,1.0,0.0,4.028046144704511,1.2860933382909048,1.2863831689327268,3.1320014067213537,22723.723904093018,2317.1749684237757,19315.169615372062,1969.5991613213548,0.85,0.8500001890928184,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4687.496394637845,4632.441516551485,5.451837248430592,4.472247085099544,-2.6513287809630994,7.123575866062643,3.5696013203464454,3.5,1.0198860915275558,0.6,0.0002253456612347185,0.9998935711161425,0.000225369647074712,199.2010946718057,0.0,0.0,0.0,0.001609753656960304,7.580017203470446e-05,0.00014954548920001403,0.0006023761312297024,0.09877397313361412,0.07169030772015847,0.027083665413455648,0.09877397308010732,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535839.2063202093,579.702344914201,0.0,0.09877397313361412,0.07169030772204092,0.02708366541416682,0.37512415857365766,0.37512415857365766,0.1417169719154452,0.0,-2.7853275241795927e-12,5.071684605322616,-2.7853275241795927e-12,-2.7853275241795927e-12,5.06967072086735,-2.7853275241795927e-12,24137.073924571225,20516.51283588554,0.85,1.0739796833565571,0.6691797428266567,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688589939461776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.84668060063,1538.5443906158189,0.37512415857365766,0.1417169719154452,6.112871282664199,3.5696013203464454
1891.0,-30.337198284538427,4.473863826511934,34.971160054521285,23.81916217217224,4.716333396582302,-26.831892323846837,-40.348558221571125,1.2110274358904556,-5.295279001364065,-5.295279001419714,39.94295784506045,42245.72839813572,25555.991030513153,25555.991030513153,67801.71942864887,77340.40167917698,77340.40167917698,25555.991030513153,102896.39270969013,102896.39270969013,102896.39270969013,127033.85214824273,127033.85214824273,0.0,0.0,91532.10985711025,56437.43657606805,38994.081423380216,24137.459438552607,63131.54086193282,20516.840522769715,1538.5017789051453,0.0,0.8856165713227713,2.907560307131293,0.0014959128700940735,0.0,-5.295279001364065,350592.5822439021,1552075.205289366,4.4270052587981175,1552075.205289366,4.4270052587981175,0.85,0.0987705601970307,4.028046144702076,101325.0,128417.95452137866,1.267386671812274,1.0,0.0,4.028046144703,1.2860911481024455,1.2863809782506923,3.1320067404594374,22723.699423726484,2317.1724721211103,19315.144823023686,1969.596633205395,0.85,0.8500000137678363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4687.186539785511,4632.441516551485,5.452309357349072,4.473863826511934,-2.6506428830557844,7.124506709567719,3.569208063539518,3.5,1.0197737324398621,0.6,0.0002253456612347185,0.9998874717079667,0.00022537102185088117,199.20104672221464,0.0,0.0,0.0,0.001609753656960304,7.580134329201462e-05,0.00014954431794270387,0.0006023714133512098,0.09877056019455605,0.07169014307132296,0.02708041712323309,0.09877056014048044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535839.4455356718,579.7022666748924,0.0,0.09877056019455605,0.0716901430731191,0.027080417123911592,0.3751241712182119,0.3751241712182119,0.14170030524877794,0.0,5.5649707064731047e-11,5.0709236431507065,5.5649707064731047e-11,5.5649707064731047e-11,5.068929835849929,5.5649707064731047e-11,24137.459438552607,20516.840522769715,0.85,1.0739753616489358,0.6691699239612434,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688512903943834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.836583433775,1538.5017789051453,0.3751241712182119,0.14170030524877794,6.112871282664199,3.569208063539518
1892.0,-30.337138312716416,4.475476213637578,34.97118361533868,23.819604387413733,4.716845099623586,-26.831787179441548,-40.34842945458365,1.2114939663489694,-5.294730934948802,-5.294730934952933,39.9430063708067,42245.43710476942,25556.513544922724,25556.513544922724,67801.95064969215,77340.12041607442,77340.12041607442,25556.513544922724,102896.63396099715,102896.63396099715,102896.63396099715,127034.48004872151,127034.48004872151,0.0,0.0,91532.01148135599,56437.32817005203,38994.09256811551,24137.846087724367,63131.938655839884,20517.16917456571,1538.459247902204,0.0,0.8856192104700993,2.907531569886973,0.0014959128700940735,0.0,-5.294730934948802,350600.0903140188,1552077.2950792215,4.426916415478064,1552077.2950792215,4.426916415478064,0.85,0.098767147882617,4.028046144702076,101325.0,128417.87462618477,1.2673858833080165,1.0,0.0,4.028046144700971,1.286088961204115,1.286378790859528,3.1320120662032376,22723.67500102855,2317.1699816990053,19315.1252277463,1969.59463504319,0.85,0.8500000649926577,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4686.877763097199,4632.441516551485,5.452780046056584,4.475476213637578,-2.649958479788591,7.125434693426169,3.5688161923407544,3.5,1.0196617692402155,0.6,0.0002253456612347185,0.9998812132508775,0.0002253724324933162,199.2009975219802,0.0,0.0,0.0,0.001609753656960304,7.580245116418704e-05,0.00014954321007053145,0.0006023669507909769,0.09876714788005908,0.07168997881767059,0.027077169062388502,0.09876714782660999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535839.6852560156,579.7021882704424,0.0,0.09876714788005908,0.07168997881952724,0.027077169063089764,0.3751241829585537,0.3751241829585537,0.14168363858211436,0.0,4.149569576838985e-12,5.07016814815637,4.149569576838985e-12,4.149569576838985e-12,5.068194079089551,4.149569576838985e-12,24137.846087724367,20517.16917456571,0.85,1.0739722570426764,0.6691610934849946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688436076368605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.826512437798,1538.459247902204,0.3751241829585537,0.14168363858211436,6.112871282664199,3.5688161923407544
1893.0,-30.337077099020213,4.477084256255068,34.97120722742468,23.820045904163294,4.717355799035732,-26.831681017840598,-40.34829674111677,1.2119597178561108,-5.294183930477686,-5.294183930467073,39.94305498575992,42245.13454663905,25557.034885901205,25557.034885901205,67802.16943254025,77339.84034756798,77339.84034756798,25557.034885901205,102896.87523346918,102896.87523346918,102896.87523346918,127035.10901327251,127035.10901327251,0.0,0.0,91531.91339055936,56437.20758963054,38994.11755658758,24138.23377980332,63132.3513363909,20517.49871283282,1538.4167927126605,0.0,0.885621843780146,2.9075027245837335,0.0014959128700940735,0.0,-5.294183930477686,350607.58396219864,1552079.388712027,4.4268277690175895,1552079.388712027,4.4268277690175895,0.85,0.09876373614873947,4.028046144702076,101325.0,128417.79601154095,1.2673851074418057,1.0,0.0,4.028046144699801,1.2860867779646,1.2863766071280038,3.1320173830548077,22723.650649074003,2317.1674984907186,19315.10192220286,1969.5922585391404,0.85,0.8499999502936363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4686.570061103791,4632.441516551485,5.4532492959002,4.477084256255068,-2.6492755396513816,7.12635979590645,3.568425702167844,3.5,1.019550200619384,0.6,0.0002253456612347185,0.9998748252395553,0.00022537387235520105,199.20094730295068,0.0,0.0,0.0,0.001609753656960304,7.580359300633995e-05,0.00014954206822837853,0.0006023623513980949,0.0987637361464933,0.07168981492786086,0.02707392121863243,0.09876373609013675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535839.9254170735,579.7021097218369,0.0,0.0987637361464933,0.07168981492949134,0.027073921219248138,0.375124193799893,0.375124193799893,0.14166697191544705,0.0,-1.0629719326971099e-11,5.069418023311641,-1.0629719326971099e-11,-1.0629719326971099e-11,5.06746338332897,-1.0629719326971099e-11,24138.23377980332,20517.49871283282,0.85,1.073968702215239,0.6691519269026182,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688359456307508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.816473930485,1538.4167927126605,0.375124193799893,0.14166697191544705,6.112871282664199,3.568425702167844
1894.0,-30.337014015133665,4.478687964951787,34.971230890310814,23.820486931968503,4.7178657043517385,-26.83157325237311,-40.34815997639669,1.2124249415914141,-5.2936379476558955,-5.2936379476520035,39.9431036896052,42244.82291127265,25557.554956393822,25557.554956393822,67802.37786766647,77339.56158782904,77339.56158782904,25557.554956393822,102897.11654422287,102897.11654422287,102897.11654422287,127035.73904189546,127035.73904189546,0.0,0.0,91531.81553028045,56437.07685372472,38994.15408506192,24138.62249767259,63132.776582734514,20517.8291230217,1538.37441086671,0.0,0.8856244714611545,2.9074737747354193,0.0014959128700940735,0.0,-5.2936379476558955,350615.0637397506,1552081.4861778547,4.42673931240419,1552081.4861778547,4.42673931240419,0.85,0.09876032497335262,4.028046144702076,101325.0,128417.71355524675,1.2673842936614532,1.0,0.0,4.02804614470275,1.286084597206448,1.286374425878402,3.132022693881525,22723.626354347627,2317.165021118081,19315.083640328252,1969.5903943067462,0.85,0.8500000545305908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4686.263430551809,4632.441516551485,5.453717089349459,4.478687964951787,-2.6485940315746364,7.127281996526423,3.568036588713516,3.5,1.019439025346719,0.6,0.0002253456612347185,0.9998682421088639,0.0002253753562163676,199.2008955496645,0.0,0.0,0.0,0.001609753656960304,7.580476972136493e-05,0.00014954089151335357,0.0006023576115356753,0.09876032497113887,0.07168965138555426,0.027070673585584615,0.09876032491532757,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535840.1660172947,579.7020310295859,0.0,0.09876032497113887,0.07168965138716117,0.027070673586191446,0.3751242037441559,0.3751242037441559,0.141650305248779,0.0,-3.865352482534945e-12,5.068673330515878,-3.865352482534945e-12,-3.865352482534945e-12,5.0667384444925005,-3.865352482534945e-12,24138.62249767259,20517.8291230217,0.85,1.0739647697707784,0.6691424834754649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688283043290998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.806462301105,1538.37441086671,0.3751242037441559,0.141650305248779,6.112871282664199,3.568036588713516
1895.0,-30.336949458394194,4.480287348647809,34.97125460426382,23.820927331130974,4.718374623908742,-26.83146425992022,-40.34802687875924,1.2128894254345617,-5.293093060905846,-5.2930930609146545,39.94315250281988,42244.532168473146,25558.073956477325,25558.073956477325,67802.60612495047,77339.2841616368,77339.2841616368,25558.073956477325,102897.35811811412,102897.35811811412,102897.35811811412,127036.3705088092,127036.3705088092,0.0,0.0,91531.71800812219,56436.96601495788,38994.16888129368,24139.012390695072,63133.18127198875,20518.16053209081,1538.332110569206,0.0,0.8856270930568192,2.907444708543522,0.0014959128700940735,0.0,-5.293093060905846,350622.52862638386,1552083.5883531857,4.426651060996294,1552083.5883531857,4.426651060996294,0.8499999999999999,0.0987569144333484,4.028046144702076,101325.0,128417.63700061843,1.2673835381260146,1.0,0.0,4.028046144703625,1.2860824199239533,1.2863722481052406,3.132027996261901,22723.602143562857,2317.1625523051052,19315.061608928598,1969.5881477292041,0.85,0.8499999906220929,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4685.95786839185,4632.441516551485,5.454183472043993,4.480287348647809,-2.6479140085089408,7.128201357156749,3.5676488479307844,3.5,1.0193282422659384,0.6,0.0002253456612347185,0.9998615053267391,0.00022537687473134495,199.2008425880947,0.0,0.0,0.0,0.001609753656960304,7.580591490125902e-05,0.00014953974633345946,0.0006023529986982178,0.09875691443076581,0.07168948824699484,0.027067426183770976,0.09875691437750513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535840.4071578312,579.7019521606023,0.0,0.09875691443076581,0.07168948824886957,0.02706742618447883,0.37512421280021885,0.37512421280021885,0.14163363858211162,0.0,8.810729923425242e-12,5.067934138900512,8.810729923425242e-12,8.810729923425242e-12,5.06601914131852,8.810729923425242e-12,24139.012390695072,20518.16053209081,0.85,1.0739615010503751,0.6691335889835226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688206836811118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.79649017833,1538.332110569206,0.37512421280021885,0.14163363858211162,6.112871282664199,3.5676488479307844
1896.0,-30.33688337613098,4.481882417481324,34.9712783686941,23.821367241349094,4.718882764977216,-26.83135397236042,-40.347886027861364,1.2133533612066059,-5.292549212137999,-5.292549212139281,39.94320140099514,42244.215465696914,25558.5917399782,25558.5917399782,67802.80720567511,77339.00793669032,77339.00793669032,25558.5917399782,102897.59967666853,102897.59967666853,102897.59967666853,127037.00297063446,127037.00297063446,0.0,0.0,91531.62075433372,56436.82828334009,38994.21385665959,24139.403293965934,63133.61715062552,20518.492799871045,1538.2898839345771,0.0,0.8856297089547076,2.907415537478437,0.0014959128700940735,0.0,-5.292549212137999,350629.9794171759,1552085.6941905932,4.426563001744747,1552085.6941905932,4.426563001744747,0.8500000000000001,0.09875350445844855,4.028046144702076,101325.0,128417.55242863265,1.26738270346541,1.0,0.0,4.028046144700184,1.2860802452179183,1.2863700729091194,3.132033292385693,22723.577999403387,2317.160090286019,19315.040128401666,1969.5859573250466,0.85,0.8499999484636085,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4685.65337119101,4632.441516551485,5.454648416189109,4.481882417481324,-2.6472354266139657,7.12911784409529,3.5672624752873374,3.5,1.0192178500820963,0.6,0.0002253456612347185,0.9998546094001398,0.00022537842913972667,199.20078837503283,0.0,0.0,0.0,0.001609753656960304,7.580712680808195e-05,0.00014953853442663652,0.0006023481170816119,0.09875350445579212,0.07168932546250711,0.027064178993285,0.09875350440351774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535840.6487181063,579.701873154327,0.0,0.09875350445579212,0.07168932546443554,0.02706417899401301,0.3751242209829982,0.3751242209829982,0.14161697191544514,0.0,1.3073986337985843e-12,5.067200352837233,1.3073986337985843e-12,1.3073986337985843e-12,5.065304972534591,1.3073986337985843e-12,24139.403293965934,20518.492799871045,0.85,1.0739572713521188,0.6691239528524047,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2688130836439178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.78654966451,1538.2898839345771,0.3751242209829982,0.14161697191544514,6.112871282664199,3.5672624752873374
1897.0,-30.336815401063312,4.483473180526024,34.97130218409061,23.82180659277367,4.719389956449479,-26.831242076276432,-40.34774866942314,1.213816631662636,-5.292006448169502,-5.292006448187833,39.94325041436693,42243.92112401161,25559.108434635866,25559.108434635866,67803.02955864748,77338.73314462515,77338.73314462515,25559.108434635866,102897.84157926102,102897.84157926102,102897.84157926102,127037.63697897356,127037.63697897356,0.0,0.0,91531.52378247974,56436.711761866216,38994.23557845947,24139.79539971254,63134.03097817201,20518.826089755657,1538.2477390806444,0.0,0.8856323188043678,2.907386249544732,0.0014959128700940735,0.0,-5.292006448169502,350637.4154700142,1552087.8049915542,4.426475146444506,1552087.8049915542,4.426475146444506,0.8499999999999999,0.09875009512599645,4.028046144702076,101325.0,128417.47314587573,1.2673819210054353,1.0,0.0,4.02804614470221,1.286078073637901,1.2863679008397204,3.1320385809144775,22723.55392523678,2317.157635404219,19315.019316591595,1969.5838351110315,0.85,0.8499999331152304,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4685.349935816644,4632.441516551485,5.45511195209819,4.483473180526024,-2.6465583187576884,7.130031499283713,3.566877466633194,3.5,1.0191078476094841,0.6,0.0002253456612347185,0.9998475160059871,0.0002253800280815711,199.20073260916865,0.0,0.0,0.0,0.001609753656960304,7.580830868239777e-05,0.0001495373525523207,0.0006023433564373306,0.09875009512373951,0.07168916308893332,0.0270609320348062,0.09875009506823013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535840.8908474887,579.7017939619022,0.0,0.09875009512373951,0.07168916309057176,0.027060932035424683,0.3751242283022931,0.3751242283022931,0.14160030524877817,0.0,1.830358087318018e-11,5.06647213805519,1.830358087318018e-11,1.830358087318018e-11,5.06459694843528,1.830358087318018e-11,24139.79539971254,20518.826089755657,0.85,1.0739537537542903,0.6691149047431653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268805504168863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.776641863904,1538.2477390806444,0.3751242283022931,0.14160030524877817,6.112871282664199,3.566877466633194
1898.0,-30.336745961032122,4.485059647887997,34.97132605009806,23.822245350480102,4.719896282778461,-26.831128948214364,-40.3476073994301,1.2142792699604672,-5.291464719356782,-5.291464719346468,39.943299519322345,42243.61629029393,25559.623916563363,25559.623916563363,67803.2402068573,77338.4596342465,77338.4596342465,25559.623916563363,102898.08355080985,102898.08355080985,102898.08355080985,127038.27210323296,127038.27210323296,0.0,0.0,91531.42714903997,56436.5838050865,38994.27038217052,24140.188552423104,63134.458934593626,20519.160269559638,1538.2056689520791,0.0,0.8856349229474092,2.9073568554137452,0.0014959128700940735,0.0,-5.291464719356782,350644.8374643024,1552089.9197387064,4.426387483593617,1552089.9197387064,4.426387483593617,0.85,0.09874668637474958,4.028046144702076,101325.0,128417.39068958157,1.2673811072250833,1.0,0.0,4.028046144703201,1.2860759050284432,1.2863657317415504,3.1320438622267717,22723.529935084658,2317.1551890895116,19314.999140171054,1969.5817776887168,0.85,0.849999942585905,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4685.047558895299,4632.441516551485,5.455574056667665,4.485059647887997,-2.6458826472110117,7.130942295099009,3.5664938175141474,3.5,1.0189982335754706,0.6,0.0002253456612347185,0.9998402697947079,0.00022538166149377797,199.20067564149969,0.0,0.0,0.0,0.001609753656960304,7.580952423070722e-05,0.00014953613700401127,0.0006023384601526491,0.09874668637216749,0.07168900108212387,0.027057685290043623,0.09874668631950817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535841.1334293266,579.7017146214837,0.0,0.09874668637216749,0.07168900108399844,0.027057685290751147,0.3751242347796008,0.3751242347796008,0.14158363858211231,0.0,-1.028865881380625e-11,5.0657494622841455,-1.028865881380625e-11,-1.028865881380625e-11,5.063894429639845,-1.028865881380625e-11,24140.188552423104,20519.160269559638,0.85,1.0739498104688037,0.6691055408276754,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268797945212353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.76677418522,1538.2056689520791,0.3751242347796008,0.14158363858211231,6.112871282664199,3.5664938175141474
