time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1899.0,-30.336675004019998,4.486641828933958,34.971349966644624,23.822683479543798,4.720401652576899,-26.83101455049654,-40.34746591988949,1.2147411990534605,-5.290924057195184,-5.290924057247798,39.94334872340788,42243.31682707262,25560.13827448477,25560.13827448477,67803.45510155738,77338.1874004678,77338.1874004678,25560.13827448477,102898.32567495256,102898.32567495256,102898.32567495256,127038.90848271814,127038.90848271814,0.0,0.0,91531.33079086883,56436.46021747351,38994.30063710591,24140.582807765582,63134.88344487149,20519.495386600745,1538.1636767347447,0.0,0.885637521194844,2.9073273503767445,0.0014959128700940735,0.0,-5.290924057195184,350652.24496781855,1552092.038756882,4.426300019551641,1552092.038756882,4.426300019551641,0.85,0.09874327823717732,4.028046144702076,101325.0,128417.31363386837,1.2673803467443214,1.0,0.0,4.028046144701475,1.2860737397506683,1.2863635659758144,3.1320491354430384,22723.506013270537,2317.1527497433412,19314.984169779767,1969.5802511336458,0.85,0.8500001786035927,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4684.746237309874,4632.441516551485,5.456034751876376,4.486641828933958,-2.6452084336535377,7.131850262587495,3.566111523802553,3.5,1.0188890068007295,0.6,0.0002253456612347185,0.9998328653418374,0.00022538333060063398,199.20061742935354,0.0,0.0,0.0,0.001609753656960304,7.58107416001163e-05,0.0001495349196346022,0.0006023335565324941,0.09874327823470483,0.07168883946753792,0.027054438767166917,0.09874327818110658,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535841.3765009022,579.7016351208749,0.0,0.09874327823470483,0.07168883946933301,0.027054438767844316,0.37512424043387554,0.37512424043387554,0.14156697191544457,0.0,5.263700586510822e-11,5.065032302323743,5.263700586510822e-11,5.263700586510822e-11,5.063197273274568,5.263700586510822e-11,24140.582807765582,20519.495386600745,0.85,1.0739459931174566,0.6690962986248149,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687904067258908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.756938120478,1538.1636767347447,0.37512424043387554,0.14156697191544457,6.112871282664199,3.566111523802553
1900.0,-30.33660295052925,4.4882197332013725,34.97137393298157,23.82312104981395,4.720906204624904,-26.830899247662916,-40.347324300650484,1.215202501758342,-5.290384452045203,-5.290384452053876,39.94339800676273,42243.02125327031,25560.651487910225,25560.651487910225,67803.67274118053,77337.91622172741,77337.91622172741,25560.651487910225,102898.56770963763,102898.56770963763,102898.56770963763,127039.54576031477,127039.54576031477,0.0,0.0,91531.23471297903,56436.33974452109,38994.327742731046,24140.97805067714,63135.30579340819,20519.831343075566,1538.1217585605882,0.0,0.8856401136690127,2.907297740557806,0.0014959128700940735,0.0,-5.290384452045203,350659.638111914,1552094.161190746,4.426212750197931,1552094.161190746,4.426212750197931,0.85,0.0987398706796733,4.028046144702076,101325.0,128417.22861647388,1.2673795076878744,1.0,0.0,4.028046144703919,1.2860715774163436,1.2863614031541917,3.1320544015086846,22723.48216103887,2317.150317492607,19314.95634938085,1969.577414242463,0.85,0.8499998465243062,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4684.445967779723,4632.441516551485,5.456494036588311,4.4882197332013725,-2.6445356695542137,7.132755402755587,3.5657305811645643,3.5,1.0187801660470184,0.6,0.0002253456612347185,0.9998253465305756,0.00022538502551138035,199.2005583177064,0.0,0.0,0.0,0.001609753656960304,7.581196018967076e-05,0.00014953370104504773,0.0006023286479975373,0.09873987067680781,0.0716886782210617,0.027051192455746116,0.09873987062658708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535841.6199641009,579.7015554921686,0.0,0.09873987067680781,0.07168867822314212,0.02705119245653118,0.37512424528256594,0.37512424528256594,0.14155030524878084,0.0,8.697043085703626e-12,5.064320400891006,8.697043085703626e-12,8.697043085703626e-12,5.06250436571861,8.697043085703626e-12,24140.97805067714,20519.831343075566,0.85,1.0739422560658565,0.6690871410601579,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687828886644963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.747134760582,1538.1217585605882,0.37512424528256594,0.14155030524878084,6.112871282664199,3.5657305811645643
1901.0,-30.336529426096423,4.489793369488564,34.971397949111015,23.823557956516765,4.721409777797064,-26.830782719001263,-40.3471825067885,1.2156630707021316,-5.289845936298605,-5.2898459363039265,39.943447389760266,42242.73089018605,25561.163645537086,25561.163645537086,67803.89453572314,77337.64625483552,77337.64625483552,25561.163645537086,102898.80990037261,102898.80990037261,102898.80990037261,127040.18431058692,127040.18431058692,0.0,0.0,91531.13885455782,56436.22348990926,38994.350405165074,24141.374410214303,63135.72481537938,20520.168248682156,1538.0799197990916,0.0,0.885642700129424,2.9072680176548533,0.0014959128700940735,0.0,-5.289845936298605,350667.0164520599,1552096.2879188613,4.426125683625709,1552096.2879188613,4.426125683625709,0.85,0.09873646375225775,4.028046144702076,101325.0,128417.14955642134,1.2673787274258212,1.0,0.0,4.028046144704928,1.2860694185287431,1.28635924378007,3.132059659197977,22723.45836329233,2317.147890797809,19314.93825289219,1969.5755689141745,0.85,0.8499999403301086,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4684.146747076085,4632.441516551485,5.456951932919853,4.489793369488564,-2.64386437747027,7.133657746958834,3.5653509853334575,3.5,1.0186717100952736,0.6,0.0002253456612347185,0.9998176742887729,0.00022538675503513145,199.20049799935578,0.0,0.0,0.0,0.001609753656960304,7.58131802999464e-05,0.0001495324809347721,0.0006023237333370454,0.09873646375036277,0.07168851738052573,0.027047946369837032,0.09873646369210451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535841.8639195698,579.7014757024446,0.0,0.09873646375036277,0.07168851738190159,0.02704794637035616,0.37512424932769955,0.37512424932769955,0.1415336385821139,0.0,5.343281372915953e-12,5.0636137076012915,5.343281372915953e-12,5.343281372915953e-12,5.061816402433237,5.343281372915953e-12,24141.374410214303,20520.168248682156,0.85,1.073938641458451,0.6690781014031544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687753909823793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.73735573205,1538.0799197990916,0.37512424932769955,0.1415336385821139,6.112871282664199,3.5653509853334575
1902.0,-30.336454062606983,4.491362748459234,34.97142201475507,23.823994304426037,4.721912474268603,-26.83066462268342,-40.34703673152251,1.216123034345031,-5.28930842155944,-5.289308421567134,39.94349686424862,42242.43134575298,25561.674523519712,25561.674523519712,67804.1058692727,77337.37765965343,77337.37765965343,25561.674523519712,102899.05218317315,102899.05218317315,102899.05218317315,127040.82398792695,127040.82398792695,0.0,0.0,91531.04326904757,56436.09695514688,38994.38479322299,24141.771804753807,63136.1565979768,20520.506034040736,1538.0381537877108,0.0,0.8856452810604019,2.907238191540668,0.0014959128700940735,0.0,-5.28930842155944,350674.3811986844,1552098.4185889538,4.426038803529161,1552098.4185889538,4.426038803529161,0.85,0.09873305739510466,4.028046144702076,101325.0,128417.06676607057,1.267377910348587,1.0,0.0,4.028046144703026,1.2860672624856857,1.2863570872511323,3.132064909977373,22723.43463329848,2317.1454710118624,19314.916271599326,1969.5733274461031,0.85,0.8499998606414729,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4683.848571805938,4632.441516551485,5.457408396459744,4.491362748459234,-2.643194491297681,7.134557239756915,3.564972731835429,3.5,1.0185636376672655,0.6,0.0002253456612347185,0.9998098102081306,0.00022538852783191658,199.20043617230826,0.0,0.0,0.0,0.001609753656960304,7.581443468840278e-05,0.00014953122654631573,0.0006023186806024597,0.09873305739260779,0.07168835690052211,0.027044700492085683,0.09873305733949027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535842.1083270377,579.7013957648751,0.0,0.09873305739260779,0.07168835690233505,0.027044700492769604,0.37512425257134746,0.37512425257134746,0.14151697191544682,0.0,7.673861546209082e-12,5.062912349477699,7.673861546209082e-12,7.673861546209082e-12,5.061134451694386,7.673861546209082e-12,24141.771804753807,20520.506034040736,0.85,1.0739346441535764,0.6690687812173007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687679136372658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.72760857317,1538.0381537877108,0.37512425257134746,0.14151697191544682,6.112871282664199,3.564972731835429
1903.0,-30.336377286176674,4.492927879467321,34.971446129752245,23.824430163390957,4.72241436551491,-26.830545335284175,-40.34689074670894,1.216582414622184,-5.288771965243882,-5.2887719652317,39.94354643306238,42242.136798304244,25562.184279029527,25562.184279029527,67804.32107733376,77337.11029264359,77337.11029264359,25562.184279029527,102899.29457167312,102899.29457167312,102899.29457167312,127041.46484518613,127041.46484518613,0.0,0.0,91530.94801348109,56435.97451914084,38994.41499371139,24142.170273513006,63136.58526722439,20520.844732486054,1537.996464418632,0.0,0.8856478561569777,2.907208256451463,0.0014959128700940735,0.0,-5.288771965243882,350681.7315643844,1552100.5533229653,4.425952120171972,1552100.5533229653,4.425952120171972,0.85,0.09872965164532398,4.028046144702076,101325.0,128416.98492221336,1.2673771026125178,1.0,0.0,4.028046144703979,1.286065109184324,1.2863549334645081,3.132070154097276,22723.410985216244,2317.1430595785764,19314.899369853305,1969.5716039476586,0.85,0.8500000014267003,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4683.5514390304015,4632.441516551485,5.457863463611591,4.492927879467321,-2.642526051431281,7.135453930898603,3.5645958167740623,3.5,1.0184559476497321,0.6,0.0002253456612347185,0.9998017987575876,0.00022539033387892105,199.20037318614533,0.0,0.0,0.0,0.001609753656960304,7.581569089923647e-05,0.00014952997033548202,0.0006023136205272541,0.09872965164290684,0.07168819681035501,0.027041454832551833,0.09872965158908271,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535842.3532005054,579.701315674879,0.0,0.09872965164290684,0.07168819681211014,0.027041454833213838,0.3751242550263447,0.3751242550263447,0.14150030524877996,0.0,-1.2164491636212915e-11,5.0622163013476325,-1.2164491636212915e-11,-1.2164491636212915e-11,5.0604576007932565,-1.2164491636212915e-11,24142.170273513006,20520.844732486054,0.85,1.0739307612274764,0.6690595732967693,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687604565780197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.71790070754,1537.996464418632,0.3751242550263447,0.14150030524877996,6.112871282664199,3.5645958167740623
1904.0,-30.336299044221416,4.494488771438076,34.971470294234464,23.824865323863946,4.722915252626233,-26.830424829408802,-40.34674839405341,1.2170410378133694,-5.288236585575646,-5.288236585521446,39.94359610442493,42241.86311894501,25562.692963509508,25562.692963509508,67804.55608245451,77336.84419700221,77336.84419700221,25562.692963509508,102899.53716051171,102899.53716051171,102899.53716051171,127042.10703306792,127042.10703306792,0.0,0.0,91530.85302907159,56435.87195101337,38994.42342006469,24142.569872556207,63136.9932926209,20521.184391672774,1537.954854371932,0.0,0.8856504252957458,2.9071782087444547,0.0014959128700940735,0.0,-5.288236585575646,350689.06729877274,1552102.692476781,4.4258656377059316,1552102.692476781,4.4258656377059316,0.8499999999999999,0.09872624652994896,4.028046144702076,101325.0,128416.91326708131,1.2673763954313477,1.0,0.0,4.028046144700589,1.286062959438924,1.286352783234647,3.1320753895745574,22723.387404451256,2317.140655009739,19314.883229063194,1969.569958045122,0.85,0.8500001731819098,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4683.255345512155,4632.441516551485,5.458317148563251,4.494488771438076,-2.6418590699651743,7.13634784140325,3.5642202358756006,3.5,1.0183486388216,0.6,0.0002253456612347185,0.9997936344539892,0.00022539217441385796,199.20030899772996,0.0,0.0,0.0,0.001609753656960304,7.581691587359747e-05,0.00014952874536112103,0.000602308686274002,0.09872624652732258,0.07168803712964572,0.027038209397676857,0.09872624647569422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535842.5985806017,579.7012354191713,0.0,0.09872624652732258,0.07168803713155282,0.02703820939839614,0.37512425670498895,0.37512425670498895,0.14148363858211194,0.0,-5.4228621593210846e-11,5.061525556214917,-5.4228621593210846e-11,-5.4228621593210846e-11,5.0597859902383675,-5.4228621593210846e-11,24142.569872556207,20521.184391672774,0.85,1.0739275430523096,0.6690509147809229,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687530197597312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.708223659938,1537.954854371932,0.37512425670498895,0.14148363858211194,6.112871282664199,3.5642202358756006
1905.0,-30.336219361997646,4.496045434671342,34.97149450754585,23.825299960467987,4.72341532683365,-26.830303108531652,-40.34659828813744,1.2174990733676538,-5.287702216736307,-5.287702216737792,39.94364585565359,42241.563182987746,25563.20041200815,25563.20041200815,67804.7635949959,77336.57928594771,77336.57928594771,25563.20041200815,102899.77969795586,102899.77969795586,102899.77969795586,127042.75014006677,127042.75014006677,0.0,0.0,91530.75831722486,56435.74221426478,38994.46233662231,24142.9704421109,63137.432778733215,20521.524875794265,1537.9133154680799,0.0,0.8856529888981536,2.907148060030209,0.0014959128700940735,0.0,-5.287702216736307,350696.38930297014,1552104.835070731,4.425779341941989,1552104.835070731,4.425779341941989,0.8499999999999999,0.09872284197600231,4.028046144702076,101325.0,128416.83359459176,1.2673756091250112,1.0,0.0,4.028046144703253,1.2860608124551796,1.286350635767064,3.132080618343588,22723.363891352514,2317.1382573409387,19314.85869251543,1969.5674560135653,0.85,0.8499999729294391,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4682.960287923206,4632.441516551485,5.45876941940605,4.496045434671342,-2.6411934974487647,7.137238932120107,3.563845984752557,3.5,1.018241709929302,0.6,0.0002253456612347185,0.9997853199367793,0.00022539404884337375,199.20024362778452,0.0,0.0,0.0,0.001609753656960304,7.581820758620697e-05,0.00014952745364851152,0.0006023034831960051,0.09872284197410762,0.07168787780702701,0.027034964167080608,0.09872284191575448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535842.8443552683,579.7011550343979,0.0,0.09872284197410762,0.07168787780840287,0.027034964167599443,0.3751242576202338,0.3751242576202338,0.14146697191544164,0.0,1.4779288903810084e-12,5.060840028245877,1.4779288903810084e-12,1.4779288903810084e-12,5.059119379025219,1.4779288903810084e-12,24142.9704421109,20521.524875794265,0.85,1.073923354353343,0.669041507136098,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687456031395319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.6985785309,1537.9133154680799,0.3751242576202338,0.14146697191544164,6.112871282664199,3.563845984752557
1906.0,-30.33613858024158,4.497597877663567,34.971518769484,23.82573396842929,4.723914502543709,-26.830180487976644,-40.34645181437952,1.2179564102787628,-5.287168939991602,-5.287168939996755,39.943695698645314,42241.28282695345,25563.706840933126,25563.706840933126,67804.98966788658,77336.31545776136,77336.31545776136,25563.706840933126,102900.02229869449,102900.02229869449,102900.02229869449,127043.39438908064,127043.39438908064,0.0,0.0,91530.66387910942,56435.631248301484,38994.4807008977,24143.372090386147,63137.85279128385,20521.866276828223,1537.8718551756729,0.0,0.8856555465034128,2.907117800233148,0.0014959128700940735,0.0,-5.287168939991602,350703.69646275806,1552106.9816202533,4.425693248388885,1552106.9816202533,4.425693248388885,0.85,0.09871943805242538,4.028046144702076,101325.0,128416.75509130016,1.2673748343577613,1.0,0.0,4.02804614470312,1.2860586687533888,1.2863484915821741,3.1320858391371593,22723.340446210117,2317.135866601757,19314.839351381255,1969.565483766756,0.85,0.8499999987723045,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4682.666263273224,4632.441516551485,5.45922032527338,4.497597877663567,-2.6405293918551815,7.138127269518748,3.563473059446989,3.5,1.018135159841997,0.6,0.0002253456612347185,0.9997768907639634,0.0002253959491527397,199.2001773558452,0.0,0.0,0.0,0.001609753656960304,7.581946806247298e-05,0.0001495261931722455,0.0006022984059394414,0.09871943805018046,0.07168771889159646,0.027031719158584006,0.09871943799539837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535843.0905832808,579.7010745013401,0.0,0.09871943805018046,0.07168771889322666,0.027031719159198723,0.3751242577807704,0.3751242577807704,0.1414503052487754,0.0,5.172751116333529e-12,5.060159546673617,5.172751116333529e-12,5.172751116333529e-12,5.058456976578952,5.172751116333529e-12,24143.372090386147,20521.866276828223,0.85,1.0739197909062728,0.6690326160851774,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268738206668022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.68896486331,1537.8718551756729,0.3751242577807704,0.1414503052487754,6.112871282664199,3.563473059446989
1907.0,-30.336056010215607,4.499146110248654,34.97154307996821,23.826167382672452,4.724412761858182,-26.830056349522607,-40.346297587361164,1.218413101164925,-5.286636691997501,-5.286636692009114,39.94374563653983,42240.97743927547,25564.21208978946,25564.21208978946,67805.18952906493,77336.05294279383,77336.05294279383,25564.21208978946,102900.2650325833,102900.2650325833,102900.2650325833,127044.0398380209,127044.0398380209,0.0,0.0,91530.56965958035,56435.494156060966,38994.528337243755,24143.77480543759,63138.30314268135,20522.208584621952,1537.830469871307,0.0,0.8856580984259887,2.9070874338951525,0.0014959128700940735,0.0,-5.286636691997501,350710.98964538466,1552109.132258479,4.425607346458881,1552109.132258479,4.425607346458881,0.85,0.09871603472731479,4.028046144702076,101325.0,128416.6687376794,1.2673739821137864,1.0,0.0,4.028046144700842,1.2860565280868796,1.28634635043325,3.1320910525559427,22723.317055333828,2317.133481396178,19314.820659574267,1969.5635777328923,0.85,0.8500000511606871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4682.3732681555075,4632.441516551485,5.4596698353055,4.499146110248654,-2.6398667056605714,7.139012815909226,3.5631014554740963,3.5,1.0180289872783133,0.6,0.0002253456612347185,0.9997682750733207,0.00022539789154461034,199.20010961688612,0.0,0.0,0.0,0.001609753656960304,7.582079528016899e-05,0.0001495248659545495,0.0006022930598453178,0.09871603472489386,0.07168756036115595,0.027028474363737908,0.09871603467154648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535843.3372801489,579.7009938149224,0.0,0.09871603472489386,0.07168756036291403,0.027028474364400756,0.3751242571866698,0.3751242571866698,0.1414336385821093,0.0,1.1596057447604835e-11,5.059484193345384,1.1596057447604835e-11,1.1596057447604835e-11,5.057800150793696,1.1596057447604835e-11,24143.77480543759,20522.208584621952,0.85,1.073915296327132,0.6690230072198545,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687308303043745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.67937587909,1537.830469871307,0.3751242571866698,0.1414336385821093,6.112871282664199,3.5631014554740963
1908.0,-30.335972391257602,4.50069014184966,34.97156743852864,23.826600203197472,4.724910129539024,-26.829931356273132,-40.34615079928187,1.2188690945545504,-5.286105489252918,-5.286105489280833,39.94379565784151,42240.70712878228,25564.71620787936,25564.71620787936,67805.42333666164,77335.7915426228,77335.7915426228,25564.71620787936,102900.50775050216,102900.50775050216,102900.50775050216,127044.68628026042,127044.68628026042,0.0,0.0,91530.47576885733,56435.39135501694,38994.538237600435,24144.178529758254,63138.71676735869,20522.551750294515,1537.78915863541,0.0,0.885660644623352,2.9070569626185208,0.0014959128700940735,0.0,-5.286105489252918,350718.2686240805,1552111.286490934,4.425521637581342,1552111.286490934,4.425521637581342,0.85,0.09871263199255773,4.028046144702076,101325.0,128416.59240575547,1.2673732287762691,1.0,0.0,4.028046144701012,1.2860543906968853,1.286344212561579,3.1320962580123566,22723.293746086703,2317.1311045144575,19314.79817562994,1969.5612850086363,0.85,0.8499999336124519,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4682.081299491641,4632.441516551485,5.460117963063787,4.50069014184966,-2.6392054495035597,7.13989559135322,3.562731168766703,3.5,1.017923191076201,0.6,0.0002253456612347185,0.9997595500144919,0.000225399858627459,199.20004101744908,0.0,0.0,0.0,0.001609753656960304,7.582205850120202e-05,0.00014952360273351646,0.0006022879715327057,0.09871263199036898,0.07168740221047394,0.02702522977989504,0.0987126319350611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535843.5843890818,579.7009129937187,0.0,0.09871263199036898,0.07168740221206345,0.027025229780494278,0.37512425584631853,0.37512425584631853,0.1414169719154435,0.0,2.7910118660656735e-11,5.058813851296009,2.7910118660656735e-11,2.7910118660656735e-11,5.057147837033995,2.7910118660656735e-11,24144.178529758254,20522.551750294515,0.85,1.0739119641360138,0.669014343202803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687234740014108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.669825412606,1537.78915863541,0.37512425584631853,0.1414169719154435,6.112871282664199,3.562731168766703
1909.0,-30.335887312183058,4.50222998186174,34.97159184487267,23.827032360155158,4.72540659856137,-26.82980513878721,-40.34599625794215,1.2193244251657618,-5.285575331044868,-5.285575331009671,39.94384576677217,42240.41063639222,25565.21919855028,25565.21919855028,67805.62983494249,77335.53130959165,77335.53130959165,25565.21919855028,102900.75050814194,102900.75050814194,102900.75050814194,127045.33379736681,127045.33379736681,0.0,0.0,91530.38209028188,56435.26141708337,38994.57852577612,24144.58328922487,63139.16181500099,20522.895795841137,1537.747922260319,0.0,0.8856631850840354,2.9070263853314695,0.0014959128700940735,0.0,-5.285575331044868,350725.53340791806,1552113.4445002337,4.42543612214004,1552113.4445002337,4.42543612214004,0.85,0.0987092298559392,4.028046144702076,101325.0,128416.51245488544,1.2673724397225308,1.0,0.0,4.028046144701707,1.2860522564206394,1.2863420778043582,3.1321014559027303,22723.270489507187,2317.1287330033383,19314.776357851966,1969.559060214443,0.85,0.8499998434103425,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4681.790354117449,4632.441516551485,5.460564712400393,4.50222998186174,-2.6385456214488925,7.140775603310633,3.562362195150088,3.5,1.0178177700428823,0.6,0.0002253456612347185,0.9997506726869048,0.00022540186007485763,199.19997122020806,0.0,0.0,0.0,0.001609753656960304,7.582338846585906e-05,0.00014952227276885944,0.0006022826143736964,0.09870922985367019,0.07168724444489027,0.02702198540877991,0.09870922979935198,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535843.831930937,579.7008320309104,0.0,0.09870922985367019,0.07168724444653812,0.027021985409401077,0.3751242537627487,0.3751242537627487,0.1414003052487785,0.0,-3.518607627484016e-11,5.058148472019695,-3.518607627484016e-11,-3.518607627484016e-11,5.05650029390921,-3.518607627484016e-11,24144.58328922487,20522.895795841137,0.85,1.0739076650021795,0.6690049316802379,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687161377139058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.660298712057,1537.747922260319,0.3751242537627487,0.1414003052487785,6.112871282664199,3.562362195150088
1910.0,-30.335800479721268,4.503765640228103,34.97161629898991,23.827464028168492,4.725902183800793,-26.82967743160029,-40.3458490507677,1.2197791356797953,-5.285046189387231,-5.28504618938058,39.94389597096735,42240.151687714,25565.720996036467,25565.720996036467,67805.87268375047,77335.27241909615,77335.27241909615,25565.720996036467,102900.99341513262,102900.99341513262,102900.99341513262,127045.98252998578,127045.98252998578,0.0,0.0,91530.28868667416,56435.167955292,38994.57859042462,24144.989114853157,63139.567705277776,20523.240747625183,1537.7067602653376,0.0,0.8856657199244311,2.9069957024051734,0.0014959128700940735,0.0,-5.285046189387231,350732.784379702,1552115.606613361,4.425350796214837,1552115.606613361,4.425350796214837,0.85,0.09870582831442486,4.028046144702076,101325.0,128416.438238653,1.2673717072652653,1.0,0.0,4.028046144699454,1.2860501250580512,1.2863399459614517,3.132106646714298,22723.247301190975,2317.126368453139,19314.759656540067,1969.5573571545908,0.85,0.8499999758189376,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4681.500428873532,4632.441516551485,5.461010072402818,4.503765640228103,-2.6378871997055757,7.141652839933679,3.561994530456815,3.5,1.0177127229876615,0.6,0.0002253456612347185,0.9997416124949103,0.00022540390278679703,199.19989998457228,0.0,0.0,0.0,0.001609753656960304,7.582465533360785e-05,0.00014952100590111063,0.000602277511371945,0.09870582831192759,0.07168708706252032,0.027018741249407265,0.09870582825935835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535844.0799434346,579.7007509141561,0.0,0.09870582831192759,0.07168708706433399,0.027018741250090864,0.3751242509387843,0.3751242509387843,0.14138363858210937,0.0,-6.650680006714538e-12,5.057488200441355,-6.650680006714538e-12,-6.650680006714538e-12,5.0558584911511275,-6.650680006714538e-12,24144.989114853157,20523.240747625183,0.85,1.0739046076503727,0.668996529797007,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2687088213967694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.65080404981,1537.7067602653376,0.3751242509387843,0.14138363858210937,6.112871282664199,3.561994530456815
1911.0,-30.335712594726864,4.505297126028091,34.97164080048158,23.827895102463685,4.726396942304795,-26.829548859671903,-40.345694160182006,1.220233207250069,-5.284518101893809,-5.28451810192437,39.94394625909375,42239.86512528007,25566.221704001466,25566.221704001466,67806.08682928153,77335.01461090965,77335.01461090965,25566.221704001466,102901.23631491112,102901.23631491112,102901.23631491112,127046.63227348514,127046.63227348514,0.0,0.0,91530.19560507553,56435.04611944697,38994.61053958729,24145.39595857402,63140.00649816131,20523.586564787915,1537.6656730490924,0.0,0.8856682489928622,2.906964913603309,0.0014959128700940735,0.0,-5.284518101893809,350740.0210233099,1552117.7723439678,4.425265664909153,1552117.7723439678,4.425265664909153,0.8499999999999999,0.09870242737283591,4.028046144702076,101325.0,128416.3561720915,1.2673708973312756,1.0,0.0,4.028046144700166,1.286047996697431,1.2863378171211897,3.132111830231913,22723.22419281652,2317.1240120547304,19314.743597437955,1969.555719581912,0.85,0.8500001334997132,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4681.211520742257,4632.441516551485,5.461454068186961,4.505297126028091,-2.6372302103229255,7.142527336351016,3.561628170700437,3.5,1.0176080487715535,0.6,0.0002253456612347185,0.9997324425707218,0.00022540597027666967,199.19982788551133,0.0,0.0,0.0,0.001609753656960304,7.582598834606955e-05,0.00014951967288864894,0.0006022721419362379,0.09870242737060435,0.07168693006813322,0.02701549730247113,0.09870242731595807,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535844.3283705878,579.7006696617696,0.0,0.09870242737060435,0.07168693006975396,0.02701549730308195,0.3751242473887851,0.3751242473887851,0.14136697191544242,0.0,3.058175934711471e-11,5.056832887686994,3.058175934711471e-11,3.058175934711471e-11,5.055220980330603,3.058175934711471e-11,24145.39595857402,20523.586564787915,0.85,1.0739005361245266,0.6689873420667154,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268701525002312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.64134734972,1537.6656730490924,0.3751242473887851,0.14136697191544242,6.112871282664199,3.561628170700437
1912.0,-30.335623638016962,4.506824447886187,34.97166534911229,23.828325408417754,4.726890675098345,-26.829419425923486,-40.345539164822526,1.2206864630048446,-5.283991088390678,-5.28399108839843,39.94399663511259,42239.5823782728,25566.721377028483,25566.721377028483,67806.30375530128,77334.7578728644,77334.7578728644,25566.721377028483,102901.47924989289,102901.47924989289,102901.47924989289,127047.28310421953,127047.28310421953,0.0,0.0,91530.10274382989,56434.927249238164,38994.63943843525,24145.803854326638,63140.44329276189,20523.933276177642,1537.6246627097648,0.0,0.8856707721734294,2.906934016202508,0.0014959128700940735,0.0,-5.283991088390678,350747.243066353,1552119.9418621494,4.425180732122035,1552119.9418621494,4.425180732122035,0.85,0.09869902705117238,4.028046144702076,101325.0,128416.27961746314,1.2673701417958365,1.0,0.0,4.028046144702416,1.2860458721677923,1.2863356921127724,3.132117004436472,22723.201139146753,2317.1216612346475,19314.72386512237,1969.5537074456997,0.85,0.8500001274841346,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4680.923626512608,4632.441516551485,5.461896714618319,4.506824447886187,-2.6365746666058785,7.143399114492065,3.5612631116504803,3.5,1.0175037461858516,0.6,0.0002253456612347185,0.9997231609160757,0.00022540806299638756,199.19975490729001,0.0,0.0,0.0,0.001609753656960304,7.582732228192087e-05,0.00014951833895279762,0.0006022667687810747,0.0986990270483872,0.07168677347565922,0.027012253572727993,0.0986990269986681,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535844.5772319646,579.700588267351,0.0,0.0986990270483872,0.07168677347768215,0.02701225357349023,0.3751242431186122,0.3751242431186122,0.14135030524877779,0.0,7.73070496506989e-12,5.056182380485609,7.73070496506989e-12,7.73070496506989e-12,5.05458762453344,7.73070496506989e-12,24145.803854326638,20523.933276177642,0.85,1.07389654267876,0.6689782360637138,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686942484869492,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.631914629783,1537.6246627097648,0.3751242431186122,0.14135030524877779,6.112871282664199,3.5612631116504803
1913.0,-30.33553295948312,4.508347616405292,34.97168994424645,23.82875533020126,4.727383678451855,-26.829288515511088,-40.34538392499087,1.221139234479844,-5.283465055064198,-5.283465055044242,39.9440470868963,42239.305705352745,25567.21977770739,25567.21977770739,67806.52548306013,77334.50233698256,77334.50233698256,25567.21977770739,102901.72211468995,102901.72211468995,102901.72211468995,127047.93480481947,127047.93480481947,0.0,0.0,91530.01009218296,56434.81346055313,38994.66292403314,24146.212690129516,63140.87561416265,20524.28078661009,1537.5837210604175,0.0,0.8856732899925922,2.906903021316659,0.0014959128700940735,0.0,-5.283465055064198,350754.45179374074,1552122.1146452362,4.425095980130148,1552122.1146452362,4.425095980130148,0.85,0.09869562727465313,4.028046144702076,101325.0,128416.19961091703,1.2673693521926181,1.0,0.0,4.028046144702325,1.286043749915109,1.2863335693818239,3.132122173112668,22723.17813751181,2317.11931572064,19314.70012636279,1969.5512867658977,0.85,0.8499999432067891,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4680.636742876323,4632.441516551485,5.462337964299264,4.508347616405292,-2.635920498553077,7.144268114958368,3.5608993489543863,3.5,1.0173998139869675,0.6,0.0002253456612347185,0.9997136997036961,0.00022541019624069212,199.19968051657543,0.0,0.0,0.0,0.001609753656960304,7.582865834352055e-05,0.00014951700289119794,0.000602261387063299,0.09869562727237902,0.07168661723213506,0.027009010040243968,0.09869562721820806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535844.8264676542,579.7005067504925,0.0,0.09869562727237902,0.07168661723378685,0.02700901004086628,0.37512423812696216,0.37512423812696216,0.1413336385821114,0.0,-1.9952040020143613e-11,5.055536707145052,-1.9952040020143613e-11,-1.9952040020143613e-11,5.053959395065249,-1.9952040020143613e-11,24146.212690129516,20524.28078661009,0.85,1.0738927014159265,0.6689692737786228,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268686991809261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.622506309377,1537.5837210604175,0.37512423812696216,0.1413336385821114,6.112871282664199,3.5608993489543863
1914.0,-30.335440903852486,4.509866639961337,34.97171458633178,23.829184553492837,4.727875717435559,-26.82915646203714,-40.34522851053623,1.221591275619963,-5.282940102250336,-5.282940102245859,39.9440976447282,42239.033913440326,25567.717173274516,25567.717173274516,67806.75108671484,77334.24807063161,77334.24807063161,25567.717173274516,102901.96524390613,102901.96524390613,102901.96524390613,127048.58792914051,127048.58792914051,0.0,0.0,91529.91776254443,56434.70360535222,38994.682396880235,24146.622685234386,63141.30508211462,20524.629282449227,1537.5428597897694,0.0,0.8856758018247964,2.9068719123823583,0.0014959128700940735,0.0,-5.282940102250336,350761.6458297965,1552124.2919982513,4.425011429987998,1552124.2919982513,4.425011429987998,0.85,0.09869222815121736,4.028046144702076,101325.0,128416.12506062805,1.2673686164384708,1.0,0.0,4.028046144703716,1.2860416310926746,1.2863314500818972,3.132127333451624,22723.155215818464,2317.1169783584064,19314.681614870482,1969.5493991190144,0.85,0.8499999859801507,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4680.350867006221,4632.441516551485,5.46277787708443,4.509866639961337,-2.635267778177729,7.145134418139066,3.560536878870793,3.5,1.017296251105941,0.6,0.0002253456612347185,0.9997040949066385,0.00022541236190071155,199.1996049961772,0.0,0.0,0.0,0.001609753656960304,7.582999592980414e-05,0.00014951566530491434,0.0006022559992040262,0.0986922281492062,0.07168646141526046,0.027005766733945738,0.09869222809300031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535845.0762272603,579.7004250622666,0.0,0.0986922281492062,0.07168646141672126,0.027005766734496096,0.3751242324177131,0.3751242324177131,0.14131697191544326,0.0,-4.490630090003833e-12,5.054895966733341,-4.490630090003833e-12,-4.490630090003833e-12,5.053336302999412,-4.490630090003833e-12,24146.622685234386,20524.629282449227,0.85,1.0738889701207928,0.6689604191504894,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26867975491843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.61313544807,1537.5428597897694,0.3751242324177131,0.14131697191544326,6.112871282664199,3.560536878870793
1915.0,-30.33534714235643,4.511381528992504,34.97173927508736,23.829613217990868,4.72836689019031,-26.829022959970153,-40.34506914960218,1.2220427078043006,-5.2824161326794865,-5.282416132665693,39.94414828827995,42238.75247315051,25568.213316259906,25568.213316259906,67806.96578941042,77333.99510928828,77333.99510928828,25568.213316259906,102902.20842554819,102902.20842554819,102902.20842554819,127049.24210578087,127049.24210578087,0.0,0.0,91529.82569630843,56434.58306017156,38994.71404015208,24147.033680232682,63141.74772038477,20524.97862819778,1537.5020692863254,0.0,0.8856783082441935,2.9068407032165804,0.0014959128700940735,0.0,-5.2824161326794865,350768.82650683506,1552126.4730448194,4.424927062367028,1552126.4730448194,4.424927062367028,0.85,0.09868882959552425,4.028046144702076,101325.0,128416.04254865777,1.2673678021086383,1.0,0.0,4.028046144702491,1.2860395151315258,1.286329333643901,3.1321324868389597,22723.132359517247,2317.1146476643144,19314.659222247574,1969.5471157069514,0.85,0.8499998555066249,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4680.065995558293,4632.441516551485,5.463216403470787,4.511381528992504,-2.6346164329320714,7.145997961924575,3.5601756970042087,3.5,1.0171930562869167,0.6,0.0002253456612347185,0.9996943122272329,0.00022541456771187158,199.19952807638353,0.0,0.0,0.0,0.001609753656960304,7.583136750441567e-05,0.00014951429373030284,0.0006022504744382001,0.09868882959323348,0.07168630596353047,0.027002523629703016,0.09868882953940354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535845.3264103562,579.7003432355178,0.0,0.09868882959323348,0.07168630596519446,0.027002523630329792,0.3751242260032003,0.3751242260032003,0.14130030524877635,0.0,-1.3812950783176348e-11,5.054260256509053,-1.3812950783176348e-11,-1.3812950783176348e-11,5.052718816484685,-1.3812950783176348e-11,24147.033680232682,20524.97862819778,0.85,1.073884842239163,0.6689512723055985,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686725377742223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.60379519722,1537.5020692863254,0.3751242260032003,0.14130030524877635,6.112871282664199,3.5601756970042087
1916.0,-30.33525237158019,4.512892292397375,34.97176401014334,23.830041393544548,4.728857249023008,-26.828888630815282,-40.34490961404515,1.2224935082578734,-5.281893214650381,-5.2818932146518875,39.94419901439938,42238.47461659193,25568.708391415494,25568.708391415494,67807.18300800741,77333.74320174461,77333.74320174461,25568.708391415494,102902.4515931601,102902.4515931601,102902.4515931601,127049.89728040637,127049.89728040637,0.0,0.0,91529.73394624563,56434.46536109203,38994.74287239289,24147.445687246258,63142.18855963915,20525.328834159318,1537.4613532832245,0.0,0.8856808089118241,2.906809388772322,0.0014959128700940735,0.0,-5.281893214650381,350775.9928881936,1552128.657649121,4.424842888674673,1552128.657649121,4.424842888674673,0.85,0.0986854316437338,4.028046144702076,101325.0,128415.96582700117,1.2673670449247587,1.0,0.0,4.028046144703751,1.2860374021383854,1.286327220174582,3.1321376330146844,22723.109581708974,2317.112324974275,19314.646450982968,1969.5458134003934,0.85,0.85000014551399,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4679.782125689274,4632.441516551485,5.463653585721053,4.512892292397375,-2.633966511328802,7.146858803726177,3.559815799595213,3.5,1.0170902284557752,0.6,0.0002253456612347185,0.9996844243487052,0.00022541679728733523,199.1994503286599,0.0,0.0,0.0,0.001609753656960304,7.583274060493312e-05,0.00014951292062978538,0.0006022449435259545,0.09868543164136705,0.07168615090479935,0.026999280736567696,0.09868543158812743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535845.5770013742,579.7002612753382,0.0,0.09868543164136705,0.07168615090651859,0.026999280737215216,0.37512421890248093,0.37512421890248093,0.14128363858210893,0.0,1.4779288903810084e-12,5.053629416859621,1.4779288903810084e-12,1.4779288903810084e-12,5.052105431535381,1.4779288903810084e-12,24147.445687246258,20525.328834159318,0.85,1.073880784856896,0.6689422014046407,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686653403266082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.594492189066,1537.4613532832245,0.37512421890248093,0.14128363858210893,6.112871282664199,3.559815799595213
1917.0,-30.33515653047311,4.514398938641004,34.9717887912918,23.830468800757103,4.729346625236103,-26.82875343678653,-40.344750008638925,1.2229435315492774,-5.281371367206077,-5.281371367163995,39.9442498270635,42238.20056798933,25569.20245076452,25569.20245076452,67807.40301875384,77333.49233984164,77333.49233984164,25569.20245076452,102902.69479060615,102902.69479060615,102902.69479060615,127050.55352877357,127050.55352877357,0.0,0.0,91529.64241000103,56434.35063814779,38994.76863539249,24147.858738167408,63142.627373559895,20525.679927442296,1537.4207136918708,0.0,0.8856833037155595,2.906777966351259,0.0014959128700940735,0.0,-5.281371367206077,350783.144712196,1552130.8459842633,4.42475891268301,1552130.8459842633,4.42475891268301,0.85,0.09868203431471571,4.028046144702076,101325.0,128415.88559775069,1.267366253123619,1.0,0.0,4.028046144700947,1.2860352927948868,1.2863251103557272,3.1321427703186058,22723.086856983064,2317.1100076971306,19314.62098125553,1969.5432162109928,0.85,0.8499998747009995,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4679.49925420238,4632.441516551485,5.464089438159935,4.514398938641004,-2.6333180261411124,7.147716964782116,3.559457182437337,3.5,1.0169877664106677,0.6,0.0002253456612347185,0.9996744249048376,0.00022541905206404565,199.19937170292357,0.0,0.0,0.0,0.001609753656960304,7.583411432963656e-05,0.00014951154690508194,0.0006022394100994589,0.09868203431255684,0.07168599625334987,0.02699603805920697,0.09868203425797203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535845.8280199583,579.700179175304,0.0,0.09868203431255684,0.07168599625491816,0.026996038059797552,0.3751242111244711,0.3751242111244711,0.14126697191544257,0.0,-4.206412995699793e-11,5.0530032788564085,-4.206412995699793e-11,-4.206412995699793e-11,5.051496036623007,-4.206412995699793e-11,24147.858738167408,20525.679927442296,0.85,1.0738768061961776,0.668933212393946,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686581625328752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.58521252554,1537.4207136918708,0.3751242111244711,0.14126697191544257,6.112871282664199,3.559457182437337
1918.0,-30.335058700106117,4.5159014784730696,34.97181361830565,23.830895719025307,4.729835166849504,-26.828616535856927,-40.34459008891133,1.2233930026005575,-5.280850482133644,-5.280850482182286,39.94430072529808,42237.933536392884,25569.695220152153,25569.695220152153,67807.62875654503,77333.24283521344,77333.24283521344,25569.695220152153,102902.9380553656,102902.9380553656,102902.9380553656,127051.21083551561,127051.21083551561,0.0,0.0,91529.55108786031,56434.24178904079,38994.78810979947,24148.272780150022,63143.06088994949,20526.03186312752,1537.3801435460027,0.0,0.8856857932152442,2.9067464454975585,0.0014959128700940735,0.0,-5.280850482133644,350790.28346121556,1552133.038005934,4.424675115545333,1552133.038005934,4.424675115545333,0.85,0.09867863754623646,4.028046144702076,101325.0,128415.80631499381,1.2673654706636448,1.0,0.0,4.028046144702399,1.286033186046748,1.286323003132817,3.132147901318352,22723.064185410432,2317.107695840112,19314.605052989435,1969.5415919798745,0.85,0.850000021801222,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4679.21737780843,4632.441516551485,5.464523905518587,4.5159014784730696,-2.6326708969186035,7.148572375391673,3.5590998412081603,3.5,1.0168856689166172,0.6,0.0002253456612347185,0.9996642180256656,0.0002254213536619082,199.1992914453104,0.0,0.0,0.0,0.001609753656960304,7.583549078278279e-05,0.0001495101704519357,0.0006022338656826698,0.09867863754419375,0.07168584196375874,0.026992795580435002,0.0986786374883966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535846.079461296,579.7000969369874,0.0,0.09867863754419375,0.0716858419652427,0.026992795580993757,0.37512420266930224,0.37512420266930224,0.14125030524877352,0.0,4.865796654485166e-11,5.052382041243334,4.865796654485166e-11,4.865796654485166e-11,5.050892543255941,4.865796654485166e-11,24148.272780150022,20526.03186312752,0.85,1.073873008385281,0.668924390757812,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268651004352374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.575957463334,1537.3801435460027,0.37512420266930224,0.14125030524877352,6.112871282664199,3.5590998412081603
1919.0,-30.334959540701266,4.51739992102811,34.97183849120158,23.83132214834916,4.730322920463189,-26.828478517416954,-40.34443002948535,1.2238418971788254,-5.280330631089726,-5.2803306310333715,39.94435171574937,42237.67120673787,25570.186893395206,25570.186893395206,67807.85810013307,77332.99454617436,77332.99454617436,25570.186893395206,102903.18143956957,102903.18143956957,102903.18143956957,127051.86932322622,127051.86932322622,0.0,0.0,91529.4601249141,56434.13678547736,38994.80371048526,24148.687883656647,63143.49159414191,20526.38470110815,1537.3396485809499,0.0,0.885688277018855,2.9067148183630827,0.0014959128700940735,0.0,-5.280330631089726,350797.4081525368,1552135.234001381,4.424591510455141,1552135.234001381,4.424591510455141,0.85,0.09867524139276869,4.028046144702076,101325.0,128415.73688690543,1.267364785461687,1.0,0.0,4.028046144702887,1.2860310820075267,1.286320898619435,3.1321530257372903,22723.041603011185,2317.1053930762478,19314.585210943922,1969.5395686543236,0.85,0.8499999933276721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4678.936493772101,4632.441516551485,5.464957031887568,4.51739992102811,-2.6320251742400207,7.14942509526813,3.5587437722885684,3.5,1.016783934939591,0.6,0.0002253456612347185,0.9996538725994649,0.00022542368654936287,199.1992100974534,0.0,0.0,0.0,0.001609753656960304,7.583686846146448e-05,0.00014950879277325402,0.0006022283163293674,0.09867524139038415,0.07168568807617937,0.026989553314204787,0.09867524133762377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535846.3313582204,579.70001454965,0.0,0.09867524139038415,0.07168568807791172,0.02698955331485697,0.3751241935522712,0.3751241935522712,0.1412336385821104,0.0,-5.633182809106074e-11,5.051765738601944,-5.633182809106074e-11,-5.633182809106074e-11,5.050293987722682,-5.633182809106074e-11,24148.687883656647,20526.38470110815,0.85,1.073869315557835,0.6689156734984297,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686438657336023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.566745447333,1537.3396485809499,0.3751241935522712,0.1412336385821104,6.112871282664199,3.5587437722885684
