time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1920.0,-30.334858998186586,4.518894275046466,34.97186341015778,23.83174787918108,4.730809693657502,-26.82833935240103,-40.34426605850456,1.224290047871937,-5.279811830387246,-5.279811830371948,39.94440280315522,42237.39810536322,25570.677517797252,25570.677517797252,67808.07562316048,77332.74747830907,77332.74747830907,25570.677517797252,102903.42499610633,102903.42499610633,102903.42499610633,127052.52907652568,127052.52907652568,0.0,0.0,91529.36942550044,56434.0200525546,38994.83263660648,24149.104080419344,63143.93671702582,20526.73846835644,1537.2992304856002,0.0,0.885690755025543,2.906683082332652,0.0014959128700940735,0.0,-5.279811830387246,350804.5185619185,1552137.4341761456,4.424508100804826,1552137.4341761456,4.424508100804826,0.85,0.09867184587324045,4.028046144702076,101325.0,128415.65977551616,1.267364024431445,1.0,0.0,4.02804614470027,1.2860289814618793,1.286318797600414,3.132158141664303,22723.01908603636,2317.103096983818,19314.570609785223,1969.5380797504984,0.85,0.8500001930489212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4678.656598986972,4632.441516551485,5.465388830489044,4.518894275046466,-2.6313808690853557,7.150275144131822,3.558388971590128,3.5,1.0166825633114651,0.6,0.0002253456612347185,0.9996433829895562,0.00022542605199945867,199.1991276149961,0.0,0.0,0.0,0.001609753656960304,7.583827983204786e-05,0.00014950738140267063,0.0006022226312635303,0.09867184587142289,0.07168553460632919,0.026986311265093692,0.09867184581425274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535846.58373414,579.6999320056378,0.0,0.09867184587142289,0.07168553460764966,0.026986311265590788,0.3751241837909803,0.3751241837909803,0.14121697191544025,0.0,-1.5290879673557356e-11,5.051154370194126,-1.5290879673557356e-11,-1.5290879673557356e-11,5.049700331086399,-1.5290879673557356e-11,24149.104080419344,20526.73846835644,0.85,1.0738651903671543,0.6689066330255354,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686367466327342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.55756331741,1537.2992304856002,0.3751241837909803,0.14121697191544025,6.112871282664199,3.558388971590128
1921.0,-30.33475748708155,4.520384550269481,34.9718883743265,23.832173051219456,4.731295640594953,-26.82819939821287,-40.34410194782538,1.224737551726272,-5.2792940319376385,-5.279294031938581,39.94445395798888,42237.12844599697,25571.16697323826,25571.16697323826,67808.29541923523,77332.5014050702,77332.5014050702,25571.16697323826,102903.66837830846,102903.66837830846,102903.66837830846,127053.18956139509,127053.18956139509,0.0,0.0,91529.278994315,56433.906035241765,38994.8588434147,24149.521183086632,63144.380026501334,20527.093005623636,1537.2588813452965,0.0,0.8856932275904961,2.9066512494107855,0.0014959128700940735,0.0,-5.2792940319376385,350811.61534774577,1552139.637256025,4.4244248746366335,1552139.637256025,4.4244248746366335,0.85,0.09866845091703648,4.028046144702076,101325.0,128415.57475812163,1.2673631853749976,1.0,0.0,4.028046144702191,1.2860268839549034,1.2863166996207493,3.1321632502072374,22722.99663565168,2317.100807681694,19314.54767237334,1969.5357407854203,0.85,0.8500000234154597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4678.377690263911,4632.441516551485,5.465819278861124,4.520384550269481,-2.630737944838552,7.151122495108033,3.558035434920712,3.5,1.0165815528344893,0.6,0.0002253456612347185,0.9996327924469885,0.0002254284402606458,199.1990443380018,0.0,0.0,0.0,0.001609753656960304,7.583969242939375e-05,0.00014950596880532473,0.000602216941256237,0.09866845091525173,0.07168538150281258,0.026983069412439154,0.09866845085756802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535846.8364431876,579.6998493526563,0.0,0.09866845091525173,0.07168538150410926,0.026983069412927222,0.37512417340275656,0.37512417340275656,0.14120030524877325,0.0,9.663381206337363e-13,5.050547706521456,9.663381206337363e-13,9.663381206337363e-13,5.0491105539394425,9.663381206337363e-13,24149.521183086632,20527.093005623636,0.85,1.073861132071872,0.668897666399928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686296470078198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.548412201097,1537.2588813452965,0.37512417340275656,0.14120030524877325,6.112871282664199,3.558035434920712
1922.0,-30.334654321574735,4.521870755779739,34.971913383748166,23.832597664464288,4.731780752667806,-26.828058038559277,-40.34393762759862,1.2251844696521021,-5.278777263748225,-5.278777263762539,39.944505204425184,42236.86463096823,25571.655338769076,25571.655338769076,67808.5199697373,77332.25654085413,77332.25654085413,25571.655338769076,102903.9118796232,102903.9118796232,102903.9118796232,127053.85122325823,127053.85122325823,0.0,0.0,91529.18876430049,56433.796854413566,38994.87989987436,24149.939343635026,63144.81924350938,20527.44844208977,1537.2186071429267,0.0,0.8856956944819492,2.9066193107654024,0.0014959128700940735,0.0,-5.278777263748225,350818.69812550425,1552141.8442831647,4.4243418397496335,1552141.8442831647,4.4243418397496335,0.85,0.0986650565801748,4.028046144702076,101325.0,128415.49965107175,1.2673624441260474,1.0,0.0,4.028046144702191,1.286024789201077,1.2863146043948548,3.1321683520614227,22722.974235209564,2317.0985234722934,19314.529817084185,1969.5339200526364,0.85,0.8500000755691591,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4678.099764662596,4632.441516551485,5.466248396823879,4.521870755779739,-2.6300964206098127,7.151967176389552,3.557683158404732,3.5,1.016480902401352,0.6,0.0002253456612347185,0.9996220294264703,0.00022543086746898704,199.1989597038519,0.0,0.0,0.0,0.001609753656960304,7.58411068548136e-05,0.0001495045543799049,0.0006022112438853778,0.09866505657768909,0.07168522880640073,0.02697982777128836,0.0986650565261445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535847.0896047887,579.6997665516448,0.0,0.09866505657768909,0.07168522880820671,0.026979827771968085,0.37512416239082824,0.37512416239082824,0.14118363858210728,0.0,1.432454155292362e-11,5.049945790914592,1.432454155292362e-11,1.432454155292362e-11,5.048525644720826,1.432454155292362e-11,24149.939343635026,20527.44844208977,0.85,1.0738572187251498,0.6688888358059515,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686225668121547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.539283840295,1537.2186071429267,0.37512416239082824,0.14118363858210728,6.112871282664199,3.557683158404732
1923.0,-30.334549843615406,4.523352900767321,34.97193843847378,23.83302164906638,4.7322649142771915,-26.827915592738066,-40.343773167673476,1.2256306633998586,-5.278261518953741,-5.278261518949047,39.94455654285276,42236.605469756716,25572.142601490053,25572.142601490053,67808.74807124677,77332.01290739009,77332.01290739009,25572.142601490053,102904.15550888014,102904.15550888014,102904.15550888014,127054.51406786006,127054.51406786006,0.0,0.0,91529.09884889098,56433.6914112575,38994.89715292608,24150.35855897991,63145.25571190599,20527.804775132925,1537.1784073486558,0.0,0.8856981557340212,2.9065872668760933,0.0014959128700940735,0.0,-5.278261518953741,350825.76698863634,1552144.0552748812,4.424258994993252,1552144.0552748812,4.424258994993252,0.85,0.09866166285963646,4.028046144702076,101325.0,128415.42571321977,1.2673617144161833,1.0,0.0,4.028046144702472,1.286022697848361,1.286312512570837,3.1321734456486516,22722.95191287107,2317.096247227246,19314.512689674877,1969.5321735429407,0.85,0.8500001568341332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4677.822819097852,4632.441516551485,5.466676184717448,4.523352900767321,-2.6294562900697684,7.15280919083709,3.557332137984109,3.5,1.0163806108526026,0.6,0.0002253456612347185,0.9996111296081909,0.00022543332558036376,199.19887399307524,0.0,0.0,0.0,0.001609753656960304,7.584252250714154e-05,0.00014950313872757695,0.000602205541572476,0.09866166285708586,0.07168507651638283,0.026976586340703025,0.09866166280626017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535847.3432208635,579.6996836019778,0.0,0.09866166285708586,0.07168507651823602,0.02697658634140044,0.3751241507635431,0.3751241507635431,0.141166971915442,0.0,-4.718003765447065e-12,5.049348669850019,-4.718003765447065e-12,-4.718003765447065e-12,5.047945729338721,-4.718003765447065e-12,24150.35855897991,20527.804775132925,0.85,1.0738534084115123,0.6688801081502792,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686155060021678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.530192006376,1537.1784073486558,0.3751241507635431,0.141166971915442,6.112871282664199,3.557332137984109
1924.0,-30.334444346007626,4.524830994715137,34.97196353776282,23.833445109799527,4.732748288454321,-26.827772307898265,-40.34360476126892,1.226076250344732,-5.277746781660028,-5.277746781691007,39.94460795031895,42236.3342520492,25572.62872626211,25572.62872626211,67808.96297831132,77331.77026178734,77331.77026178734,25572.62872626211,102904.39898804945,102904.39898804945,102904.39898804945,127055.17768083693,127055.17768083693,0.0,0.0,91529.00919004006,56433.573180300766,38994.92889971032,24150.77869278748,63145.7075924978,20528.16188886936,1537.1382771273152,0.0,0.885700611512418,2.906555125188845,0.0014959128700940735,0.0,-5.277746781660028,350832.8221543072,1552146.269241905,4.424176334787806,1552146.269241905,4.424176334787806,0.8500000000000001,0.0986582697120075,4.028046144702076,101325.0,128415.3479893935,1.267360947341658,1.0,0.0,4.028046144701277,1.2860206093465762,1.2863104235983929,3.1321785323088376,22722.929654225638,2317.093977477083,19314.48718577183,1969.5295728685976,0.85,0.8499998670805214,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4677.546850521136,4632.441516551485,5.467102638087528,4.524830994715137,-2.6288175402899645,7.153648535005101,3.5569823696483294,3.5,1.0162806770423798,0.6,0.0002253456612347185,0.9996001235436399,0.0002254358077066409,199.1987874458826,0.0,0.0,0.0,0.001609753656960304,7.584397215563441e-05,0.00014950168907908407,0.000602199702321453,0.09865826970941302,0.07168492460148031,0.026973345107932714,0.0986582696589817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535847.5971780255,579.6996005407403,0.0,0.09865826970941302,0.07168492460336545,0.026973345108642053,0.37512413853356436,0.37512413853356436,0.14115030524877528,0.0,3.097966327914037e-11,5.048756138152839,3.097966327914037e-11,3.097966327914037e-11,5.047369612810996,3.097966327914037e-11,24150.77869278748,20528.16188886936,0.85,1.0738491270999322,0.6688710264301038,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268608464533779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.52112990411,1537.1382771273152,0.37512413853356436,0.14115030524877528,6.112871282664199,3.5569823696483294
1925.0,-30.334337228798763,4.526305046484433,34.971988681857894,23.833867941889935,4.733230739554742,-26.82762765784288,-40.34343618024138,1.226521168598642,-5.277233078616291,-5.2772330786494415,39.94465945397872,42236.06876221634,25573.113787684488,25573.113787684488,67809.18254990083,77331.52885982777,77331.52885982777,25573.113787684488,102904.64264751226,102904.64264751226,102904.64264751226,127055.84255995647,127055.84255995647,0.0,0.0,91528.91974491686,56433.459647304626,38994.95566401359,24151.19991244421,63146.15557645781,20528.51992557758,1537.098222825168,0.0,0.8857030615810115,2.90652287619658,0.0014959128700940735,0.0,-5.277233078616291,350839.86325523583,1552148.4873543675,4.424093867079124,1552148.4873543675,4.424093867079124,0.85,0.09865487719664365,4.028046144702076,101325.0,128415.26720338211,1.2673601500457155,1.0,0.0,4.02804614470071,1.2860185239857675,1.2863083377676328,3.1321836113354884,22722.907448640104,2317.0917131375245,19314.466847177,1969.5274989091076,0.85,0.8499998026587442,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4677.271855964811,4632.441516551485,5.467527775849017,4.526305046484433,-2.6281801894642114,7.154485235948645,3.5566338494905327,3.5,1.0161810998544378,0.6,0.0002253456612347185,0.9995889486475384,0.0002254383279643249,199.19869957009288,0.0,0.0,0.0,0.001609753656960304,7.584542333294708e-05,0.00014950023790177142,0.0006021938569122736,0.09865487719417347,0.07168477310502237,0.026970104089151098,0.09865487714282224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535847.8516104223,579.6995173240546,0.0,0.09865487719417347,0.07168477310681723,0.02697010408982642,0.3751241257017716,0.3751241257017716,0.14113363858211075,0.0,3.313971319585107e-11,5.048168288960198,3.313971319585107e-11,3.313971319585107e-11,5.0467985007188645,3.313971319585107e-11,24151.19991244421,20528.51992557758,0.85,1.0738449859833032,0.6688620768223429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2686014423615202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.512091711396,1537.098222825168,0.3751241257017716,0.14113363858211075,6.112871282664199,3.5566338494905327
1926.0,-30.334229137854688,4.52777506557768,34.97201387025473,23.834290110413008,4.733712287397158,-26.827482221650886,-40.34327126629648,1.226965371193337,-5.2767203781850185,-5.2767203781468925,39.944711032562054,42235.82241201431,25573.597708810357,25573.597708810357,67809.42012082467,77331.28852724501,77331.28852724501,25573.597708810357,102904.88623605536,102904.88623605536,102904.88623605536,127056.50831881212,127056.50831881212,0.0,0.0,91528.8306096514,56433.36449442061,38994.96235025643,24151.622082756767,63146.584433013195,20528.87877034325,1537.0582388113082,0.0,0.8857055061801273,2.906490528255846,0.0014959128700940735,0.0,-5.2767203781850185,350846.89072439424,1552150.708696482,4.424011583775913,1552150.708696482,4.424011583775913,0.85,0.09865148526282015,4.028046144702076,101325.0,128415.19655041969,1.2673594527551906,1.0,0.0,4.028046144700656,1.2860164419860471,1.2863062552987183,3.132188682192431,22722.885319979643,2317.0894566421402,19314.45172109881,1969.5259564783908,0.85,0.849999964754305,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4676.997832324863,4632.441516551485,5.467951584681005,4.52777506557768,-2.6275442131089397,7.15531927868662,3.5562865734321285,3.5,1.0160818781234653,0.6,0.0002253456612347185,0.9995776723040593,0.0002254408711584057,199.1986108955582,0.0,0.0,0.0,0.001609753656960304,7.584684296816213e-05,0.00014949881826655637,0.0006021881385561186,0.09865148526064366,0.07168462199069493,0.026966863269948724,0.09865148520698708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535848.1064129779,579.6994339862888,0.0,0.09865148526064366,0.07168462199227647,0.02696686327054368,0.3751241122775785,0.3751241122775785,0.14111697191544595,0.0,-3.814193405560218e-11,5.0475850159206175,-3.814193405560218e-11,-3.814193405560218e-11,5.046231600143983,-3.814193405560218e-11,24151.622082756767,20528.87877034325,0.85,1.0738414552375017,0.6688536330388334,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685944394428788,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.503089481284,1537.0582388113082,0.3751241122775785,0.14111697191544595,6.112871282664199,3.5562865734321285
1927.0,-30.33411974249924,4.529241061340139,34.97203910253142,23.834711720142536,4.7341930058181205,-26.827335694550886,-40.34310240587217,1.227408957869525,-5.27620868494995,-5.276208684939159,39.944762687460226,42235.565005230215,25574.080508505016,25574.080508505016,67809.64551373523,77331.0492640747,77331.0492640747,25574.080508505016,102905.1297725797,102905.1297725797,102905.1297725797,127057.17498794693,127057.17498794693,0.0,0.0,91528.74167940258,56433.25742055707,38994.98250982834,24152.04521536723,63147.02772519557,20529.238433062146,1537.0183256777595,0.0,0.885707945281649,2.906458080554796,0.0014959128700940735,0.0,-5.27620868494995,350853.9044983174,1552152.9333260541,4.423929485822489,1552152.9333260541,4.423929485822489,0.85,0.09864809391637422,4.028046144702076,101325.0,128415.12216715902,1.2673587186494846,1.0,0.0,4.028046144702392,1.2860143628798948,1.2863041757240241,3.1321937460182694,22722.863242216474,2317.0872053368353,19314.437214087484,1969.5244771749258,0.85,0.8500001521904808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4676.7247766606915,4632.441516551485,5.468374071558172,4.529241061340139,-2.6269096132925203,7.156150674632659,3.5559405376027327,3.5,1.0159830107436378,0.6,0.0002253456612347185,0.9995662600205266,0.00022544344506995553,199.19852115100434,0.0,0.0,0.0,0.001609753656960304,7.584829660146786e-05,0.00014949736463325063,0.0006021822832540857,0.09864809391435186,0.07168447126278339,0.02696362265156848,0.0986480938589761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535848.3615925657,579.699350525192,0.0,0.09864809391435186,0.07168447126425298,0.02696362265212124,0.3751240982651856,0.3751240982651856,0.14110030524877645,0.0,-1.0800249583553523e-11,5.047006243700366,-1.0800249583553523e-11,-1.0800249583553523e-11,5.0456688897508,-1.0800249583553523e-11,24152.04521536723,20529.238433062146,0.85,1.0738374862049016,0.668844861377035,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685874557322978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.494110328902,1537.0183256777595,0.3751240982651856,0.14110030524877645,6.112871282664199,3.5559405376027327
1928.0,-30.33400906588059,4.530703042696574,34.97206437862117,23.83513277107852,4.7346728481892955,-26.827188101822173,-40.34293340574948,1.2278518841308932,-5.275698016392823,-5.275698016401749,39.94481442817236,42235.312138451656,25574.56223722788,25574.56223722788,67809.87437567953,77330.81113284636,77330.81113284636,25574.56223722788,102905.37337007423,102905.37337007423,102905.37337007423,127057.84274336288,127057.84274336288,0.0,0.0,91528.65300806834,56433.15401367366,38994.99888266076,24152.469373288648,63147.46825594941,20529.59896729535,1536.978486193669,0.0,0.885710378761208,2.9064255290602197,0.0014959128700940735,0.0,-5.275698016392823,350860.9043367306,1552155.1616554374,4.423847577402904,1552155.1616554374,4.423847577402904,0.85,0.09864470318306848,4.028046144702076,101325.0,128415.0446660371,1.2673579537728803,1.0,0.0,4.028046144701388,1.2860122868758375,1.286302099252124,3.1321988023050498,22722.841228731264,2317.084960586058,19314.41887766758,1969.5226073804592,0.85,0.8500001686957176,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4676.45268600591,4632.441516551485,5.468795250245703,4.530703042696574,-2.626276401422566,7.15697944411914,3.5555957381003704,3.5,1.015884496600106,0.6,0.0002253456612347185,0.9995547142167426,0.0002254460491552989,199.19843035542422,0.0,0.0,0.0,0.001609753656960304,7.584975146315675e-05,0.00014949590977156172,0.0006021764230040686,0.0986447031810795,0.07168432094016657,0.026960382240912933,0.0986447031259661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535848.6171961116,579.6992669254221,0.0,0.0986447031810795,0.07168432094161196,0.026960382241456516,0.37512408366643385,0.37512408366643385,0.14108363858210915,0.0,8.924416761146858e-12,5.04643196804318,8.924416761146858e-12,8.924416761146858e-12,5.0451106260691745,8.924416761146858e-12,24152.469373288648,20529.59896729535,0.85,1.073833619122028,0.6688361909817735,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685804911849696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.485160911263,1536.978486193669,0.37512408366643385,0.14108363858210915,6.112871282664199,3.5555957381003704
1929.0,-30.33389713048683,4.532161018864339,34.972089698240445,23.83555326322096,4.7351518726295545,-26.827039458052315,-40.34276045914737,1.2282942001950587,-5.275188357113336,-5.2751883570693145,39.944866248251955,42235.048054515704,25575.04285986822,25575.04285986822,67810.09091438392,77330.57409616672,77330.57409616672,25575.04285986822,102905.61695603494,102905.61695603494,102905.61695603494,127058.5114694077,127058.5114694077,0.0,0.0,91528.5645902444,56433.038548593475,38995.028935167684,24152.894513372776,63147.92344854046,20529.960336366858,1536.9387182992245,0.0,0.8857128067218552,2.9063928767945137,0.0014959128700940735,0.0,-5.275188357113336,350867.8904500573,1552157.3934051578,4.423765855046495,1552157.3934051578,4.423765855046495,0.85,0.09864131304464581,4.028046144702076,101325.0,128414.96337894083,1.2673571515316144,1.0,0.0,4.028046144700054,1.2860102137384746,1.286300025647564,3.132203851626039,22722.81927818234,2317.082722252996,19314.396661364764,1969.520341948042,0.85,0.8500000120984007,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4676.181557305469,4632.441516551485,5.46921511631922,4.532161018864339,-2.625644564906233,7.157805583770572,3.5552521709117952,3.5,1.0157863345462272,0.6,0.0002253456612347185,0.9995430372436375,0.0002254486828862685,199.1983385272692,0.0,0.0,0.0,0.001609753656960304,7.585124032538969e-05,0.00014949442090932878,0.0006021704257982912,0.09864131304234033,0.07168417100968077,0.026957142032659566,0.09864131299000788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535848.8731917697,579.6991831973925,0.0,0.09864131304234033,0.07168417101135621,0.0269571420332896,0.37512406848553836,0.37512406848553836,0.14106697191544318,0.0,-4.3996806198265404e-11,5.0458621435393525,-4.3996806198265404e-11,-4.3996806198265404e-11,5.04455666173277,-4.3996806198265404e-11,24152.894513372776,20529.960336366858,0.85,1.0738293076199519,0.6688271877844605,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685735457580878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.476240808104,1536.9387182992245,0.37512406848553836,0.14106697191544318,6.112871282664199,3.5552521709117952
1930.0,-30.333783924394474,4.5336149987456595,34.97211506142529,23.835973056871467,4.735629927708852,-26.8268897675389,-40.34258733792228,1.2287357708532436,-5.274679719543542,-5.2746797195377395,39.944918156440664,42234.788479270945,25575.522414241535,25575.522414241535,67810.31089351248,77330.33822225651,77330.33822225651,25575.522414241535,102905.86063649805,102905.86063649805,102905.86063649805,127059.18132609944,127059.18132609944,0.0,0.0,91528.4764284778,56432.92668549224,38995.05526998396,24153.32068960139,63148.37595958535,20530.322586161183,1536.8990241374192,0.0,0.8857152290682414,2.9063601203241904,0.0014959128700940735,0.0,-5.274679719543542,350874.86266725144,1552159.6289511726,4.4236843219605255,1552159.6289511726,4.4236843219605255,0.85,0.09863792352164193,4.028046144702076,101325.0,128414.89228056963,1.2673564498452468,1.0,0.0,4.0280461447027385,1.2860081441015003,1.2862979555441818,3.1322088924377414,22722.79739120205,2317.08049040213,19314.379687477438,1969.5186110932316,0.85,0.8500000838345588,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4675.911387584847,4632.441516551485,5.4696336808579975,4.5336149987456595,-2.6250141116781838,7.158629110423844,3.554909832126899,3.5,1.0156885234648283,0.6,0.0002253456612347185,0.999531227862347,0.00022545134654437484,199.19824565676046,0.0,0.0,0.0,0.001609753656960304,7.585273071797851e-05,0.00014949293051673998,0.0006021644224281698,0.09863792352001731,0.07168402148746753,0.02695390203254978,0.09863792346168106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535849.1296227246,579.6990993269764,0.0,0.09863792352001731,0.0716840214886482,0.02695390203299372,0.37512405272611415,0.37512405272611415,0.14105030524877385,0.0,-5.7980287238024175e-12,5.045296805827547,-5.7980287238024175e-12,-5.7980287238024175e-12,5.044007302478576,-5.7980287238024175e-12,24153.32068960139,20530.322586161183,0.85,1.0738250962607612,0.6688182845161529,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685666194074572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.46734961163,1536.8990241374192,0.37512405272611415,0.14105030524877385,6.112871282664199,3.554909832126899
1931.0,-30.333669115557047,4.535064992606891,34.97214046773292,23.836392431426816,4.736107275283296,-26.8267387052542,-40.342417848855234,1.2291768649804407,-5.274172037991718,-5.274172037946498,39.94497013886336,42234.55023465206,25576.00073665221,25576.00073665221,67810.55097130427,77330.10353035659,77330.10353035659,25576.00073665221,102906.1042670088,102906.1042670088,102906.1042670088,127059.85206383736,127059.85206383736,0.0,0.0,91528.38851359244,56432.83521788791,38995.059217449474,24153.747796828553,63148.80701427803,20530.68562730427,1536.8593974356374,0.0,0.8857176461884994,2.906327269050323,0.0014959128700940735,0.0,-5.274172037991718,350881.82188814867,1552161.8676967141,4.4236029650789375,1552161.8676967141,4.4236029650789375,0.85,0.09863453455803008,4.028046144702076,101325.0,128414.81773028073,1.2673557140911003,1.0,0.0,4.0280461447016105,1.2860060767046726,1.286295887681451,3.1322139278095373,22722.775565512322,2317.0782648011627,19314.35869935773,1969.516470900637,0.85,0.8499999766169524,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4675.64217380577,4632.441516551485,5.470050911923069,4.535064992606891,-2.624384992076335,7.159449984683226,3.554568717755871,3.5,1.0155910622159632,0.6,0.0002253456612347185,0.9995192514403325,0.00022545404794353856,199.19815147150152,0.0,0.0,0.0,0.001609753656960304,7.585418986771904e-05,0.00014949147136699944,0.0006021585449056828,0.09863453455604593,0.07168387233179614,0.02695066222424978,0.0986345345008828,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535849.3864204334,579.6990153365923,0.0,0.09863453455604593,0.07168387233323815,0.026950662224791925,0.3751240363961826,0.3751240363961826,0.14103363858210735,0.0,-4.524736141320318e-11,5.044736009956978,-4.524736141320318e-11,-4.524736141320318e-11,5.043462831593899,-4.524736141320318e-11,24153.747796828553,20530.68562730427,0.85,1.073821568093475,0.6688099464033069,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685597120903822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.458487602664,1536.8593974356374,0.3751240363961826,0.14103363858210735,6.112871282664199,3.554568717755871
1932.0,-30.333553388000727,4.536511008276362,34.97216591745483,23.83681103764104,4.7365836027868315,-26.826586918204224,-40.342240676376946,1.2296171329903358,-5.273665422926626,-5.273665422920823,39.94502221602215,42234.28391924855,25576.478119663487,25576.478119663487,67810.76203891204,77329.8699377055,77329.8699377055,25576.478119663487,102906.34805736899,102906.34805736899,102906.34805736899,127060.52405638056,127060.52405638056,0.0,0.0,91528.3009127083,56432.71489425135,38995.09557606328,24154.17599901156,63149.27157507484,20531.049599159825,1536.8198485109006,0.0,0.8857200574409164,2.9062943080416095,0.0014959128700940735,0.0,-5.273665422926626,350888.7665978229,1552164.1105255003,4.423521805998821,1552164.1105255003,4.423521805998821,0.85,0.09863114625022334,4.028046144702076,101325.0,128414.73983942614,1.2673549453681336,1.0,0.0,4.028046144700765,1.2860040131864636,1.2862938236982129,3.132218953750676,22722.753817776327,2317.076047149264,19314.338541578178,1969.5144153791741,0.85,0.8499999030253235,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4675.373913265617,4632.441516551485,5.470466874765751,4.536511008276362,-2.6237572857437823,7.160268294020144,3.5542288242352518,3.5,1.0154939497815005,0.6,0.0002253456612347185,0.9995071793376934,0.00022545677098991925,199.198056532647,0.0,0.0,0.0,0.001609753656960304,7.585571519252151e-05,0.000149489946042197,0.0006021524008269929,0.09863114624845513,0.07168372361462522,0.026947422633829914,0.0986311461917388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535849.6436861786,579.6989311931161,0.0,0.09863114624845513,0.07168372361591031,0.02694742263431303,0.3751240195084918,0.3751240195084918,0.1410169719154384,0.0,-5.7980287238024175e-12,5.044179712503478,-5.7980287238024175e-12,-5.7980287238024175e-12,5.042922473881902,-5.7980287238024175e-12,24154.17599901156,20531.049599159825,0.85,1.0738170108311607,0.6688008090329028,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685528237576893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.44966147556,1536.8198485109006,0.3751240195084918,0.1410169719154384,6.112871282664199,3.5542288242352518
1933.0,-30.333436457065392,4.5379530558667405,34.972191409645646,23.83722918983551,4.737059196796749,-26.826434121450223,-40.3420671011321,1.230056861181602,-5.273159767068819,-5.273159767070994,39.94507435247315,42234.037537464734,25576.95428915454,25576.95428915454,67810.99182661927,77329.63732441817,77329.63732441817,25576.95428915454,102906.59161357272,102906.59161357272,102906.59161357272,127061.1966614464,127061.1966614464,0.0,0.0,91528.21350706829,56432.61372011497,38995.11087439257,24154.60504787369,63149.71592226626,20531.414290692635,1536.7803646338834,0.0,0.8857224635059723,2.9062612558961183,0.0014959128700940735,0.0,-5.273159767068819,350895.6982662147,1552166.3559097776,4.423440821814215,1552166.3559097776,4.423440821814215,0.85,0.09862775848280647,4.028046144702076,101325.0,128414.66283938904,1.2673541854368522,1.0,0.0,4.028046144701942,1.2860019522049728,1.2862917622522647,3.132223973529439,22722.7321185115,2317.0738344400484,19314.323419575758,1969.5128733640702,0.85,0.8500000492388405,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4675.106602693969,4632.441516551485,5.470881514106257,4.5379530558667405,-2.6231309128675955,7.161083968734336,3.5538901472832203,3.5,1.015397184938063,0.6,0.0002253456612347185,0.9994949818644877,0.0002254595223823455,199.19796060667426,0.0,0.0,0.0,0.001609753656960304,7.585720957529154e-05,0.00014948845165942696,0.0006021463813842374,0.09862775848101447,0.07168357525208253,0.026944183228931936,0.0986277584244284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535849.9012448614,579.6988469538171,0.0,0.09862775848101447,0.07168357525338499,0.026944183229421482,0.37512400207363356,0.37512400207363356,0.1410003052487723,0.0,2.1600499167107046e-12,5.043627738571502,2.1600499167107046e-12,2.1600499167107046e-12,5.042385945668059,2.1600499167107046e-12,24154.60504787369,20531.414290692635,0.85,1.0738130937927064,0.6687922015271209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685459543717894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.440857580423,1536.7803646338834,0.37512400207363356,0.1410003052487723,6.112871282664199,3.5538901472832203
1934.0,-30.33331791237845,4.539391143991049,34.97221694484069,23.837646678462647,4.737533833460098,-26.82627996804046,-40.34188957940785,1.2304958891220967,-5.272655137114498,-5.272655137118176,39.945126589454645,42233.781190056914,25577.429425082926,25577.429425082926,67811.21061513983,77329.40599885992,77329.40599885992,25577.429425082926,102906.83542394284,102906.83542394284,102906.83542394284,127061.87063324964,127061.87063324964,0.0,0.0,91528.12634827002,56432.50153946701,38995.13867644778,24155.0352093068,63150.17388575458,20531.77992791078,1536.7409571046794,0.0,0.8857248638910095,2.9062280959781344,0.0014959128700940735,0.0,-5.272655137114498,350902.61597839795,1552168.6056272844,4.423360029105163,1552168.6056272844,4.423360029105163,0.85,0.09862437136076553,4.028046144702076,101325.0,128414.58695287384,1.2673534364951773,1.0,0.0,4.0280461447030165,1.2859998945121083,1.2862897040956838,3.132228985314392,22722.710480527443,2317.0716279797325,19314.304508204365,1969.5109449408683,0.85,0.8500000263945641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4674.840239373751,4632.441516551485,5.471294871139666,4.539391143991049,-2.6225059208478854,7.161897064838934,3.5535526833201114,3.5,1.015300766662889,0.6,0.0002253456612347185,0.9994826162191195,0.00022546231177803227,199.19786335693146,0.0,0.0,0.0,0.001609753656960304,7.585873796312835e-05,0.00014948692327159015,0.0006021402249675038,0.09862437135869727,0.07168342732055613,0.026940944038141134,0.09862437130493572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535850.1593002065,579.6987625520605,0.0,0.09862437135869727,0.07168342732205941,0.026940944038706116,0.3751239840924701,0.3751239840924701,0.14098363858210655,0.0,3.694822225952521e-12,5.043080283539155,3.694822225952521e-12,3.694822225952521e-12,5.041854590474998,3.694822225952521e-12,24155.0352093068,20531.77992791078,0.85,1.0738087711020015,0.6687832921325338,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268539103884244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.43208165056,1536.7409571046794,0.3751239840924701,0.14098363858210655,6.112871282664199,3.5535526833201114
1935.0,-30.333198434649088,4.540825282313301,34.97224252235612,23.838063643220835,4.738007677477456,-26.82612505413006,-40.34171572476623,1.2309342969586636,-5.272151482275888,-5.272151482308307,39.945178892525874,42233.54383312563,25577.903401329688,25577.903401329688,67811.44723445532,77329.17567986979,77329.17567986979,25577.903401329688,102907.07908119948,102907.07908119948,102907.07908119948,127062.54534423916,127062.54534423916,0.0,0.0,91528.0394974801,56432.407650736845,38995.1464963814,24155.466263039674,63150.61275942107,20532.146323583722,1536.7016167564268,0.0,0.8857272589829239,2.9061948417681935,0.0014959128700940735,0.0,-5.272151482275888,350909.5204299707,1552170.8581918643,4.423279414847405,1552170.8581918643,4.423279414847405,0.85,0.09862098480165793,4.028046144702076,101325.0,128414.51206852835,1.2673526974441485,1.0,0.0,4.028046144702412,1.2859978397321978,1.2862876488527135,3.1322339900204614,22722.688919009328,2317.0694293167726,19314.281726907484,1969.50862189509,0.85,0.8499998303787699,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4674.574820243303,4632.441516551485,5.471706921999464,4.540825282313301,-2.621882271229491,7.162707553542791,3.5532164283307224,3.5,1.0152046938087778,0.6,0.0002253456612347185,0.9994701534130942,0.00022546512316069147,199.19776534185073,0.0,0.0,0.0,0.001609753656960304,7.586023480651235e-05,0.00014948542642820615,0.0006021341956132816,0.09862098479955961,0.07168327976134177,0.026937705038217834,0.09862098474569034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535850.4176820696,579.6986780434969,0.0,0.09862098479955961,0.07168327976286694,0.026937705038790997,0.37512396558042643,0.37512396558042643,0.14096697191544072,0.0,3.240074875066057e-11,5.042537203534323,3.240074875066057e-11,3.240074875066057e-11,5.041327131863113,3.240074875066057e-11,24155.466263039674,20532.146323583722,0.85,1.0738050554282061,0.6687748857484372,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685322722537409,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.42334194722,1536.7016167564268,0.37512396558042643,0.14096697191544072,6.112871282664199,3.5532164283307224
1936.0,-30.3330777429523,4.5422554792879035,34.972268142153425,23.838479944411688,4.73848062585191,-26.82596913721043,-40.341537923645205,1.2313720201097873,-5.2716488564282145,-5.271648856437606,39.94523127911647,42233.29510674631,25578.376363047693,25578.376363047693,67811.671469794,77328.9464196024,77328.9464196024,25578.376363047693,102907.3227826501,102907.3227826501,102907.3227826501,127063.22111616697,127063.22111616697,0.0,0.0,91527.9528513227,56432.301538465574,38995.168125396805,24155.898333516867,63151.06645891367,20532.513583489337,1536.662350001005,0.0,0.8857296484416708,2.906161484000499,0.0014959128700940735,0.0,-5.2716488564282145,350916.4108817353,1552173.1143564305,4.4231989904842,1552173.1143564305,4.4231989904842,0.85,0.09861759886530574,4.028046144702076,101325.0,128414.4383533808,1.2673519699322062,1.0,0.0,4.02804614470171,1.2859957881679,1.2862855968260807,3.1322389869104086,22722.667408293142,2317.067235834168,19314.26862019424,1969.5072853822908,0.85,0.8500000582301825,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4674.310342501732,4632.441516551485,5.47211770054573,4.5422554792879035,-2.621260002069505,7.1635154813574085,3.5528813786312536,3.5,1.0151089653232153,0.6,0.0002253456612347185,0.9994575641474537,0.00022546796314152704,199.19766633097422,0.0,0.0,0.0,0.001609753656960304,7.586176565630658e-05,0.0001494838955784119,0.0006021280292796697,0.09861759886366096,0.07168313261848702,0.026934466245173944,0.09861759880607093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535850.6764765584,579.698593399963,0.0,0.09861759886366096,0.07168313261968262,0.026934466245623123,0.3751239465441269,0.3751239465441269,0.14095030524877647,0.0,9.379164112033322e-12,5.041998440475879,9.379164112033322e-12,9.379164112033322e-12,5.040803655400225,9.379164112033322e-12,24155.898333516867,20532.513583489337,0.85,1.0738008916114272,0.668766142440737,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685254594339779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.41462488732,1536.662350001005,0.3751239465441269,0.14095030524877647,6.112871282664199,3.5528813786312536
1937.0,-30.33295550414709,4.543681744656092,34.97229380408269,23.83889575665819,4.7389527638835744,-26.825811908979002,-40.341359947901196,1.2318091687154908,-5.271147197839923,-5.271147197872086,39.94528374590401,42233.051847458664,25578.848155817337,25578.848155817337,67811.90000327601,77328.71835817755,77328.71835817755,25578.848155817337,102907.56651399488,102907.56651399488,102907.56651399488,127063.89789015855,127063.89789015855,0.0,0.0,91527.86644935011,56432.19993863123,38995.18501190987,24156.33137616367,63151.516388073534,20532.88166973912,1536.6231525195058,0.0,0.8857320325966318,2.9061280289236846,0.0014959128700940735,0.0,-5.271147197839923,350923.2881793318,1552175.3739775,4.423118744927222,1552175.3739775,4.423118744927222,0.85,0.09861421351374564,4.028046144702076,101325.0,128414.3655290507,1.2673512512119487,1.0,0.0,4.028046144704057,1.285993739302972,1.2862835474994256,3.1322439772415516,22722.64595819811,2317.0650485332008,19314.247104564987,1969.5050913986925,0.85,0.8499999137466908,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4674.046803071997,4632.441516551485,5.4725271768793045,4.543681744656092,-2.6206390669611697,7.164320811617261,3.552547530189114,3.5,1.0150135800540325,0.6,0.0002253456612347185,0.999444813678365,0.00022547083956077018,199.1975660510092,0.0,0.0,0.0,0.001609753656960304,7.586329803819235e-05,0.00014948236319652612,0.0006021218567747225,0.09861421351168982,0.07168298586371176,0.026931227647978066,0.09861421345780254,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535850.9356672593,579.6985086268277,0.0,0.09861421351168982,0.07168298586520612,0.026931227648539523,0.3751239269882641,0.3751239269882641,0.14093363858211036,0.0,3.2173375075217336e-11,5.041464081622166,3.2173375075217336e-11,3.2173375075217336e-11,5.040285049858824,3.2173375075217336e-11,24156.33137616367,20532.88166973912,0.85,1.073796860024134,0.6687575257564928,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685186653844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.40593612982,1536.6231525195058,0.3751239269882641,0.14093363858211036,6.112871282664199,3.552547530189114
1938.0,-30.332832055100756,4.545104087257459,34.972319508180846,23.839311010111146,4.739424038895784,-26.825653677768624,-40.3411818324588,1.2322456615636799,-5.2706465457465015,-5.270646545753141,39.94533629803113,42232.81287865871,25579.318887835943,25579.318887835943,67812.13176649465,77328.49143598077,77328.49143598077,25579.318887835943,102907.81032381672,102907.81032381672,102907.81032381672,127064.57575990436,127064.57575990436,0.0,0.0,91527.78034747737,56432.10179015554,38995.19839702425,24156.765436087637,63151.96383311189,20533.25062067449,1536.5840275438575,0.0,0.8857344112279787,2.9060944718024655,0.0014959128700940735,0.0,-5.2706465457465015,350930.1517842504,1552177.637275897,4.423038685573435,1552177.637275897,4.423038685573435,0.85,0.09861082877848881,4.028046144702076,101325.0,128414.2938182425,1.2673505434812977,1.0,0.0,4.02804614470196,1.2859916935180173,1.2862815012534383,3.1322489600868026,22722.624582605666,2317.0628688293828,19314.23074124436,1969.5034228043583,0.85,0.8499999932239141,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4673.7841991938085,4632.441516551485,5.472935376915386,4.545104087257459,-2.6200194931457106,7.16512358040317,3.552214879373998,3.5,1.0149185369639995,0.6,0.0002253456612347185,0.9994319371496783,0.00022547374449268773,199.19746477831185,0.0,0.0,0.0,0.001609753656960304,7.586483165154305e-05,0.00014948082958317544,0.0006021156793093778,0.09861082877632522,0.07168283952144049,0.02692798925488474,0.09861082872331607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535851.1952795755,579.6984237157803,0.0,0.09861082877632522,0.07168283952301324,0.026927989255475578,0.37512390692476366,0.37512390692476366,0.14091697191544553,0.0,6.650680006714538e-12,5.040934148162421,6.650680006714538e-12,6.650680006714538e-12,5.039770880024378,6.650680006714538e-12,24156.765436087637,20533.25062067449,0.85,1.073792921874891,0.6687490034397816,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2685118900583432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.39728238912,1536.5840275438575,0.37512390692476366,0.14091697191544553,6.112871282664199,3.552214879373998
1939.0,-30.33270767963176,4.54652251587804,34.972345254004736,23.839725634921365,4.739894480755783,-26.825494696073847,-40.34099980546159,1.232681497198111,-5.270146900811767,-5.270146900813239,39.94538892158809,42232.56152957527,25579.788565530293,25579.788565530293,67812.35009510556,77328.2654739372,77328.2654739372,25579.788565530293,102908.05403946749,102908.05403946749,102908.05403946749,127065.25447416349,127065.25447416349,0.0,0.0,91527.69449344728,56431.99054908628,38995.22660484556,24157.200434696002,63152.42703954156,20533.6203694916,1536.5449727752116,0.0,0.8857367843832266,2.9060608162788855,0.0014959128700940735,0.0,-5.270146900811767,350937.0016867552,1552179.9036537432,4.4229588108215845,1552179.9036537432,4.4229588108215845,0.85,0.09860744463995258,4.028046144702076,101325.0,128414.21843281217,1.267349799484946,1.0,0.0,4.028046144703786,1.2859896508198319,1.2862794580949157,3.1322539354295382,22722.60326854247,2317.060695399802,19314.210545297825,1969.5013633909466,0.85,0.8499999017294256,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4673.522527904173,4632.441516551485,5.473342305038909,4.54652251587804,-2.6194012799459174,7.165923795823957,3.551883422299837,3.5,1.0148238349428105,0.6,0.0002253456612347185,0.9994189641701012,0.00022547667125952657,199.19736274571824,0.0,0.0,0.0,0.001609753656960304,7.586639897386155e-05,0.00014947926226085694,0.0006021093660627553,0.09860744463790502,0.07168269357814783,0.026924751059757203,0.09860744458413538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535851.455244793,579.6983386892979,0.0,0.09860744463790502,0.07168269357963629,0.026924751060316287,0.37512388636738786,0.37512388636738786,0.1409003052487788,0.0,1.4779288903810084e-12,5.040408457690432,1.4779288903810084e-12,1.4779288903810084e-12,5.0392602221562015,1.4779288903810084e-12,24157.200434696002,20533.6203694916,0.85,1.0737885030554137,0.6687401183034857,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268505133413428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.38865696821,1536.5449727752116,0.37512388636738786,0.1409003052487788,6.112871282664199,3.551883422299837
1940.0,-30.3325817912628,4.547937039726566,34.97237104160728,23.840139631088846,4.740363998423516,-26.825334445228783,-40.3408176038414,1.2331166523895372,-5.269648241386562,-5.2696482414436,39.94544163013815,42232.31553467881,25580.257138176905,25580.257138176905,67812.57267285572,77328.04070350096,77328.04070350096,25580.257138176905,102908.29784167786,102908.29784167786,102908.29784167786,127065.93428252934,127065.93428252934,0.0,0.0,91527.60884417231,56431.883675350415,38995.250187579884,24157.636440851475,63152.886628431355,20533.990974723754,1536.505989223113,0.0,0.8857391521243347,2.9060270606381113,0.0014959128700940735,0.0,-5.269648241386562,350943.83818302397,1552182.1736955175,4.422879118584281,1552182.1736955175,4.422879118584281,0.8500000000000001,0.09860406110898917,4.028046144702076,101325.0,128414.13998519667,1.2673490252671766,1.0,0.0,4.028046144700397,1.285987611317258,1.2862774181327248,3.132258903004581,22722.582005311644,2317.058527153681,19314.1955264716,1969.4998318968867,0.85,0.8500000361735609,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4673.261786238164,4632.441516551485,5.4737479534114115,4.547937039726566,-2.6187844102648716,7.166721449991438,3.5515531550791417,3.5,1.0147294728797547,0.6,0.0002253456612347185,0.9994058335724926,0.0002254796336631278,199.19725947210932,0.0,0.0,0.0,0.001609753656960304,7.586796782973294e-05,0.00014947769340498555,0.0006021030466389109,0.09860406110688977,0.07168254804163701,0.02692151306525275,0.09860406105393456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535851.715629917,579.6982535254637,0.0,0.09860406110688977,0.07168254804316322,0.026921513065825953,0.3751238653190307,0.3751238653190307,0.14088363858211178,0.0,5.701394911739044e-11,5.039887101799877,5.701394911739044e-11,5.701394911739044e-11,5.0387543065737646,5.701394911739044e-11,24157.636440851475,20533.990974723754,0.85,1.0737842130929067,0.6687313563853132,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268498395407532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.380054221605,1536.505989223113,0.3751238653190307,0.14088363858211178,6.112871282664199,3.5515531550791417
