time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1941.0,-30.332455018476022,4.549347668162681,34.972396870384834,23.840553068462782,4.740832712315702,-26.825173478781807,-40.34063906930385,1.2335511726214894,-5.269150558095532,-5.269150558091384,39.94549440466266,42232.08836068545,25580.724587666333,25580.724587666333,67812.81294835178,77327.8169113863,77327.8169113863,25580.724587666333,102908.54149905263,102908.54149905263,102908.54149905263,127066.61484106952,127066.61484106952,0.0,0.0,91527.52348974407,56431.79493904331,38995.25394522306,24158.07334201688,63153.32728723994,20534.362340714346,1536.467073040583,0.0,0.8857415145692944,2.905993210691452,0.0014959128700940735,0.0,-5.269150558095532,350950.6614009764,1552184.4465795264,4.422799604888301,1552184.4465795264,4.422799604888301,0.8499999999999999,0.09860067815108882,4.028046144702076,101325.0,128414.07144792579,1.267348348856904,1.0,0.0,4.028046144701279,1.2859855747970919,1.2862753811536138,3.132263863331156,22722.560815279256,2317.056366371723,19314.176652651346,1969.497907302835,0.85,0.8499999982248471,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4673.001971342282,4632.441516551485,5.474152321043956,4.549347668162681,-2.6181688757117323,7.167516543874413,3.551224073966577,3.5,1.0146354497047363,0.6,0.0002253456612347185,0.9993926109150518,0.00022548261691507826,199.19715547306876,0.0,0.0,0.0,0.001609753656960304,7.586950513910845e-05,0.00014947615609561002,0.0006020968542858077,0.09860067814890244,0.07168240288752242,0.026918275261380027,0.09860067809632823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535851.9763409912,579.6981682550065,0.0,0.09860067814890244,0.07168240288911189,0.02691827526197693,0.37512384379039276,0.37512384379039276,0.1408669719154482,0.0,-4.149569576838985e-12,5.039369946201191,-4.149569576838985e-12,-4.149569576838985e-12,5.038252072879857,-4.149569576838985e-12,24158.07334201688,20534.362340714346,0.85,1.07378052529076,0.6687230930620879,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684916759965266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.371485929274,1536.467073040583,0.37512384379039276,0.1408669719154482,6.112871282664199,3.551224073966577
1942.0,-30.332327036922933,4.550754409685728,34.97242274022888,23.840965912118577,4.741300586097961,-26.8250115085624,-40.34045662321148,1.2339850577376656,-5.268653888574477,-5.268653888516171,39.94554725837657,42231.84979567707,25581.19101723434,25581.19101723434,67813.04081291141,77327.59414611474,77327.59414611474,25581.19101723434,102908.7851633491,102908.7851633491,102908.7851633491,127067.29639454217,127067.29639454217,0.0,0.0,91527.43833221246,56431.69398177571,38995.27150048528,24158.51123119307,63153.78273167835,20534.73454651411,1536.4282288656739,0.0,0.8857438714768214,2.9059592596612718,0.0014959128700940735,0.0,-5.268653888574477,350957.4708239933,1552186.7228771572,4.4227202778526555,1552186.7228771572,4.4227202778526555,0.85,0.09859729580922452,4.028046144702076,101325.0,128413.99929170881,1.2673476367304102,1.0,0.0,4.028046144703901,1.2859835412600384,1.2862733471582877,3.1322688164074766,22722.5396741283,2317.054210574284,19314.1629103926,1969.4965059824303,0.85,0.8500001842832537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4672.743080410301,4632.441516551485,5.474555432863243,4.550754409685728,-2.6175547026450237,7.168309112330752,3.5508961752776824,3.5,1.014541764365052,0.6,0.0002253456612347185,0.9993792623722519,0.0002254856286489373,199.19705048251754,0.0,0.0,0.0,0.001609753656960304,7.587107615950831e-05,0.00014947458507521018,0.0006020905261431428,0.09859729580734997,0.07168225814758121,0.026915037659768756,0.0985972957523018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535852.2374433007,579.6980828565755,0.0,0.09859729580734997,0.07168225814894405,0.02691503766028047,0.37512382178477727,0.37512382178477727,0.1408503052487803,0.0,-5.832134775118902e-11,5.0388569262808005,-5.832134775118902e-11,-5.832134775118902e-11,5.0377536441584425,-5.832134775118902e-11,24158.51123119307,20534.73454651411,0.85,1.0737763896270294,0.66871449292448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684849751355691,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.36293955106,1536.4282288656739,0.37512382178477727,0.1408503052487803,6.112871282664199,3.5508961752776824
1943.0,-30.332197868184284,4.552157273350812,34.9724486510378,23.841378127131634,4.741767535115814,-26.82484856221286,-40.3402702306397,1.2344182291441588,-5.268158205253997,-5.268158205256921,39.945600191263516,42231.59976905074,25581.656360189845,25581.656360189845,67813.25612924059,77327.37248656931,77327.37248656931,25581.656360189845,102909.02884675915,102909.02884675915,102909.02884675915,127067.97894425342,127067.97894425342,0.0,0.0,91527.35342592273,56431.58070840349,38995.30301946582,24158.950097494275,63154.2531169601,20535.107582870132,1536.3894550583195,0.0,0.885746222988851,2.9059252099559076,0.0014959128700940735,0.0,-5.268158205253997,350964.2668294446,1552189.00258718,4.422641132698233,1552189.00258718,4.422641132698233,0.85,0.09859391406906258,4.028046144702076,101325.0,128413.91934083882,1.2673468476766723,1.0,0.0,4.028046144702684,1.2859815110744215,1.2862713165151536,3.132273761336346,22722.51859535048,2317.052061137135,19314.140899093312,1969.4942614545553,0.85,0.8500000040948543,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4672.4851104426225,4632.441516551485,5.474957277663001,4.552157273350812,-2.6169418697603373,7.16909914311115,3.5505694550840725,3.5,1.0144484157383065,0.6,0.0002253456612347185,0.9993657902003548,0.0002254886683579,199.19694451816267,0.0,0.0,0.0,0.001609753656960304,7.587268119360847e-05,0.00014947298004111,0.0006020840609917235,0.0985939140669253,0.07168211381081285,0.026911800256112457,0.09859391401429515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535852.4989367655,579.6979973301948,0.0,0.0985939140669253,0.07168211381236675,0.026911800256695834,0.3751237993037072,0.3751237993037072,0.1408336385821094,0.0,2.8990143619012088e-12,5.038348060931867,2.8990143619012088e-12,2.8990143619012088e-12,5.037259497942159,2.8990143619012088e-12,24158.950097494275,20535.107582870132,0.85,1.073771801301365,0.6687055532244024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684782927839053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.35442161422,1536.3894550583195,0.3751237993037072,0.1408336385821094,6.112871282664199,3.5505694550840725
1944.0,-30.332067532907228,4.55355626868784,34.97247460232438,23.841789783351146,4.742233698201326,-26.824684644614276,-40.340087505150564,1.2348508099085953,-5.267663483719218,-5.26766348370568,39.94565319188898,42231.36955028368,25582.12055955654,25582.12055955654,67813.49010984022,77327.15186065844,77327.15186065844,25582.12055955654,102909.27242021498,102909.27242021498,102909.27242021498,127068.66228434289,127068.66228434289,0.0,0.0,91527.26876260877,56431.48645223479,38995.313678193306,24159.38986412791,63154.703542321215,20535.481384508723,1536.3507480268372,0.0,0.8857485692726894,2.9058910666179094,0.0014959128700940735,0.0,-5.267663483719218,350971.04975144495,1552191.2852171217,4.422562163792062,1552191.2852171217,4.422562163792062,0.85,0.09859053289811037,4.028046144702076,101325.0,128413.84506893028,1.2673461146699263,1.0,0.0,4.028046144703393,1.2859794836634204,1.2862692886472604,3.1322786995226566,22722.49757689366,2317.0499178510154,19314.123974654474,1969.4925356420872,0.85,0.8500000455185377,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4672.228058582413,4632.441516551485,5.475357846148961,4.55355626868784,-2.6163303576380614,7.169886626325901,3.5502439096391827,3.5,1.0143554027540522,0.6,0.0002253456612347185,0.9993521965582104,0.0002254917355571075,199.19683759694524,0.0,0.0,0.0,0.001609753656960304,7.5874254680782e-05,0.0001494714065539365,0.0006020777229127804,0.09859053289619713,0.0716819698546787,0.02690856304151842,0.09859053284169945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535852.7607648947,579.6979116943427,0.0,0.09859053289619713,0.07168196985606975,0.02690856304204061,0.37512377635230415,0.37512377635230415,0.140816971915443,0.0,-1.3528733688872308e-11,5.037843308240667,-1.3528733688872308e-11,-1.3528733688872308e-11,5.036769344276593,-1.3528733688872308e-11,24159.38986412791,20535.481384508723,0.85,1.0737678479386268,0.6686971386380367,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684716288981437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.345931726726,1536.3507480268372,0.37512377635230415,0.140816971915443,6.112871282664199,3.5502439096391827
1945.0,-30.331935714085557,4.5549514044695565,34.97250059428703,23.842200950626307,4.7426990537078195,-26.824519472516425,-40.339904570113845,1.235282812138704,-5.267169756450244,-5.26716975642292,39.945706279248824,42231.14457575179,25582.583706194106,25582.583706194106,67813.72828194589,77326.93240161115,77326.93240161115,25582.583706194106,102909.51610780525,102909.51610780525,102909.51610780525,127069.34676306663,127069.34676306663,0.0,0.0,91527.18433883972,56431.39651298025,38995.319806510524,24159.830655261387,63155.15046177191,20535.856056972178,1536.3121131498576,0.0,0.8857509100926524,2.9058568218712986,0.0014959128700940735,0.0,-5.267169756450244,350977.81914407667,1552193.5715850352,4.4224833790646425,1552193.5715850352,4.4224833790646425,0.85,0.09858715234698986,4.028046144702076,101325.0,128413.77597489851,1.2673454327648508,1.0,0.0,4.028046144701381,1.2859774589702624,1.2862672634978227,3.132283631104628,22722.476617906097,2317.047780629073,19314.107631707255,1969.4908691252626,0.85,0.8500001103087095,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4671.97192209708,4632.441516551485,5.475757160524844,4.5549514044695565,-2.6157201887383845,7.170671593207941,3.5499195353547712,3.5,1.0142627243870774,0.6,0.0002253456612347185,0.9993384483889378,0.00022549483770789035,199.1967294588111,0.0,0.0,0.0,0.001609753656960304,7.58758300026368e-05,0.0001494698312320817,0.0006020713774436567,0.09858715234519078,0.07168182631582375,0.026905326029367033,0.09858715228978279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535853.0230215333,579.6978259183259,0.0,0.09858715234519078,0.07168182631713185,0.026905326029858012,0.3751237529348924,0.3751237529348924,0.14080030524877557,0.0,-2.7341684472048655e-11,5.037342768749227,-2.7341684472048655e-11,-2.7341684472048655e-11,5.036283743736874,-2.7341684472048655e-11,24159.830655261387,20535.856056972178,0.85,1.0737640206081662,0.6686888443297191,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684649834326391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.337469514503,1536.3121131498576,0.3751237529348924,0.14080030524877557,6.112871282664199,3.5499195353547712
1946.0,-30.331803083633183,4.5563426891694405,34.972526626748,23.842611419409536,4.743163498674176,-26.824353661034895,-40.339717793371506,1.2357140760756773,-5.266677035669943,-5.266677035665448,39.94575944278378,42230.90682360392,25583.04583601401,25583.04583601401,67813.95265961793,77326.71393618593,77326.71393618593,25583.04583601401,102909.75977219993,102909.75977219993,102909.75977219993,127070.03218769691,127070.03218769691,0.0,0.0,91527.10021132694,56431.29309874411,38995.341236203145,24160.272415496976,63155.61365170012,20536.23155317243,1536.2735493820528,0.0,0.8857532454248283,2.905822477503058,0.0014959128700940735,0.0,-5.266677035669943,350984.5748391248,1552195.8612357234,4.422404779318803,1552195.8612357234,4.422404779318803,0.85,0.09858377240757316,4.028046144702076,101325.0,128413.69908621363,1.2673446739325303,1.0,0.0,4.028046144701306,1.2859754377436703,1.2862652418157323,3.13228855425851,22722.455732466915,2317.045650906978,19314.083044428626,1969.4883619205975,0.85,0.8499998095202251,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4671.71669808545,4632.441516551485,5.476155231437382,4.5563426891694405,-2.615111370866637,7.171454060036078,3.5495963284300682,3.5,1.014170379551448,0.6,0.0002253456612347185,0.9993246157757623,0.0002254979589988241,199.1966206549707,0.0,0.0,0.0,0.001609753656960304,7.587743843805289e-05,0.0001494682227966656,0.0006020648985915798,0.09858377240586791,0.07168168318909374,0.026902089216774176,0.09858377234960322,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535853.2856545148,579.6977400192034,0.0,0.09858377240586791,0.07168168319033365,0.0269020892172395,0.37512372906377267,0.37512372906377267,0.14078363858210743,0.0,-4.490630090003833e-12,5.036846329416676,-4.490630090003833e-12,-4.490630090003833e-12,5.035801767842997,-4.490630090003833e-12,24160.272415496976,20536.23155317243,0.85,1.0737596982844362,0.6686801755502708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268458356345346,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32904136713,1536.2735493820528,0.37512372906377267,0.14078363858210743,6.112871282664199,3.5495963284300682
1947.0,-30.33166955820267,4.5577301319216375,34.97255269907019,23.84302122462543,4.743627041514382,-26.824187134304257,-40.33953087693078,1.2361446176162114,-5.266185288965858,-5.26618528898058,39.945812668758265,42230.67226027238,25583.506869736404,25583.506869736404,67814.1791300088,77326.49638922441,77326.49638922441,25583.506869736404,102910.00325896082,102910.00325896082,102910.00325896082,127070.71831253867,127070.71831253867,0.0,0.0,91527.01627461801,56431.19214566688,38995.36014327904,24160.715053577842,63156.07519685688,20536.607795541164,1536.2350524026344,0.0,0.885755575485833,2.9057880398893623,0.0014959128700940735,0.0,-5.266185288965858,350991.31728038075,1552198.1535791466,4.422326357262027,1552198.1535791466,4.422326357262027,0.85,0.09858039304062909,4.028046144702076,101325.0,128413.62821054681,1.267343974444084,1.0,0.0,4.028046144699185,1.2859734199091075,1.2862632235264355,3.1322934691657762,22722.43489439657,2317.0435260151603,19314.072662836646,1969.4873032928317,0.85,0.8500001321425091,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4671.462383585826,4632.441516551485,5.476552044950524,4.5577301319216375,-2.614503879041158,7.172234010962796,3.549274284988649,3.5,1.014078367139614,0.6,0.0002253456612347185,0.9993106900299877,0.00022550110139215684,199.19651111705207,0.0,0.0,0.0,0.001609753656960304,7.58790481080469e-05,0.0001494666131266716,0.0006020584147665662,0.09858039303873842,0.07168154044612403,0.02689885259261439,0.09858039298448881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535853.5485959876,579.6976540191698,0.0,0.09858039303873842,0.0716815404474988,0.026898852593130282,0.37512370474473655,0.37512370474473655,0.14076697191544096,0.0,1.4722445484949276e-11,5.036353825467415,1.4722445484949276e-11,1.4722445484949276e-11,5.0353231304418955,1.4722445484949276e-11,24160.715053577842,20536.607795541164,0.85,1.0737554371235492,0.6686715748032123,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684517475956414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.32063387339,1536.2350524026344,0.37512370474473655,0.14076697191544096,6.112871282664199,3.549274284988649
1948.0,-30.33153427041577,4.5591137425376225,34.972578811131555,23.843430645670765,4.7440898832994085,-26.824019091580624,-40.339343750942476,1.236574704464272,-5.2656944819838145,-5.265694481996254,39.945865970900044,42230.443911167735,25583.966726081755,25583.966726081755,67814.41063724949,77326.28003240714,77326.28003240714,25583.966726081755,102910.2467584889,102910.2467584889,102910.2467584889,127071.40539157564,127071.40539157564,0.0,0.0,91526.93253062028,56431.09640938089,38995.37346804377,24161.15863308674,63156.532101130506,20536.984838123728,1536.1966223476904,0.0,0.8857579004023828,2.9057535082688957,0.0014959128700940735,0.0,-5.2656944819838145,350998.0469382997,1552200.4492048773,4.422248108627599,1552200.4492048773,4.422248108627599,0.85,0.09857701424810246,4.028046144702076,101325.0,128413.55327052521,1.2673432348435747,1.0,0.0,4.028046144702483,1.2859714042118913,1.286261207374967,3.1322983788824352,22722.41410416857,2317.041406001904,19314.049258663832,1969.4849167313846,0.85,0.8499998798596206,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4671.208975804277,4632.441516551485,5.476947586502865,4.5591137425376225,-2.6138976866135506,7.173011429151173,3.548953401367511,3.5,1.013986686105003,0.6,0.0002253456612347185,0.9992965806965532,0.0002255042853020099,199.19640013350283,0.0,0.0,0.0,0.001609753656960304,7.588065961423026e-05,0.00014946500162048824,0.0006020519235452971,0.09857701424624271,0.07168139808859778,0.026895616157644936,0.09857701419160694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535853.8119137661,579.6975678960432,0.0,0.09857701424624271,0.07168139808995007,0.02689561615815239,0.37512367997515433,0.37512367997515433,0.1407503052487756,0.0,1.2448708730516955e-11,5.035865421085077,1.2448708730516955e-11,1.2448708730516955e-11,5.034849315154361,1.2448708730516955e-11,24161.15863308674,20536.984838123728,0.85,1.073751334678422,0.6686631217107598,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268445157139768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.31224873006,1536.1966223476904,0.37512367997515433,0.1407503052487756,6.112871282664199,3.548953401367511
1949.0,-30.331397847014056,4.560493529159703,34.97260496344372,23.843839403148763,4.744551779843407,-26.82385012123111,-40.33915271339936,1.2370040540602183,-5.265204689653046,-5.265204689661834,39.945919367422704,42230.203921062915,25584.425605350327,25584.425605350327,67814.62952641325,77326.06485838961,77326.06485838961,25584.425605350327,102910.49046373993,102910.49046373993,102910.49046373993,127072.09375504254,127072.09375504254,0.0,0.0,91526.84912735078,56430.98819002307,38995.401041475234,24161.60329130261,63157.00433277784,20537.362797607217,1536.158267104269,0.0,0.8857602197237421,2.9057188715060494,0.0014959128700940735,0.0,-5.265204689653046,351004.7627848885,1552202.748897597,4.422170048583804,1552202.748897597,4.422170048583804,0.8499999999999999,0.09857363610426204,4.028046144702076,101325.0,128413.47955537762,1.267342507331632,1.0,0.0,4.0280461447029605,1.285969391976273,1.2862591946858766,3.1323032801828896,22722.393398529533,2317.0392946143215,19314.03108871087,1969.4830639118225,0.85,0.8499998547670937,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4670.956472119512,4632.441516551485,5.477341901612932,4.560493529159703,-2.613292847116844,7.1737863762765475,3.5486336741232027,3.5,1.0138953354637723,0.6,0.0002253456612347185,0.9992823531459918,0.00022550749597976364,199.1962882184754,0.0,0.0,0.0,0.001609753656960304,7.588230483888915e-05,0.00014946335639582934,0.0006020452965044528,0.09857363610219891,0.07168125617078676,0.026892379931412146,0.0985736360492943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535854.0756978273,579.6974816203965,0.0,0.09857363610219891,0.07168125617228703,0.026892379931975012,0.37512365476550635,0.37512365476550635,0.14073363858210985,0.0,8.810729923425242e-12,5.035381231339045,8.810729923425242e-12,8.810729923425242e-12,5.034380031702597,8.810729923425242e-12,24161.60329130261,20537.362797607217,0.85,1.0737467719192968,0.6686543221484916,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268438584930751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.30390334345,1536.158267104269,0.37512365476550635,0.14073363858210985,6.112871282664199,3.5486336741232027
1950.0,-30.331260564483017,4.561869501125295,34.97263115521856,23.844247601833217,4.745012917036265,-26.823680453705972,-40.338965377863474,1.2374328062592397,-5.264715854830229,-5.264715854839485,39.945972821490834,42229.982660696835,25584.883364128935,25584.883364128935,67814.86602482577,77325.85057721434,77325.85057721434,25584.883364128935,102910.73394134328,102910.73394134328,102910.73394134328,127072.78273248066,127072.78273248066,0.0,0.0,91526.76596123006,56430.89804471254,38995.40879613058,24162.04879113738,63157.457587267956,20537.741472466772,1536.1199766948832,0.0,0.8857625338776478,2.905684144239084,0.0014959128700940735,0.0,-5.264715854830229,351011.4656030483,1552205.0510725374,4.42209216273264,1552205.0510725374,4.42209216273264,0.85,0.09857025851954412,4.028046144702076,101325.0,128413.40684239978,1.2673417897103358,1.0,0.0,4.028046144703064,1.2859673825467628,1.2862571848035267,3.132308174663676,22722.37275176489,2317.0371892302564,19314.013519208525,1969.4812723211828,0.85,0.8499998538976686,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4670.704869524747,4632.441516551485,5.477734962674328,4.561869501125295,-2.6126893175193997,7.1745588186446945,3.5483150993250927,3.5,1.0138043140928836,0.6,0.0002253456612347185,0.9992680362176778,0.0002255107269193486,199.19617559878762,0.0,0.0,0.0,0.001609753656960304,7.588391821371054e-05,0.00014946174302100793,0.0006020387977562234,0.09857025851791418,0.0716811146291871,0.026889143888727086,0.098570258461664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535854.3397662014,579.6973952517474,0.0,0.09857025851791418,0.07168111463037241,0.026889143889171716,0.37512362913389075,0.37512362913389075,0.14071697191544372,0.0,9.265477274311706e-12,5.03490103737596,9.265477274311706e-12,9.265477274311706e-12,5.0339139778824915,9.265477274311706e-12,24162.04879113738,20537.741472466772,0.85,1.0737428106747715,0.6686460201844804,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684320309295487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.295585216587,1536.1199766948832,0.37512362913389075,0.14071697191544372,6.112871282664199,3.5483150993250927
1951.0,-30.331121846317448,4.563241666949208,34.9726573866947,23.84465520679953,4.745473172941511,-26.823509582123627,-40.33877406092358,1.2378609087474535,-5.264228013362697,-5.264228013375525,39.94602636143504,42229.75080611353,25585.340101130296,25585.340101130296,67815.09090724382,77325.63743001204,77325.63743001204,25585.340101130296,102910.97753114233,102910.97753114233,102910.97753114233,127073.47284404002,127073.47284404002,0.0,0.0,91526.6829915119,56430.79636761247,38995.429582110475,24162.495312897692,63157.92489500817,20538.12101596304,1536.0817583863832,0.0,0.885764842577277,2.905649315948204,0.0014959128700940735,0.0,-5.264228013362697,351018.1549006759,1552207.3569480137,4.4220144607256175,1552207.3569480137,4.4220144607256175,0.85,0.09856688156227095,4.028046144702076,101325.0,128413.33518726767,1.2673410825291653,1.0,0.0,4.028046144701769,1.2859653761685126,1.2862551779731242,3.132313061727598,22722.352153759013,2317.0350888182015,19314.00109593723,1969.480005500067,0.85,0.8500000776874708,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4670.454165307883,4632.441516551485,5.478126793573548,4.563241666949208,-2.6120871227552627,7.175328789704471,3.5479976734166456,3.5,1.0137136209761846,0.6,0.0002253456612347185,0.999253569794557,0.00022551399168986583,199.19606180150677,0.0,0.0,0.0,0.001609753656960304,7.588556590999285e-05,0.00014946009532472562,0.0006020321607595658,0.09856688156038262,0.07168097351277243,0.0268859080476102,0.09856688150639133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535854.6042588432,579.6973087443185,0.0,0.09856688156038262,0.07168097351414567,0.026885908048125278,0.37512360308431875,0.37512360308431875,0.1407003052487775,0.0,1.2846612662542611e-11,5.034424918197033,1.2846612662542611e-11,1.2846612662542611e-11,5.033452246508261,1.2846612662542611e-11,24162.495312897692,20538.12101596304,0.85,1.0737384266499823,0.6686374018195658,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684254950914435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.28728884839,1536.0817583863832,0.37512360308431875,0.1407003052487775,6.112871282664199,3.5479976734166456
1952.0,-30.33098230896883,4.564610035715258,34.972683657455505,23.845062183123105,4.745932535522349,-26.823338062718978,-40.33858644599093,1.2382882892725067,-5.263741136964768,-5.263741136940665,39.94607996864639,42229.537549525296,25585.795748073986,25585.795748073986,67815.33329759928,77325.42526653406,77325.42526653406,25585.795748073986,102911.22101460805,102911.22101460805,102911.22101460805,127074.16375084152,127074.16375084152,0.0,0.0,91526.60031173874,56430.712594730096,38995.43079667628,24162.942736233465,63158.37353290974,20538.501325798443,1536.0436071054692,0.0,0.8857671460359212,2.9056143939568706,0.0014959128700940735,0.0,-5.263741136964768,351024.8310650034,1552209.665722655,4.421936935382255,1552209.665722655,4.421936935382255,0.8499999999999999,0.09856350518714102,4.028046144702076,101325.0,128413.26470133348,1.267340386887081,1.0,0.0,4.028046144700255,1.2859633731801157,1.286253174533339,3.1323179405498482,22722.331627734686,2317.032995746222,19313.98041192114,1969.4778963174113,0.85,0.8499999352331721,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4670.204356572384,4632.441516551485,5.478517382663794,4.564610035715258,-2.611486240842959,7.1760962765582175,3.547681392608735,3.5,1.013623255031067,0.6,0.0002253456612347185,0.9992390181696532,0.00022551727578401943,199.19594733234132,0.0,0.0,0.0,0.001609753656960304,7.588718175526683e-05,0.00014945847947945166,0.0006020256520602395,0.09856350518536963,0.07168083278997779,0.026882672395391844,0.09856350513026214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535854.8690838247,579.6972221281756,0.0,0.09856350518536963,0.07168083279126604,0.02688267239587499,0.3751235766274559,0.3751235766274559,0.14068363858211141,0.0,-2.4101609596982598e-11,5.033952776762419,-2.4101609596982598e-11,-2.4101609596982598e-11,5.032994159048258,-2.4101609596982598e-11,24162.942736233465,20538.501325798443,0.85,1.0737346372965566,0.668629275697242,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268418977375628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.279025816828,1536.0436071054692,0.3751235766274559,0.14068363858211141,6.112871282664199,3.547681392608735
1953.0,-30.33084168225162,4.5659746164707355,34.97270996697051,23.845468600653135,4.746391149058287,-26.82316563774501,-40.33839107779784,1.2387151045518978,-5.263255224729846,-5.263255224744498,39.94613363897587,42229.2968029574,25586.250309342726,25586.250309342726,67815.54711230012,77325.21403436933,77325.21403436933,25586.250309342726,102911.46434371205,102911.46434371205,102911.46434371205,127074.85538265764,127074.85538265764,0.0,0.0,91526.51781914291,56430.60058773177,38995.46359045682,24163.391038945585,63158.854629402405,20538.882383103748,1536.0055221721518,0.0,0.8857694442735793,2.9055793793951787,0.0014959128700940735,0.0,-5.263255224729846,351031.4941078802,1552211.9772185322,4.421859586027631,1552211.9772185322,4.421859586027631,0.85,0.09856012938824421,4.028046144702076,101325.0,128413.19042942498,1.2673396538803354,1.0,0.0,4.028046144700793,1.285961372847062,1.2862511737494957,3.132322812919457,22722.311148178873,2317.030907412712,19313.96478923929,1969.476303247214,0.85,0.8500000137876489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4669.955440567753,4632.441516551485,5.478906733686536,4.5659746164707355,-2.6108866698468165,7.176861286317552,3.547366253298076,3.5,1.0135332152280216,0.6,0.0002253456612347185,0.9992243531714113,0.00022552058556169087,199.19583196964774,0.0,0.0,0.0,0.001609753656960304,7.588886440978999e-05,0.00014945679682492848,0.0006020188742501746,0.09856012938662446,0.07168069245658272,0.026879436930041748,0.09856012933035854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535855.1342206495,579.6971354100252,0.0,0.09856012938662446,0.07168069245776072,0.026879436930483495,0.375123549768664,0.375123549768664,0.14066697191544297,0.0,1.4665602066088468e-11,5.033484491873082,1.4665602066088468e-11,1.4665602066088468e-11,5.032539444732947,1.4665602066088468e-11,24163.391038945585,20538.882383103748,0.85,1.073729843744346,0.6686203708212649,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2684124777385934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.270783820164,1536.0055221721518,0.375123549768664,0.14066697191544297,6.112871282664199,3.547366253298076
1954.0,-30.330699885330304,4.567335417496702,34.97273631542945,23.845874389540427,4.74684885981607,-26.8229922498522,-40.33820318346841,1.2391412243377204,-5.262770310389385,-5.262770310405932,39.94618739234009,42229.09155930627,25586.703876883974,25586.703876883974,67815.79543619024,77325.00387662528,77325.00387662528,25586.703876883974,102911.70775350925,102911.70775350925,102911.70775350925,127075.54810473685,127075.54810473685,0.0,0.0,91526.43556174744,56430.523244427626,38995.45813035534,24163.840351227595,63159.29848158294,20539.264298543454,1535.967509191158,0.0,0.8857717370448143,2.905544264115733,0.0014959128700940735,0.0,-5.262770310389385,351038.14356616227,1552214.292293342,4.42178242092027,1552214.292293342,4.42178242092027,0.85,0.09855675421748226,4.028046144702076,101325.0,128413.12200350627,1.2673389785690232,1.0,0.0,4.0280461447056615,1.2859593757797496,1.2862491762321293,3.1323276773495623,22722.290727013744,2317.028825033395,19313.949865606057,1969.4747814601376,0.85,0.8500001209228597,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4669.707414546012,4632.441516551485,5.479294869135073,4.567335417496702,-2.610288433163289,7.177623850659991,3.5470522518855034,3.5,1.0134435005387152,0.6,0.0002253456612347185,0.9992095663756347,0.00022552392292649834,199.19571564711615,0.0,0.0,0.0,0.001609753656960304,7.589048272644555e-05,0.00014945517850827294,0.0006020123555960093,0.09855675421546316,0.07168055254993262,0.02687620166553054,0.09855675416279547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535855.399767707,579.6970485576869,0.0,0.09855675421546316,0.07168055255140114,0.02687620166608112,0.3751235225075317,0.3751235225075317,0.14065030524877722,0.0,1.6541434888495132e-11,5.03302010212775,1.6541434888495132e-11,1.6541434888495132e-11,5.032088716099679,1.6541434888495132e-11,24163.840351227595,20539.264298543454,0.85,1.0737262298118324,0.6686124224704639,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268405996137007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.262568298436,1535.967509191158,0.3751235225075317,0.14065030524877722,6.112871282664199,3.5470522518855034
1955.0,-30.33055665620906,4.568692448507901,34.97276270262922,23.846279724407964,4.7473057871585524,-26.822817651336493,-40.338007535878546,1.239566782286174,-5.262286325184448,-5.2622863251850065,39.946241217676445,42228.86002839283,25587.15627865627,25587.15627865627,67816.01630704911,77324.7948585038,77324.7948585038,25587.15627865627,102911.95113716007,102911.95113716007,102911.95113716007,127076.2417149083,127076.2417149083,0.0,0.0,91526.35354688665,56430.418716776374,38995.48314456697,24164.290577748234,63159.77372231521,20539.646991086,1535.9295618125395,0.0,0.8857740247431489,2.9055090569216584,0.0014959128700940735,0.0,-5.262286325184448,351044.78038211924,1552216.6104703397,4.4217054268139835,1552216.6104703397,4.4217054268139835,0.8500000000000001,0.09855337961794206,4.028046144702076,101325.0,128413.04556023017,1.2673382241325455,1.0,0.0,4.028046144703921,1.285957381351754,1.2862471813546745,3.1323325353659333,22722.270366060107,2317.026748793942,19313.931013483005,1969.472859078585,0.85,0.8500000529142508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4669.460275587784,4632.441516551485,5.479681755175743,4.568692448507901,-2.609691479150364,7.178383927658265,3.5467393845557877,3.5,1.0133541098730823,0.6,0.0002253456612347185,0.9991946304675069,0.00022552729404608883,199.195598149823,0.0,0.0,0.0,0.001609753656960304,7.58921678551344e-05,0.0001494534933795841,0.0006020055678198909,0.09855337961600383,0.07168041302967128,0.026872966586332547,0.09855337956267166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535855.665670345,579.6969615890342,0.0,0.09855337961600383,0.07168041303108103,0.026872966586861034,0.3751234948486426,0.3751234948486426,0.14063363858211142,0.0,5.684341886080801e-13,5.032559707974997,5.684341886080801e-13,5.684341886080801e-13,5.031642516226611,5.684341886080801e-13,24164.290577748234,20539.646991086,0.85,1.0737216476614575,0.668603725751994,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683995325311785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.25438090735,1535.9295618125395,0.3751234948486426,0.14063363858211142,6.112871282664199,3.5467393845557877
1956.0,-30.330412353440792,4.570045718019518,34.972789128631874,23.846684430632763,4.7477618693961805,-26.822642171047267,-40.337811783514894,1.2399916870024286,-5.2618033219205245,-5.261803321951483,39.946295122302146,42228.63230850684,25587.60765860585,25587.60765860585,67816.23996711269,77324.58690490515,77324.58690490515,25587.60765860585,102912.194563511,102912.194563511,102912.194563511,127076.93634734298,127076.93634734298,0.0,0.0,91526.27181972576,56430.31722332652,38995.50510711027,24164.741783831985,63160.24689094226,20540.030516257186,1535.8916846367185,0.0,0.8857763070711678,2.90547375139394,0.0014959128700940735,0.0,-5.2618033219205245,351051.4038310698,1552218.9320648627,4.421628613716666,1552218.9320648627,4.421628613716666,0.85,0.0985500056336341,4.028046144702076,101325.0,128412.9744061829,1.2673375218966978,1.0,0.0,4.02804614470233,1.2859553899913807,1.2862451895455336,3.1323373859252417,22722.250076530658,2317.0246798377284,19313.91281793116,1969.4710036486629,0.85,0.8500000111291839,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4669.2140211255,4632.441516551485,5.480067425231888,4.570045718019518,-2.6090958451123547,7.179141563131873,3.546427647939994,3.5,1.0132650422685698,0.6,0.0002253456612347185,0.9991795828431754,0.00022553069048258088,199.19547977190913,0.0,0.0,0.0,0.001609753656960304,7.589385392087246e-05,0.00014945180731384603,0.000601998776269295,0.09855000563220882,0.07168027392846356,0.02686973170374526,0.09855000557450622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535855.9319647149,579.6968744922422,0.0,0.09855000563220882,0.07168027392950022,0.02686973170413388,0.37512346680435416,0.37512346680435416,0.1406169719154445,0.0,3.097966327914037e-11,5.032103323757042,3.097966327914037e-11,3.097966327914037e-11,5.031200282664713,3.097966327914037e-11,24164.741783831985,20540.030516257186,0.85,1.073717144966356,0.6685951114380904,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268393086874608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.246226934567,1535.8916846367185,0.37512346680435416,0.1406169719154445,6.112871282664199,3.546427647939994
1957.0,-30.33026724960103,4.571395234697056,34.972815593037645,23.847088473290228,4.748217059570371,-26.822466058970733,-40.33761969823388,1.2404158689400704,-5.261321291986292,-5.261321291978,39.946349092889335,42228.42312304534,25588.057998695436,25588.057998695436,67816.48112174077,77324.37987158958,77324.37987158958,25588.057998695436,102912.43787028502,102912.43787028502,102912.43787028502,127077.63176163792,127077.63176163792,0.0,0.0,91526.19032747534,56430.23357893109,38995.5074983825,24165.193891352905,63160.701389735405,20540.41480764997,1535.8538750083117,0.0,0.8857785841219225,2.9054383518688924,0.0014959128700940735,0.0,-5.261321291986292,351058.0140305075,1552221.2565030276,4.421551978494749,1552221.2565030276,4.421551978494749,0.85,0.09854663224182154,4.028046144702076,101325.0,128412.90915380152,1.2673368779057639,1.0,0.0,4.028046144700796,1.2859534020245367,1.2862432011306866,3.132342228233569,22722.22984531992,2317.0226168283684,19313.895348852526,1969.4692222983922,0.85,0.8499999991343541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4668.96864831782,4632.441516551485,5.480451878363875,4.571395234697056,-2.6085015234749926,7.179896758172049,3.5461170383235117,3.5,1.0131762966638604,0.6,0.0002253456612347185,0.999164451931051,0.00022553410582131964,199.19536073698288,0.0,0.0,0.0,0.001609753656960304,7.589550843474644e-05,0.00014945015279997203,0.0006019921118110635,0.09854663224005086,0.0716801352295792,0.026866497010471665,0.09854663218550845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535856.1985849751,579.69678728885,0.0,0.09854663224005086,0.07168013523086715,0.026866497010954393,0.37512343838808615,0.37512343838808615,0.14060030524877948,0.0,-8.29913915367797e-12,5.031650792626067,-8.29913915367797e-12,-8.29913915367797e-12,5.030761291836768,-8.29913915367797e-12,24165.193891352905,20540.41480764997,0.85,1.073713236705158,0.6685869883311352,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683866591264972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.23809924482,1535.8538750083117,0.37512343838808615,0.14060030524877948,6.112871282664199,3.5461170383235117
1958.0,-30.330120773387854,4.572741007881221,34.972842095507126,23.847492061927937,4.7486715258980645,-26.822288784118893,-40.337423666473455,1.2408395366290754,-5.26084020153877,-5.260840201531453,39.94640313039659,42228.2031122604,25588.507217900253,25588.507217900253,67816.71033016065,77324.17387054053,77324.17387054053,25588.507217900253,102912.68108844079,102912.68108844079,102912.68108844079,127078.32797864756,127078.32797864756,0.0,0.0,91526.1090189061,56430.13826062586,38995.52306475583,24165.646890206768,63161.16995496259,20540.799856675752,1535.8161308507395,0.0,0.885780856065866,2.9054028609063596,0.0014959128700940735,0.0,-5.26084020153877,351064.6114439303,1552223.5838261712,4.421475515409738,1552223.5838261712,4.421475515409738,0.85,0.09854325942453726,4.028046144702076,101325.0,128412.8310959187,1.2673361075343568,1.0,0.0,4.028046144700762,1.2859514164739003,1.2862412151325917,3.1323470646714195,22722.209659709744,2317.020558468972,19313.878396651202,1969.4674936549386,0.85,0.850000008181331,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4668.724154369706,4632.441516551485,5.48083510008845,4.572741007881221,-2.607908488200879,7.1806494960821,3.5458075520512686,3.5,1.0130878720146481,0.6,0.0002253456612347185,0.9991491781633732,0.00022553755351022435,199.19524057638392,0.0,0.0,0.0,0.001609753656960304,7.589719697574344e-05,0.00014944846425897506,0.0006019853102900105,0.09854325942276454,0.07167999692107253,0.026863262501692003,0.0985432593683748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535856.4655358597,579.6966999773041,0.0,0.09854325942276454,0.071679996922362,0.026863262502175266,0.3751234096037323,0.3751234096037323,0.14058363858211176,0.0,-7.332801033044234e-12,5.03120211399812,-7.332801033044234e-12,-7.332801033044234e-12,5.030326215494199,-7.332801033044234e-12,24165.646890206768,20540.799856675752,0.85,1.0737089002391458,0.6685785450518325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683802492453355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.229992413293,1535.8161308507395,0.3751234096037323,0.14058363858211176,6.112871282664199,3.5458075520512686
1959.0,-30.32997345558362,4.574083045472923,34.972868636220966,23.84789491714912,4.74912503564723,-26.82211084747652,-40.337223758082814,1.2412624275401203,-5.26036011526935,-5.260360115373665,39.94645724929329,42227.97043143428,25588.955488995714,25588.955488995714,67816.92592042999,77323.96888191157,77323.96888191157,25588.955488995714,102912.92437090728,102912.92437090728,102912.92437090728,127079.02526304121,127079.02526304121,0.0,0.0,91526.0279948099,56430.02954433253,38995.55383386375,24166.100892133934,63161.65472599768,20541.185758313844,1535.7784587318245,0.0,0.8857831225186059,2.9053672691539694,0.0014959128700940735,0.0,-5.26036011526935,351071.19518362347,1552225.914656804,4.421399237396652,1552225.914656804,4.421399237396652,0.85,0.09853988724284958,4.028046144702076,101325.0,128412.75899537782,1.2673353959573435,1.0,0.0,4.0280461447036,1.2859494345698077,1.2862392327818621,3.1323518922418514,22722.189544722656,2317.0185073111265,19313.857731999302,1969.4653864468808,0.85,0.8499998512020618,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4668.480536657738,4632.441516551485,5.481217130084766,4.574083045472923,-2.6073167854801667,7.18139983095309,3.5454991856863196,3.5,1.0129997673389484,0.6,0.0002253456612347185,0.9991338168930258,0.00022554102105708785,199.1951197255387,0.0,0.0,0.0,0.001609753656960304,7.589891894429071e-05,0.00014944674229042777,0.0006019783741212422,0.09853988724133272,0.07167985904764225,0.026860028193690468,0.0985398871846998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535856.7328888502,579.6966125342269,0.0,0.09853988724133272,0.07167985904874566,0.02686002819410392,0.3751233804569409,0.3751233804569409,0.1405669719154443,0.0,1.0430767360958271e-10,5.030757262486816,1.0430767360958271e-10,1.0430767360958271e-10,5.029894741009741,1.0430767360958271e-10,24166.100892133934,20541.185758313844,0.85,1.0737040727420362,0.6685697297612601,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683738571864067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.22191791178,1535.7784587318245,0.3751233804569409,0.1405669719154443,6.112871282664199,3.5454991856863196
1960.0,-30.329825109691964,4.575421357041607,34.972895214403536,23.848297318350546,4.749577813847417,-26.821932058847185,-40.33703128863124,1.241684763002413,-5.259880954164146,-5.259880954200809,39.94651142208664,42227.772745576876,25589.402611757934,25589.402611757934,67817.17535733481,77323.7647986224,77323.7647986224,25589.402611757934,102913.16741038034,102913.16741038034,102913.16741038034,127079.72311752927,127079.72311752927,0.0,0.0,91525.94716308753,56429.95511004121,38995.54672560702,24166.555707148935,63162.10243275596,20541.572351076593,1535.7408491297126,0.0,0.8857853839859988,2.9053315906697907,0.0014959128700940735,0.0,-5.259880954164146,351077.7663325709,1552228.2478122883,4.421323127428938,1552228.2478122883,4.421323127428938,0.85,0.0985365156097461,4.028046144702076,101325.0,128412.69207271366,1.2673347354820002,1.0,0.0,4.028046144700778,1.2859474552749561,1.286237253040962,3.132356713471481,22722.16947749416,2317.016461023302,19313.846612033725,1969.4642525259621,0.85,0.8500001124964626,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4668.237792226945,4632.441516551485,5.4815979285302685,4.575421357041607,-2.606726356019893,7.1821477130615,3.545191935372952,3.5,1.012911981535129,0.6,0.0002253456612347185,0.9991183486783215,0.00022554451285257228,199.19499803145922,0.0,0.0,0.0,0.001609753656960304,7.590057686952272e-05,0.00014944508436519577,0.0006019716959219033,0.0985365156075985,0.07167972154549612,0.026856794062102386,0.09853651555676159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535857.0005081284,579.6965250040422,0.0,0.0985365156075985,0.07167972154705843,0.026856794062687685,0.3751233509532587,0.3751233509532587,0.14055030524878376,0.0,3.666400516522117e-11,5.030316101670735,3.666400516522117e-11,3.666400516522117e-11,5.029466563717108,3.666400516522117e-11,24166.555707148935,20541.572351076593,0.85,1.0737004112479436,0.668561860975633,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268367482911836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.213865152677,1535.7408491297126,0.3751233509532587,0.14055030524878376,6.112871282664199,3.545191935372952
1961.0,-30.329675650206916,4.576755950675714,34.972921830307406,23.848699021060042,4.750029659767803,-26.821752361076413,-40.33683113576842,1.2421063706375457,-5.259402784397537,-5.259402784296616,39.9465656771741,42227.54766553624,25589.848763907212,25589.848763907212,67817.39642944346,77323.56177217218,77323.56177217218,25589.848763907212,102913.41053607939,102913.41053607939,102913.41053607939,127080.42206163947,127080.42206163947,0.0,0.0,91525.86656044998,56429.85245381507,38995.57122959435,24167.011525560083,63162.582755154435,20541.95979672607,1535.7033108830196,0.0,0.8857876400254319,2.9052958121648595,0.0014959128700940735,0.0,-5.259402784397537,351084.3239826847,1552230.5845131169,4.421247200400984,1552230.5845131169,4.421247200400984,0.85,0.09853314460662725,4.028046144702076,101325.0,128412.6173553964,1.2673339980794118,1.0,0.0,4.028046144701515,1.285945479397178,1.2862352767179053,3.132361526392497,22722.149467138108,2317.0144205348524,19313.827237217352,1969.4622768445242,0.85,0.8500000083684848,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4667.995918529711,4632.441516551485,5.481977536083045,4.576755950675714,-2.6061372470384514,7.182893197714165,3.54488579777196,3.5,1.0128245136491314,0.6,0.0002253456612347185,0.9991027646090175,0.00022554803091041773,199.19487542400492,0.0,0.0,0.0,0.001609753656960304,7.590230101491157e-05,0.00014944336021980692,0.0006019647509847169,0.09853314460466513,0.07167958447506632,0.026853560129598802,0.09853314455186717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535857.268533981,579.6964373408623,0.0,0.09853314460466513,0.07167958447649374,0.026853560130133517,0.37512332109139845,0.37512332109139845,0.14053363858211798,0.0,-1.0089706847793423e-10,5.029878691063573,-1.0089706847793423e-10,-1.0089706847793423e-10,5.029042247987775,-1.0089706847793423e-10,24167.011525560083,20541.95979672607,0.85,1.0736957462986132,0.6685532133672958,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683611263758259,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.205837900186,1535.7033108830196,0.37512332109139845,0.14053363858211798,6.112871282664199,3.54488579777196
