time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1962.0,-30.329525201018086,4.57808683578398,34.972948483302524,23.849100234825187,4.750480781875984,-26.821571845037422,-40.336634615063645,1.2425274258955543,-5.258925542417387,-5.258925542397768,39.94661998935239,42227.34177039315,25590.293787008108,25590.293787008108,67817.63555740126,77323.35967513299,77323.35967513299,25590.293787008108,102913.6534621411,102913.6534621411,102913.6534621411,127081.12163831746,127081.12163831746,0.0,0.0,91525.78619314515,56429.76828840636,38995.57544970976,24167.46817617636,63163.043625886115,20542.347949749907,1535.665835755339,0.0,0.8857898910548543,2.9052599457531363,0.0014959128700940735,0.0,-5.258925542417387,351090.86900494713,1552232.9236776172,4.4211714422448996,1552232.9236776172,4.4211714422448996,0.85,0.09852977415811004,4.028046144702076,101325.0,128412.54826136459,1.2673333161743359,1.0,0.0,4.0280461447012055,1.2859435061141928,1.286233302990226,3.1323663330077753,22722.129515205597,2317.012386003946,19313.80841760165,1969.4603577777987,0.85,0.8499999264891476,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4667.754912677349,4632.441516551485,5.482355921795802,4.57808683578398,-2.605549410968829,7.183636246752808,3.544580769113318,3.5,1.0127373626038052,0.6,0.0002253456612347185,0.9990870776085734,0.00022555157231550678,199.19475200481034,0.0,0.0,0.0,0.001609753656960304,7.59039939076037e-05,0.00014944166732711479,0.0006019579319348349,0.09852977415680544,0.07167944778157362,0.02685032637523182,0.09852977409904282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535857.5368419036,579.6963495854166,0.0,0.09852977415680544,0.07167944778252272,0.026850326375587322,0.37512329087640117,0.37512329087640117,0.14051697191544368,0.0,-1.9610979506978765e-11,5.029444938306881,-1.9610979506978765e-11,-1.9610979506978765e-11,5.028621341007181,-1.9610979506978765e-11,24167.46817617636,20542.347949749907,0.85,1.073691697934701,0.668545075511325,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268354787539614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.197837901545,1535.665835755339,0.37512329087640117,0.14051697191544368,6.112871282664199,3.544580769113318
1963.0,-30.329373346288648,4.579414020721788,34.97297517382551,23.849500819947593,4.750931002144492,-26.821390154065256,-40.33643414787946,1.2429478099213342,-5.258449274800341,-5.258449274866488,39.94667438843087,42227.12517678124,25590.73780746308,25590.73780746308,67817.86298424432,77323.15873299465,77323.15873299465,25590.73780746308,102913.89654045773,102913.89654045773,102913.89654045773,127081.82239272012,127081.82239272012,0.0,0.0,91525.70604709558,56429.67249088321,38995.592840235964,24167.92585226238,63163.51869249834,20542.73697442302,1535.6284319245276,0.0,0.8857921367272193,2.9052239796331327,0.0014959128700940735,0.0,-5.258449274800341,351097.4007600164,1552235.2665855098,4.421095864638714,1552235.2665855098,4.421095864638714,0.85,0.09852640434049699,4.028046144702076,101325.0,128412.47560406281,1.2673325991025197,1.0,0.0,4.028046144701988,1.2859415359829909,1.2862313324150405,3.1323711319605083,22722.109618201765,2317.0103570742062,19313.794765848445,1969.458965686391,0.85,0.8500000699924862,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4667.51477210581,4632.441516551485,5.482733115361408,4.579414020721788,-2.604962880423031,7.184376901144819,3.5442768460387715,3.5,1.012650527439649,0.6,0.0002253456612347185,0.9990712443249489,0.0002255551468573993,199.19462743275238,0.0,0.0,0.0,0.001609753656960304,7.590572083251016e-05,0.00014943994040220832,0.0006019509758016233,0.09852640433875824,0.07167931151948102,0.026847092819277215,0.09852640428428867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535857.8055791544,579.6962616895297,0.0,0.09852640433875824,0.071679311520746,0.026847092819750992,0.37512326030919685,0.37512326030919685,0.14050030524877577,0.0,6.616573955398053e-11,5.0290150075694555,6.616573955398053e-11,6.616573955398053e-11,5.028204824744478,6.616573955398053e-11,24167.92585226238,20542.73697442302,0.85,1.0736872230694576,0.6685366181443653,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683484663581694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.189862711955,1535.6284319245276,0.37512326030919685,0.14050030524877577,6.112871282664199,3.5442768460387715
1964.0,-30.329220413929352,4.58073751493242,34.97300190150055,23.84990088120105,4.7513804681270235,-26.82120756879815,-40.33623357592148,1.2433676229958064,-5.257973928863635,-5.257973928890024,39.946728851618694,42226.91240270495,25591.18069472409,25591.18069472409,67818.09309742904,77322.95881549855,77322.95881549855,25591.18069472409,102914.13951022265,102914.13951022265,102914.13951022265,127082.52390851024,127082.52390851024,0.0,0.0,91525.6261834328,56429.579770639306,38995.60712532611,24168.38439828758,63163.99152361369,20543.126738544444,1535.5910920690778,0.0,0.8857943773959938,2.9051879243552086,0.0014959128700940735,0.0,-5.257973928863635,351103.9199698522,1552237.612257833,4.4210204556847925,1552237.612257833,4.4210204556847925,0.8500000000000001,0.098523035088426,4.028046144702076,101325.0,128412.40383757853,1.2673318908223887,1.0,0.0,4.028046144703641,1.2859395685335788,1.2862293645222491,3.132375924395466,22722.08979130309,2317.0083352932033,19313.777194765884,1969.4571739346143,0.85,0.8500000383837167,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4667.27549401168,4632.441516551485,5.483109091708577,4.58073751493242,-2.604377615416205,7.185115130348626,3.543974024887983,3.5,1.0125640071108524,0.6,0.0002253456612347185,0.9990552989547125,0.00022555874681861178,199.1945019768323,0.0,0.0,0.0,0.001609753656960304,7.590744869634701e-05,0.00014943821253837148,0.0006019440158863567,0.09852303508634282,0.07167917564282746,0.02684385944351536,0.09852303503511826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535858.0746331454,579.6961736900347,0.0,0.09852303508634282,0.07167917564434304,0.026843859444082966,0.3751232294029275,0.3751232294029275,0.1404836385821133,0.0,2.637534635141492e-11,5.02858889151139,2.637534635141492e-11,2.637534635141492e-11,5.0277921950414,2.637534635141492e-11,24168.38439828758,20543.126738544444,0.85,1.0736828288008908,0.668528245035283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268342162791468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.181920695002,1535.5910920690778,0.3751232294029275,0.1404836385821133,6.112871282664199,3.543974024887983
1965.0,-30.3290667509161,4.5820573262006175,34.973028666192015,23.85030034873637,4.751829090761109,-26.8210244102244,-40.33603289918972,1.2437867500693853,-5.25749957926547,-5.257499579259881,39.94678338515975,42226.70223831996,25591.622647816315,25591.622647816315,67818.32488613628,77322.7597713635,77322.7597713635,25591.622647816315,102914.38241917982,102914.38241917982,102914.38241917982,127083.22630197468,127083.22630197468,0.0,0.0,91525.54655608842,56429.48902304465,38995.619481159745,24168.84388279485,63164.463363954594,20543.51730037562,1535.5538219235184,0.0,0.8857966126556744,2.9051517718452544,0.0014959128700940735,0.0,-5.25749957926547,351110.4256099573,1552239.9609624797,4.420945229028423,1552239.9609624797,4.420945229028423,0.85,0.09851966645589481,4.028046144702076,101325.0,128412.33318461606,1.2673311935318634,1.0,0.0,4.028046144699509,1.285937604305108,1.286227399851125,3.1323807089992846,22722.070023072654,2317.0063194946956,19313.760313190847,1969.4554524930377,0.85,0.8500000349254752,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4667.03707586118,4632.441516551485,5.483483896063554,4.5820573262006175,-2.6037936694660258,7.185850995666643,3.543672302342727,3.5,1.0124778006693504,0.6,0.0002253456612347185,0.9990392776798942,0.00022556236403242026,199.19437592168956,0.0,0.0,0.0,0.001609753656960304,7.590917749917119e-05,0.0001494364837355473,0.0006019370521888058,0.09851966645405655,0.07167904019196475,0.026840626262091796,0.09851966640068086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535858.3440347249,579.6960855768389,0.0,0.09851966645405655,0.07167904019330223,0.026840626262592582,0.37512319817020956,0.37512319817020956,0.14046697191544763,0.0,-5.5706550483591855e-12,5.028166430657336,-5.5706550483591855e-12,-5.5706550483591855e-12,5.027382439657231,-5.5706550483591855e-12,24168.84388279485,20543.51730037562,0.85,1.0736784779657838,0.6685199238535292,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683358767943187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.17400532839,1535.5538219235184,0.37512319817020956,0.14046697191544763,6.112871282664199,3.543672302342727
1966.0,-30.328912042261653,4.583373463356447,34.9730554676303,23.85069915270435,4.752276815181968,-26.82084040033323,-40.335832082759566,1.2442051732533426,-5.257026176085844,-5.257026176078169,39.946837984881206,42226.49579006014,25592.063541300347,25592.063541300347,67818.55933136048,77322.56169697721,77322.56169697721,25592.063541300347,102914.62523827756,102914.62523827756,102914.62523827756,127083.92949975077,127083.92949975077,0.0,0.0,91525.46711174677,56429.40120482901,38995.62878546417,24169.304261473208,63164.93304693738,20543.908622252227,1535.5166177379397,0.0,0.8857988427777852,2.9051155275099876,0.0014959128700940735,0.0,-5.257026176085844,351116.91836439876,1552242.3125210928,4.420870175529774,1552242.3125210928,4.420870175529774,0.8500000000000001,0.09851629840938575,4.028046144702076,101325.0,128412.26370085162,1.2673305077804256,1.0,0.0,4.028046144705273,1.2859356433813836,1.2862254384854919,3.132385485567753,22722.050300274357,2317.0043083289765,19313.744139103397,1969.4538031951174,0.85,0.8500000609042835,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4666.7995147369365,4632.441516551485,5.483857504588549,4.583373463356447,-2.6032110049418686,7.1865844682983155,3.5433716746001873,3.5,1.012391907028625,0.6,0.0002253456612347185,0.9990231476639608,0.00022556600591452713,199.19424900893196,0.0,0.0,0.0,0.001609753656960304,7.591090754192095e-05,0.00014943475369279754,0.0006019300834967774,0.09851629840760923,0.07167890514214532,0.026837393265463902,0.09851629835408411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535858.6137632752,579.695997356687,0.0,0.09851629840760923,0.07167890514343789,0.026837393265947862,0.3751231666140044,0.3751231666140044,0.14045030524877986,0.0,-7.673861546209082e-12,5.027747576937031,-7.673861546209082e-12,-7.673861546209082e-12,5.026976194482586,-7.673861546209082e-12,24169.304261473208,20543.908622252227,0.85,1.0736742059231665,0.6685116844607742,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26832960832941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.16610969696,1535.5166177379397,0.3751231666140044,0.14045030524877986,6.112871282664199,3.5433716746001873
1967.0,-30.32875628175897,4.584685935610367,34.97308230533984,23.851097432803385,4.7527238146235815,-26.82065551638916,-40.3356273896992,1.2446230492537191,-5.256553699000904,-5.256553699011451,39.946892644243995,42226.277394044606,25592.503329529613,25592.503329529613,67818.78072357422,77322.36456833027,77322.36456833027,25592.503329529613,102914.86789785989,102914.86789785989,102914.86789785989,127084.63338652138,127084.63338652138,0.0,0.0,91525.38789331488,56429.30071902885,38995.65241587337,24169.765488661495,63165.41790453486,20544.30066536227,1535.4794771181478,0.0,0.8858010678908199,2.9050791947561967,0.0014959128700940735,0.0,-5.256553699000904,351123.39851136395,1552244.666650755,4.420795290862729,1552244.666650755,4.420795290862729,0.85,0.0985129309269725,4.028046144702076,101325.0,128412.19510790463,1.2673298308206724,1.0,0.0,4.028046144702173,1.285933685027982,1.286223479690761,3.1323902558897703,22722.03063356026,2317.0023028822548,19313.72851499657,1969.4522099796127,0.85,0.8500001089898339,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4666.56280798032,4632.441516551485,5.484229910237938,4.584685935610367,-2.602629605573278,7.187315541183645,3.543072138185863,3.5,1.012306325195961,0.6,0.0002253456612347185,0.999006908265478,0.00022556967261214844,199.19412123347095,0.0,0.0,0.0,0.001609753656960304,7.59126710195367e-05,0.00014943299021518178,0.000601922980127566,0.09851293092519148,0.07167877047764348,0.026834160447547994,0.09851293087167802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535858.8837864943,579.6959090401424,0.0,0.09851293092519148,0.07167877047893935,0.026834160448033148,0.3751231347362017,0.3751231347362017,0.14043363858211216,0.0,1.057287590811029e-11,5.02733229111692,1.057287590811029e-11,1.057287590811029e-11,5.026573399232063,1.057287590811029e-11,24169.765488661495,20544.30066536227,0.85,1.0736694693617357,0.6685030954416126,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683233573544683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.158240135304,1535.4794771181478,0.3751231347362017,0.14043363858211216,6.112871282664199,3.543072138185863
1968.0,-30.328599512950248,4.585994750903,34.97310917951699,23.85149511918428,4.7531699236175795,-26.82046981394397,-40.33542632879687,1.2450402246113041,-5.256082204876179,-5.256082204864526,39.94694738186909,42226.07825812452,25592.942164884153,25592.942164884153,67819.02042300868,77322.1684417842,77322.1684417842,25592.942164884153,102915.11060666836,102915.11060666836,102915.11060666836,127085.33830327023,127085.33830327023,0.0,0.0,91525.30890853291,56429.218724873324,38995.65575962176,24170.22769660187,63165.88345622363,20544.69354211159,1535.4424068323954,0.0,0.8858032876354339,2.905042763779192,0.0014959128700940735,0.0,-5.256082204876179,351129.86527036224,1552247.0241530163,4.420720587119015,1552247.0241530163,4.420720587119015,0.85,0.09850956407110545,4.028046144702076,101325.0,128412.12762847953,1.2673291648505258,1.0,0.0,4.028046144703117,1.2859317299640551,1.2862215241862458,3.1323950182135016,22722.011024851938,2317.0003033504754,19313.70910191477,1969.4502303961874,0.85,0.8499999881520445,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4666.326953034344,4632.441516551485,5.484601148284731,4.585994750903,-2.6020495117197,7.1880442626227,3.5427736897547235,3.5,1.0122210542156354,0.6,0.0002253456612347185,0.998990564029741,0.00022557336310136532,199.19399263102886,0.0,0.0,0.0,0.001609753656960304,7.59144032421541e-05,0.00014943125799256438,0.0006019160026549302,0.09850956406935993,0.07167863624410056,0.026830927825259365,0.09850956401539067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535859.1541963711,579.695820597118,0.0,0.09850956406935993,0.07167863624537067,0.02683092782573477,0.3751231025383377,0.3751231025383377,0.14041697191544578,0.0,-1.1652900866465643e-11,5.0269205917113595,-1.1652900866465643e-11,-1.1652900866465643e-11,5.026174156220179,-1.1652900866465643e-11,24170.22769660187,20544.69354211159,0.85,1.0736653508536749,0.6684950157847283,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683171238254152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.150396802634,1535.4424068323954,0.3751231025383377,0.14041697191544578,6.112871282664199,3.5427736897547235
1969.0,-30.328441699116254,4.587299918458328,34.9731360897575,23.851892246771627,4.753615231584136,-26.820283251003122,-40.33522139126433,1.245456783470983,-5.255611632223463,-5.255611632176683,39.94700218065441,42225.867155045264,25593.379893360612,25593.379893360612,67819.24704840587,77321.973285898,77321.973285898,25593.379893360612,102915.35317925861,102915.35317925861,102915.35317925861,127086.04393921855,127086.04393921855,0.0,0.0,91525.23014731827,56429.12401646521,38995.67347872562,24170.690759959936,63166.36423868556,20545.087145965947,1535.4054000640704,0.0,0.8858055023895852,2.9050062443617444,0.0014959128700940735,0.0,-5.255611632223463,351136.3194841595,1552249.384292926,4.4206460515769885,1552249.384292926,4.4206460515769885,0.85,0.09850619777998598,4.028046144702076,101325.0,128412.05647443226,1.2673284626146781,1.0,0.0,4.028046144700323,1.2859297777952354,1.2862195715774905,3.132399773499514,22721.991471646288,2316.998309478394,19313.694801681435,1969.4487721782093,0.85,0.850000090255385,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4666.091947050763,4632.441516551485,5.484971188691875,4.587299918458328,-2.601470677168639,7.188770595626966,3.542476325594018,3.5,1.0121360930268624,0.6,0.0002253456612347185,0.9989741111341739,0.00022557707824767835,199.19386317148698,0.0,0.0,0.0,0.001609753656960304,7.591616890115026e-05,0.00014942949233356822,0.0006019088904990179,0.09850619777860792,0.0716785023970553,0.026827695381552615,0.09850619772179481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535859.4249084198,579.6957320552492,0.0,0.09850619777860792,0.07167850239805808,0.026827695381927908,0.37512307002514333,0.37512307002514333,0.140400305248778,0.0,-4.6782133722444996e-11,5.026512454190538,-4.6782133722444996e-11,-4.6782133722444996e-11,5.025778494394103,-4.6782133722444996e-11,24170.690759959936,20545.087145965947,0.85,1.0736607665456026,0.6684865856057057,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2683109077042047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.14257886171,1535.4054000640704,0.37512307002514333,0.140400305248778,6.112871282664199,3.542476325594018
1970.0,-30.328282509528023,4.588601447152737,34.973163036184125,23.85228881556543,4.754059747625638,-26.820095529126803,-40.3350162441842,1.2458727672242174,-5.255141994191774,-5.255141994206309,39.94705705514187,42225.66091777069,25593.81655667094,25593.81655667094,67819.47747444164,77321.7792356356,77321.7792356356,25593.81655667094,102915.59579230653,102915.59579230653,102915.59579230653,127086.75056140033,127086.75056140033,0.0,0.0,91525.15161390745,56429.033296041736,38995.6870198508,24171.1547690938,63166.8417889446,20545.48155372973,1535.3684602119736,0.0,0.8858077120331673,2.90496963157614,0.0014959128700940735,0.0,-5.255141994191774,351142.7609718619,1552251.747695633,4.420571688277007,1552251.747695633,4.420571688277007,0.85,0.09850283208628263,4.028046144702076,101325.0,128411.98203549549,1.2673277279594917,1.0,0.0,4.028046144704278,1.285927828327519,1.286217621670447,3.13240452222032,22721.971974995056,2316.9963213732576,19313.676586295016,1969.4469147257237,0.85,0.8500000179363489,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4665.857787497078,4632.441516551485,5.485340042993534,4.588601447152737,-2.6008931102154325,7.189494557368169,3.5421800423913807,3.5,1.0120514406832517,0.6,0.0002253456612347185,0.9989575151053408,0.00022558082583817954,199.1937325835422,0.0,0.0,0.0,0.001609753656960304,7.591793640355187e-05,0.00014942772483116662,0.0006019017709177833,0.09850283208482988,0.07167836896000396,0.02682446312482592,0.09850283202862928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535859.6959944799,579.6956433910351,0.0,0.09850283208482988,0.07167836896106107,0.026824463125221566,0.3751230372013061,0.3751230372013061,0.14038363858210828,0.0,1.4551915228366852e-11,5.0261080132601705,1.4551915228366852e-11,1.4551915228366852e-11,5.025387042537432,1.4551915228366852e-11,24171.1547690938,20545.48155372973,0.85,1.0736562974138013,0.6684782667915651,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268304708946699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.13478708175,1535.3684602119736,0.3751230372013061,0.14038363858210828,6.112871282664199,3.5421800423913807
1971.0,-30.328122673856566,4.589899345230784,34.973190018605784,23.852684755716496,4.754503377391509,-26.819907314461815,-40.33481486896051,1.2462880179967601,-5.254673318143318,-5.254673318176869,39.94711199643594,42225.47267190659,25594.252230634316,25594.252230634316,67819.72490254091,77321.58609261161,77321.58609261161,25594.252230634316,102915.83832324593,102915.83832324593,102915.83832324593,127087.45800784044,127087.45800784044,0.0,0.0,91525.07336709989,56428.95994639462,38995.68157856141,24171.619684594505,63167.30126315591,20545.87673190533,1535.3315874642171,0.0,0.8858099164584776,2.904932925459326,0.0014959128700940735,0.0,-5.254673318143318,351149.18935761345,1552254.1139780036,4.4204975008419405,1552254.1139780036,4.4204975008419405,0.85,0.09849946699330192,4.028046144702076,101325.0,128411.91772960773,1.2673270933097234,1.0,0.0,4.028046144703238,1.285925882300742,1.2862156752051186,3.1324092625736797,22721.952549495752,2316.994340523599,19313.6591076361,1969.4451323985359,0.85,0.8499999753790838,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4665.624471769417,4632.441516551485,5.485707730122525,4.589899345230784,-2.6003168295634995,7.190216174794283,3.541884836744958,3.5,1.011967096212845,0.6,0.0002253456612347185,0.9989408520194196,0.00022558458869628622,199.19360146576835,0.0,0.0,0.0,0.001609753656960304,7.591967144546905e-05,0.00014942598978924944,0.000601894782088878,0.09849946699162257,0.07167823593635247,0.026821231055270102,0.09849946693737653,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535859.9674106081,579.6955546188518,0.0,0.09849946699162257,0.07167823593757452,0.026821231055727392,0.3751230040811226,0.3751230040811226,0.14036697191544287,0.0,3.353761712787673e-11,5.025707160964998,3.353761712787673e-11,3.353761712787673e-11,5.024998695918157,3.353761712787673e-11,24171.619684594505,20545.87673190533,0.85,1.0736524047466098,0.6684704242151275,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268298527510411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.1270281232,1535.3315874642171,0.3751230040811226,0.14036697191544287,6.112871282664199,3.541884836744958
1972.0,-30.32796152227646,4.5911936219164815,34.97321703665414,23.85308020692321,4.754946306226548,-26.819717985568687,-40.334609512332804,1.246702769518584,-5.254205556349575,-5.254205556367244,39.94716699899156,42225.273401481376,25594.68679771636,25594.68679771636,67819.96019919774,77321.39392889658,77321.39392889658,25594.68679771636,102916.08072661294,102916.08072661294,102916.08072661294,127088.16618035632,127088.16618035632,0.0,0.0,91524.99528307142,56428.87475565562,38995.689474906445,24172.085453743373,63167.774928649815,20546.272635681868,1535.2947778498278,0.0,0.8858121159307433,2.904896131541681,0.0014959128700940735,0.0,-5.254205556349575,351155.60529550735,1552256.4829027236,4.420423480344151,1552256.4829027236,4.420423480344151,0.85,0.09849610246619306,4.028046144702076,101325.0,128411.84952639336,1.2673264201963321,1.0,0.0,4.028046144704574,1.2859239386195265,1.28621373108588,3.1324139972277756,22721.933164407885,2316.9923637947604,19313.646623978988,1969.4438594197804,0.85,0.8500001511417299,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4665.391997124306,4632.441516551485,5.486074227737482,4.5911936219164815,-2.5997417989863165,7.1909354209027985,3.5415907050770903,3.5,1.0118830585934544,0.6,0.0002253456612347185,0.9989240520517566,0.000225588382592116,199.1934692686917,0.0,0.0,0.0,0.001609753656960304,7.592144082878173e-05,0.00014942422040593677,0.0006018876549312469,0.09849610246454236,0.07167810330146397,0.02681799916307839,0.0984961024104278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535860.2391294085,579.6954657476592,0.0,0.09849610246454236,0.07167810330266525,0.026817999163527808,0.3751229706719454,0.3751229706719454,0.14035030524877837,0.0,1.7678303265711293e-11,5.02530988359797,1.7678303265711293e-11,1.7678303265711293e-11,5.024613960615625,1.7678303265711293e-11,24172.085453743373,20546.272635681868,0.85,1.0736480788788703,0.6684622570476209,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268292363355858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.119287414167,1535.2947778498278,0.3751229706719454,0.14035030524877837,6.112871282664199,3.5415907050770903
1973.0,-30.32779962541958,4.592484284821547,34.9732440905133,23.85347499456259,4.755388329687429,-26.819528076391833,-40.334400279074885,1.2471167806599035,-5.253738781580921,-5.253738781615511,39.94722207816278,42225.06112045674,25595.120451392195,25595.120451392195,67820.18157184894,77321.20271126738,77321.20271126738,25595.120451392195,102916.32316265958,102916.32316265958,102916.32316265958,127088.87536002605,127088.87536002605,0.0,0.0,91524.91747713,56428.77588632017,38995.712878677594,24172.552197366476,63168.265076044074,20546.669367761504,1535.2580386268353,0.0,0.8858143100210423,2.9048592395656057,0.0014959128700940735,0.0,-5.253738781580921,351162.00778684724,1552258.855129535,4.420349641216725,1552258.855129535,4.420349641216725,0.85,0.09849273857264818,4.028046144702076,101325.0,128411.77831666998,1.267325717411004,1.0,0.0,4.028046144700191,1.2859219984138726,1.2862117904429866,3.1324187234299523,22721.913848357715,2316.9903941058074,19313.630391287843,1969.4422041459463,0.85,0.8500001593256541,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4665.160361062003,4632.441516551485,5.486439579874503,4.592484284821547,-2.5991680706266265,7.1916523554481735,3.541297644119327,3.5,1.0117993268912362,0.6,0.0002253456612347185,0.9989071746962407,0.00022559219409275363,199.1933364604207,0.0,0.0,0.0,0.001609753656960304,7.592324365293191e-05,0.00014942241758178658,0.0006018803930723791,0.09849273857084537,0.07167797110471463,0.02681476746613074,0.09849273851805546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535860.5112267333,579.6953767526487,0.0,0.09849273857084537,0.07167797110602658,0.02681476746662159,0.37512293698121735,0.37512293698121735,0.1403336385821125,0.0,3.461764208623208e-11,5.024916134460341,3.461764208623208e-11,3.461764208623208e-11,5.024232427631603,3.461764208623208e-11,24172.552197366476,20546.669367761504,0.85,1.0736432525130257,0.6684537096218298,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682862164389075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.111578395026,1535.2580386268353,0.37512293698121735,0.1403336385821125,6.112871282664199,3.541297644119327
1974.0,-30.32763642714228,4.593771343506488,34.97327117984512,23.85386925833302,4.755829546814401,-26.81933707658129,-40.334194677975006,1.2475301962531788,-5.253272901496246,-5.253272901495128,39.94727721910696,42224.869121002084,25595.552957807042,25595.552957807042,67820.42207880912,77321.01252995445,77321.01252995445,25595.552957807042,102916.56548776149,102916.56548776149,102916.56548776149,127089.58527696459,127089.58527696459,0.0,0.0,91524.83985410938,56428.696445156114,38995.71489883696,24173.019789203092,63168.73468804005,20547.066820822627,1535.2213614163122,0.0,0.8858164992574582,2.9048222613749295,0.0014959128700940735,0.0,-5.253272901496246,351168.39809766784,1552261.2300195766,4.420275965686006,1552261.2300195766,4.420275965686006,0.85,0.09848937523730701,4.028046144702076,101325.0,128411.71228482331,1.2673250657273458,1.0,0.0,4.028046144701768,1.2859200610050134,1.286209852597518,3.1324234428335678,22721.894577719337,2316.9884290475684,19313.61475718891,1969.4406099115304,0.85,0.85000019215508,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4664.929560709844,4632.441516551485,5.486803739414292,4.593771343506488,-2.598595575581745,7.192366919088233,3.5410056501322154,3.5,1.0117159000377758,0.6,0.0002253456612347185,0.9988901619820675,0.00022559603629249077,199.19320258473945,0.0,0.0,0.0,0.001609753656960304,7.592501521974326e-05,0.00014942064601497523,0.0006018732571195145,0.09848937523545828,0.07167783929180195,0.02681153594365633,0.0984893751831516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535860.7836292572,579.6952876578005,0.0,0.09848937523545828,0.07167783929314742,0.026811535944159595,0.37512290301444295,0.37512290301444295,0.1403169719154475,0.0,-1.1368683772161603e-12,5.024525960957703,-1.1368683772161603e-12,-1.1368683772161603e-12,5.023854836679334,-1.1368683772161603e-12,24173.019789203092,20547.066820822627,0.85,1.0736390781569634,0.6684457007019433,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682800867230857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.103889677983,1535.2213614163122,0.37512290301444295,0.1403169719154475,6.112871282664199,3.5410056501322154
1975.0,-30.327472574329256,4.59505480620727,34.97329830435045,23.854262893460714,4.756269967859168,-26.819145567317474,-40.33398520024491,1.2479429608473651,-5.252807974657401,-5.252807974669773,39.9473324222826,42224.66378657243,25595.984475906243,25595.984475906243,67820.64826247867,77320.82320860238,77320.82320860238,25595.984475906243,102916.80768450862,102916.80768450862,102916.80768450862,127090.29594289933,127090.29594289933,0.0,0.0,91524.76250366097,56428.60308163088,38995.73269114454,24173.488258390717,63169.22094953526,20547.46501963211,1535.1847500006832,0.0,0.8858186833380975,2.9047851917970955,0.0014959128700940735,0.0,-5.252807974657401,351174.7754241575,1552263.6075929366,4.4202024639100985,1552263.6075929366,4.4202024639100985,0.85,0.0984860124954777,4.028046144702076,101325.0,128411.63834697138,1.2673243360174822,1.0,0.0,4.028046144701854,1.2859181266527864,1.2862079178093704,3.1324281548056114,22721.87537474955,2316.9864708896057,19313.59079101843,1969.4381660422703,0.85,0.8499998557549219,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4664.6995936692165,4632.441516551485,5.487166742879714,4.59505480620727,-2.598024355427301,7.1930791616345715,3.5407147199768754,3.5,1.01163277713625,0.6,0.0002253456612347185,0.9988730813497911,0.00022559989396271022,199.1930681723069,0.0,0.0,0.0,0.001609753656960304,7.592682022893985e-05,0.00014941884100577865,0.0006018659864591791,0.09848601249388168,0.07167770788910693,0.026808304604774753,0.09848601243955452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535861.056339248,579.6951984623744,0.0,0.09848601249388168,0.0716777078902685,0.026808304605209197,0.37512286878125395,0.37512286878125395,0.14030030524878004,0.0,1.2391865311656147e-11,5.024139241402395,1.2391865311656147e-11,1.2391865311656147e-11,5.023480100801521,1.2391865311656147e-11,24173.488258390717,20547.46501963211,0.85,1.0736343941404527,0.6684373046218972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682739741626647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.09623242929,1535.1847500006832,0.37512286878125395,0.14030030524878004,6.112871282664199,3.5407147199768754
1976.0,-30.32730802202637,4.596334680901506,34.97332546364341,23.854655934870266,4.756709569361571,-26.8189535104971,-40.33377568759022,1.2483550578320863,-5.252344011730088,-5.252344011718673,39.94738768456565,42224.46095127355,25596.415036691684,25596.415036691684,67820.87598796524,77320.63467470254,77320.63467470254,25596.415036691684,102917.04971139423,102917.04971139423,102917.04971139423,127091.00730495385,127091.00730495385,0.0,0.0,91524.68532554367,56428.51160211375,38995.7485815888,24173.95759355962,63169.706175148414,20547.863954525674,1535.1482046131093,0.0,0.8858208622199549,2.904748030717804,0.0014959128700940735,0.0,-5.252344011730088,351181.139619454,1552265.9877142971,4.420129137334538,1552265.9877142971,4.420129137334538,0.8499999999999999,0.0984826503491419,4.028046144702076,101325.0,128411.57031078533,1.2673236645525323,1.0,0.0,4.028046144702478,1.2859161954350042,1.286205986156374,3.1324328591564665,22721.856214562573,2316.9845170942754,19313.58097546749,1969.4371651346269,0.85,0.8500001405294212,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4664.470457237631,4632.441516551485,5.487528599730968,4.596334680901506,-2.597454416841823,7.19378909774333,3.5404248501307887,3.5,1.0115499571802253,0.6,0.0002253456612347185,0.9988559281171153,0.00022560376816254608,199.19293318624847,0.0,0.0,0.0,0.001609753656960304,7.592862557875786e-05,0.00014941703565596063,0.0006018587144268049,0.09848265034747725,0.07167757689780568,0.02680507344967157,0.09848265029369738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535861.3293412668,579.6951091714179,0.0,0.09848265034747725,0.07167757689901726,0.026805073450124648,0.375122834284357,0.375122834284357,0.14028363858211354,0.0,-1.1425527191022411e-11,5.023755778808322,-1.1425527191022411e-11,-1.1425527191022411e-11,5.023107814034574,-1.1425527191022411e-11,24173.95759355962,20547.863954525674,0.85,1.0736297522094007,0.668428959194448,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682678787182111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.08859373307,1535.1482046131093,0.375122834284357,0.14028363858211354,6.112871282664199,3.5404248501307887
1977.0,-30.327142160518648,4.597610976487455,34.97335265770495,23.855048382561677,4.757148341034783,-26.818760358284162,-40.33356596538795,1.2487665388003173,-5.251880968014291,-5.251880968016838,39.94744301586897,42224.26275092121,25596.84452968629,25596.84452968629,67821.1072806075,77320.44718380817,77320.44718380817,25596.84452968629,102917.29171349446,102917.29171349446,102917.29171349446,127091.71954603888,127091.71954603888,0.0,0.0,91524.60832478204,56428.42389189519,38995.76048098539,24174.427832544417,63170.188313529805,20548.263657662756,1535.1117241330635,0.0,0.8858230360965751,2.9047107793096916,0.0014959128700940735,0.0,-5.251880968014291,351187.49129616603,1552268.370809626,4.420055979444198,1552268.370809626,4.420055979444198,0.85,0.09847928878781165,4.028046144702076,101325.0,128411.49848862496,1.2673229557229209,1.0,0.0,4.028046144702384,1.2859142671098598,1.2862040573966673,3.1324375564750984,22721.837098405787,2316.9825677887748,19313.558299484364,1969.4348528278633,0.85,0.8499998576628931,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4664.2421486612,4632.441516551485,5.487889289159971,4.597610976487455,-2.5968857259600164,7.194496702447472,3.540136037007229,3.5,1.0114674391449225,0.6,0.0002253456612347185,0.9988386387320518,0.00022560767324818085,199.19279712640423,0.0,0.0,0.0,0.001609753656960304,7.593043277397532e-05,0.00014941522846074318,0.0006018514349610764,0.09847928878574438,0.07167744630991149,0.026801842475832893,0.09847928873510131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535861.6026842903,579.6950197689133,0.0,0.09847928878574438,0.07167744631141615,0.026801842476395502,0.3751227995162697,0.3751227995162697,0.14026697191544557,0.0,2.5579538487363607e-12,5.023375682196388,2.5579538487363607e-12,2.5579538487363607e-12,5.022739414480611,2.5579538487363607e-12,24174.427832544417,20548.263657662756,0.85,1.0736252192884719,0.6684207199344,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682618003515185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.08097451173,1535.1117241330635,0.3751227995162697,0.14026697191544557,6.112871282664199,3.540136037007229
1978.0,-30.326975312738885,4.598883701776542,34.97337988640287,23.85544030638414,4.757586323869294,-26.818566397382085,-40.33335998011751,1.2491774085124574,-5.251418844964917,-5.251418844894502,39.947498412858906,42224.083727468,25597.27296530957,25597.27296530957,67821.35669277757,77320.26068470429,77320.26068470429,25597.27296530957,102917.53365001387,102917.53365001387,102917.53365001387,127092.43260565003,127092.43260565003,0.0,0.0,91524.53159684359,56428.35463960719,38995.75217470711,24174.898955636163,63170.65113034327,20548.66411229074,1535.0753079646663,0.0,0.8858252049725617,2.9046734382813972,0.0014959128700940735,0.0,-5.251418844964917,351193.83043378993,1552270.7567392644,4.419982990082486,1552270.7567392644,4.419982990082486,0.85,0.09847592780626395,4.028046144702076,101325.0,128411.43663248525,1.2673223452502862,1.0,0.0,4.028046144704787,1.2859123416550178,1.2862021315079097,3.132442246815851,22721.818049979902,2316.980625389904,19313.545224280228,1969.4335195280987,0.85,0.8499999947978332,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4664.014665415447,4632.441516551485,5.488248816007849,4.598883701776542,-2.59631828239389,7.195201984170431,3.5398482773104925,3.5,1.011385222088712,0.6,0.0002253456612347185,0.9988212468637813,0.00022561160161769267,199.19266025768678,0.0,0.0,0.0,0.001609753656960304,7.59322078064265e-05,0.00014941345342829197,0.0006018442850484546,0.09847592780473395,0.07167731612273931,0.02679861168199464,0.0984759277502046,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535861.8763518488,579.6949302602501,0.0,0.09847592780473395,0.07167731612385292,0.026798611682411034,0.37512276447979126,0.37512276447979126,0.1402503052487787,0.0,-7.042899596854113e-11,5.022999003469124,-7.042899596854113e-11,-7.042899596854113e-11,5.02237463824946,-7.042899596854113e-11,24174.898955636163,20548.66411229074,0.85,1.0736213016522222,0.6684129888157219,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682557390200113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0733870032,1535.0753079646663,0.37512276447979126,0.1402503052487787,6.112871282664199,3.5398482773104925
1979.0,-30.326807553086997,4.600152865131511,34.973407149652694,23.855831601563864,4.758023443576414,-26.818371702047756,-40.33314624158663,1.2495875925371502,-5.250957660822394,-5.250957660877021,39.94755387666124,42223.87659896279,25597.700397403623,25597.700397403623,67821.5769963664,77320.0751297668,77320.0751297668,25597.700397403623,102917.77552717042,102917.77552717042,102917.77552717042,127093.14650597496,127093.14650597496,0.0,0.0,91524.45509468188,56428.25656387775,38995.77614533791,24175.370978804534,63171.147124142444,20549.065331983853,1535.03895757224,0.0,0.885827368750719,2.9046360058328964,0.0014959128700940735,0.0,-5.250957660822394,351200.15678157576,1552273.1455490326,4.419910172518653,1552273.1455490326,4.419910172518653,0.85,0.09847256741912928,4.028046144702076,101325.0,128411.36698169252,1.2673216578504074,1.0,0.0,4.028046144701628,1.2859104194192583,1.2862002088389604,3.1324469293290416,22721.799057605196,2316.978688706663,19313.532838268577,1969.4322565064092,0.85,0.8500001601679581,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4663.788004966293,4632.441516551485,5.48860719444057,4.600152865131511,-2.595752098443509,7.195904963575019,3.5395615677335126,3.5,1.011303305066718,0.6,0.0002253456612347185,0.9988037602731512,0.00022561555152044214,199.19252264113132,0.0,0.0,0.0,0.001609753656960304,7.593404969144162e-05,0.00014941161154327686,0.0006018368658506205,0.09847256741784881,0.07167718634648641,0.026795381071362392,0.09847256736124098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535862.1503495051,579.6948406436059,0.0,0.09847256741784881,0.07167718634741847,0.02679538107171081,0.37512272918255385,0.37512272918255385,0.14023363858210747,0.0,5.46265255252365e-11,5.022625728136575,5.46265255252365e-11,5.46265255252365e-11,5.022013171587616,5.46265255252365e-11,24175.370978804534,20549.065331983853,0.85,1.0736163594288552,0.6684044618658803,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268249694681527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.06582478171,1535.03895757224,0.37512272918255385,0.14023363858210747,6.112871282664199,3.5395615677335126
1980.0,-30.326638463504977,4.601418475748055,34.97343444724729,23.85622247764843,4.758459889787266,-26.81817587714766,-40.332936170138396,1.2499973034299598,-5.25049737476445,-5.250497374750823,39.94760940353416,42223.68984383639,25598.126726014583,25598.126726014583,67821.81656985098,77319.8905913901,77319.8905913901,25598.126726014583,102918.01731740468,102918.01731740468,102918.01731740468,127093.8611805744,127093.8611805744,0.0,0.0,91524.37879787838,56428.178050324685,38995.778608393,24175.843863169714,63171.62247156271,20549.467283694255,1535.0026697924309,0.0,0.8858295276545364,2.904598486477432,0.0014959128700940735,0.0,-5.25049737476445,351206.4708989756,1552275.5370756376,4.419837519229961,1552275.5370756376,4.419837519229961,0.85,0.09846920759899838,4.028046144702076,101325.0,128411.29805468899,1.2673209775937724,1.0,0.0,4.02804614470192,1.2859084994064622,1.286198288393475,3.1324516064411303,22721.780116212583,2316.9767572221485,19313.511941408862,1969.430125619744,0.85,0.8499999490633292,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4663.5621646836435,4632.441516551485,5.488964405763647,4.601418475748055,-2.5951871425969033,7.196605618344958,3.539275904848556,3.5,1.0112216870995874,0.6,0.0002253456612347185,0.9987861353901,0.00022561953280088767,199.19238393380024,0.0,0.0,0.0,0.001609753656960304,7.593586001574065e-05,0.00014940980121897783,0.0006018295737808072,0.09846920759735375,0.07167705696139713,0.026792150635956625,0.09846920754325895,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535862.4246587679,579.694750925026,0.0,0.09846920759735375,0.07167705696259427,0.026792150636404114,0.37512269363206274,0.37512269363206274,0.1402169719154447,0.0,-1.3642420526593924e-11,5.022255917985774,-1.3642420526593924e-11,-1.3642420526593924e-11,5.021655496865492,-1.3642420526593924e-11,24175.843863169714,20549.467283694255,0.85,1.073612073211854,0.6683964760101544,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682436672960367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.058286389638,1535.0026697924309,0.37512269363206274,0.1402169719154447,6.112871282664199,3.539275904848556
1981.0,-30.326468744366164,4.6026805409355624,34.973461779426415,23.856612655241065,4.758895416011972,-26.817979577614114,-40.332726028840966,1.250406249259719,-5.250038072187806,-5.250038072187082,39.94766500607994,42223.505348993254,25598.552177499118,25598.552177499118,67822.05752649237,77319.7069636965,77319.7069636965,25598.552177499118,102918.25914119562,102918.25914119562,102918.25914119562,127094.57685856405,127094.57685856405,0.0,0.0,91524.30278453072,56428.101169826565,38995.77957189351,24176.31771736842,63172.09728926193,20549.870059763158,1534.9664520608173,0.0,0.8858316811998896,2.9045608695807053,0.0014959128700940735,0.0,-5.250038072187806,351212.77161398745,1552277.9318663054,4.41976504650688,1552277.9318663054,4.41976504650688,0.8500000000000001,0.0984658484156739,4.028046144702076,101325.0,128411.2304082356,1.2673203099751849,1.0,0.0,4.028046144703719,1.2859065829846705,1.2861963715398035,3.1324562748195333,22721.761245190522,2316.9748329134336,19313.496306722136,1969.4285313253902,0.85,0.8499999669176258,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4663.337142146463,4632.441516551485,5.489320501008533,4.6026805409355624,-2.5946234764343346,7.197304017369897,3.538991285493099,3.5,1.0111403672837427,0.6,0.0002253456612347185,0.9987684452231586,0.0002256235289695888,199.19224471022628,0.0,0.0,0.0,0.001609753656960304,7.593767098190169e-05,0.0001494079902528168,0.0006018222791255441,0.09846584841423148,0.07167692801981185,0.02678892039441963,0.09846584835904025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535862.699341903,579.6946610841505,0.0,0.09846584841423148,0.07167692802086185,0.02678892039481206,0.37512265784033944,0.37512265784033944,0.14020030524877702,0.0,-7.389644451905042e-13,5.021889508233471,-7.389644451905042e-13,-7.389644451905042e-13,5.021300799371716,-7.389644451905042e-13,24176.31771736842,20549.870059763158,0.85,1.0736078179570088,0.668388531659063,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682376568195575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.050780232497,1534.9664520608173,0.37512265784033944,0.14020030524877702,6.112871282664199,3.538991285493099
1982.0,-30.32629773073164,4.6039390702945235,34.97348914574297,23.857002308964752,4.759330198884732,-26.817782187482702,-40.3325081342831,1.2508146556358222,-5.249579644872597,-5.249579644885075,39.94772066477192,42223.294081850036,25598.976476924632,25598.976476924632,67822.27055877468,77319.52432609774,77319.52432609774,25598.976476924632,102918.50080302238,102918.50080302238,102918.50080302238,127095.29318543387,127095.29318543387,0.0,0.0,91524.22693576787,56427.996691520384,38995.81138249721,24176.79238241149,63172.6037649087,20550.273525049768,1534.930294313364,0.0,0.8858338300135524,2.90452316963016,0.0014959128700940735,0.0,-5.249579644872597,351219.06041063066,1552280.329077543,4.419692733255085,1552280.329077543,4.419692733255085,0.85,0.09846248977889012,4.028046144702076,101325.0,128411.15468874872,1.2673195626819513,1.0,0.0,4.028046144699255,1.2859046690965927,1.286194457220417,3.1324609370397294,22721.742415028173,2316.9729127712494,19313.47672104732,1969.4265341423747,0.85,0.8499998093576386,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4663.112934495324,4632.441516551485,5.489675424233563,4.6039390702945235,-2.5940610194458573,7.198000089740381,3.5387077059509107,3.5,1.011059344557403,0.6,0.0002253456612347185,0.9987506204701502,0.00022562755568416033,199.1921044249518,0.0,0.0,0.0,0.001609753656960304,7.593954880666634e-05,0.00014940611242805215,0.0006018147151607404,0.09846248977722455,0.07167679945576118,0.02678569032146337,0.0984624897239199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535862.9743024397,579.6945711525311,0.0,0.09846248977722455,0.07167679945697367,0.02678569032191645,0.37512262181538114,0.37512262181538114,0.14018363858211033,0.0,1.2505552149377763e-11,5.02152651828635,1.2505552149377763e-11,1.2505552149377763e-11,5.0209498063541105,1.2505552149377763e-11,24176.79238241149,20550.273525049768,0.85,1.0736025827140085,0.6683798286830208,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682316632170674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.043292323793,1534.930294313364,0.37512262181538114,0.14018363858211033,6.112871282664199,3.5387077059509107
