time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1983.0,-30.3261261208651,4.605194071575586,34.973516546120166,23.8573913340457,4.759764139482285,-26.817584344852012,-40.33229397665707,1.251222363469184,-5.249122176099206,-5.249122176079934,39.947776389502415,42223.100628795146,25599.399846272423,25599.399846272423,67822.50047506757,77319.34254601743,77319.34254601743,25599.399846272423,102918.74239228986,102918.74239228986,102918.74239228986,127096.01034411349,127096.01034411349,0.0,0.0,91524.15136260308,56427.90944538078,38995.82435246922,24177.26795182362,63173.09230429284,20550.677759050075,1534.8942034502486,0.0,0.8858359736323881,2.9044853768407384,0.0014959128700940735,0.0,-5.249122176099206,351225.33614592755,1552282.7291369585,4.419620595058706,1552282.7291369585,4.419620595058706,0.85,0.09845913175274518,4.028046144702076,101325.0,128411.08910231074,1.267318915394135,1.0,0.0,4.028046144703535,1.2859027584877334,1.2861925461809878,3.132465591285611,22721.72365328561,2316.9709996059423,19313.46682388437,1969.4255249126227,0.85,0.8500000756364977,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4662.889539426264,4632.441516551485,5.490029225402206,4.605194071575586,-2.593499831259708,7.198693902835295,3.53842516320909,3.5,1.01097861805974,0.6,0.0002253456612347185,0.9987327339167886,0.0002256315965042692,199.191963650777,0.0,0.0,0.0,0.001609753656960304,7.594139446822669e-05,0.0001494042667664918,0.0006018072807508078,0.09845913175117853,0.0716766713170042,0.026782460434174326,0.09845913169745911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535863.2495892501,579.6944811141815,0.0,0.09845913175117853,0.0716766713181447,0.026782460434600468,0.3751225855670299,0.3751225855670299,0.14016697191544444,0.0,-1.9269918993813917e-11,5.021166848473513,-1.9269918993813917e-11,-1.9269918993813917e-11,5.020601576069055,-1.9269918993813917e-11,24177.26795182362,20550.677759050075,0.85,1.0735979196392573,0.6683715976006755,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268225686442664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.03583600546,1534.8942034502486,0.3751225855670299,0.14016697191544444,6.112871282664199,3.53842516320909
1984.0,-30.32595354865455,4.6064455534227875,34.97354398018834,23.857779835257702,4.760197280267062,-26.817385716098084,-40.332083486113675,1.2516294477105927,-5.248665622628209,-5.248665622634622,39.947832171586484,42222.92626949464,25599.822178335835,25599.822178335835,67822.74844783047,77319.16164283598,77319.16164283598,25599.822178335835,102918.98382117182,102918.98382117182,102918.98382117182,127096.72817887433,127096.72817887433,0.0,0.0,91524.07595288326,56427.84057954191,38995.817081490386,24177.744357702504,63173.56143919289,20551.082704047127,1534.858175327369,0.0,0.8858381123103055,2.9044474972127725,0.0014959128700940735,0.0,-5.248665622628209,351231.59941250586,1552285.1316680766,4.419548623371404,1552285.1316680766,4.419548623371404,0.85,0.09845577430000786,4.028046144702076,101325.0,128411.0244623664,1.267318277447485,1.0,0.0,4.028046144702224,1.285900850806828,1.2861906380701722,3.132470238412792,22721.70493211979,2316.9690905783104,19313.44856710261,1969.4236632389868,0.85,0.8499999724844939,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4662.666954206148,4632.441516551485,5.490381884393967,4.6064455534227875,-2.59293987916471,7.199385432587498,3.5381436537127016,3.5,1.0108981867750575,0.6,0.0002253456612347185,0.9987147474086486,0.00022563566005150097,199.19182208737752,0.0,0.0,0.0,0.001609753656960304,7.594320856640915e-05,0.00014940245266830933,0.0006017999734796177,0.09845577429828889,0.0716765435762782,0.026779230722010695,0.09845577424557622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535863.5251594303,579.6943909831325,0.0,0.09845577429828889,0.07167654357752959,0.026779230722478273,0.3751225490993924,0.3751225490993924,0.14015030524877647,0.0,6.423306331271306e-12,5.020810416109725,6.423306331271306e-12,6.423306331271306e-12,5.020256334739031,6.423306331271306e-12,24177.744357702504,20551.082704047127,0.85,1.0735938722263207,0.6683638741839165,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682197264592332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.0283973321,1534.858175327369,0.3751225490993924,0.14015030524877647,6.112871282664199,3.5381436537127016
1985.0,-30.325779733415597,4.607693524586696,34.97357144800865,23.85816774275156,4.76062963326562,-26.81718604751773,-40.33186904909087,1.2520359473677642,-5.24820997703921,-5.248209977021584,39.947888022834206,42222.7406356379,25600.243460330934,25600.243460330934,67822.98409596883,77318.98178162692,77318.98178162692,25600.243460330934,102919.22524195786,102919.22524195786,102919.22524195786,127097.44690658018,127097.44690658018,0.0,0.0,91524.00076244498,56427.75961645584,38995.82349554348,24178.221664622324,63174.045160165806,20551.488414928976,1534.8222114654861,0.0,0.8858402460425003,2.9044095282430935,0.0014959128700940735,0.0,-5.24820997703921,351237.8503116406,1552287.5371805194,4.419476818353235,1552287.5371805194,4.419476818353235,0.85,0.09845241743537494,4.028046144702076,101325.0,128410.95609212376,1.2673176026856527,1.0,0.0,4.028046144701625,1.2858989458710528,1.2861887327051058,3.13247487886657,22721.68626539265,2316.96718710188,19313.43089789323,1969.4218614810595,0.85,0.8499998931553542,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4662.445176324542,4632.441516551485,5.490733401076019,4.607693524586696,-2.5923811563239036,7.2000746809106,3.5378631741892335,3.5,1.0108180497683523,0.6,0.0002253456612347185,0.9986966316978217,0.00022563975293640712,199.19167950450787,0.0,0.0,0.0,0.001609753656960304,7.59450567182528e-05,0.0001494006045164657,0.0006017925290387092,0.0984524174337093,0.07167641624468277,0.02677600118902654,0.09845241738055464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535863.8010713197,579.6943007403055,0.0,0.0984524174337093,0.07167641624589538,0.026776001189479558,0.37512251241295136,0.37512251241295136,0.1401336385821103,0.0,-1.7621459846850485e-11,5.0204573397170975,-1.7621459846850485e-11,-1.7621459846850485e-11,5.019914938162572,-1.7621459846850485e-11,24178.221664622324,20551.488414928976,0.85,1.0735893819054412,0.6683558180988751,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682137832254188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.020983658018,1534.8222114654861,0.37512251241295136,0.1401336385821103,6.112871282664199,3.5378631741892335
1986.0,-30.325605551507778,4.608937992959176,34.97359894921547,23.858554986678087,4.761061118065897,-26.816986135638796,-40.33165080528704,1.2524417021967065,-5.247755277075953,-5.247755277070801,39.94794393093645,42222.54066287132,25600.663795302415,25600.663795302415,67823.20445817373,77318.80269018792,77318.80269018792,25600.663795302415,102919.46648549034,102919.46648549034,102919.46648549034,127098.16630451566,127098.16630451566,0.0,0.0,91523.92584229607,56427.66381497866,38995.84669701935,24178.699819025325,63174.54651604468,20551.894846171526,1534.7863121705986,0.0,0.885842374680326,2.904371469948444,0.0014959128700940735,0.0,-5.247755277075953,351244.0883250012,1552289.9451458105,4.419405185004846,1552289.9451458105,4.419405185004846,0.85,0.09844906116198988,4.028046144702076,101325.0,128410.88471537216,1.267316898251884,1.0,0.0,4.028046144701531,1.2858970444313147,1.2861868308368642,3.132479510817657,22721.66766576737,2316.9652904679347,19313.41397731934,1969.4201360627064,0.85,0.8499998442639431,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4662.224203307215,4632.441516551485,5.491083800118883,4.608937992959176,-2.5918236892508446,7.200761682210021,3.537583721412717,3.5,1.010738206117919,0.6,0.0002253456612347185,0.9986784781268755,0.0002256438545240081,199.19153662105978,0.0,0.0,0.0,0.001609753656960304,7.594693772200529e-05,0.0001493987235127132,0.0006017849522687958,0.09844906116051505,0.07167628932500696,0.026772771835508097,0.09844906110619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535864.0772641168,579.694210405588,0.0,0.09844906116051505,0.07167628932608072,0.026772771835909162,0.37512247551744143,0.37512247551744143,0.1401169719154426,0.0,-5.172751116333529e-12,5.020107430219696,-5.172751116333529e-12,-5.172751116333529e-12,5.019575879874708,-5.172751116333529e-12,24178.699819025325,20551.894846171526,0.85,1.0735843500031839,0.6683473485978708,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2682078566993615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.01360063835,1534.7863121705986,0.37512247551744143,0.1401169719154426,6.112871282664199,3.537583721412717
1987.0,-30.325429896598173,4.6101789677481335,34.973626483574854,23.858941776584857,4.761491915400881,-26.816784966840917,-40.331436158716656,1.2528469856436044,-5.2473014593743414,-5.247301459380111,39.94799989899728,42222.36156542148,25601.08302532517,25601.08302532517,67823.44459074666,77318.62459537506,77318.62459537506,25601.08302532517,102919.70762070024,102919.70762070024,102919.70762070024,127098.88643271907,127098.88643271907,0.0,0.0,91523.85104393103,56427.588013977336,38995.84781105966,24179.17881201883,63175.02662307849,20552.301990216005,1534.750474033291,0.0,0.8858444985378892,2.904333326916937,0.0014959128700940735,0.0,-5.2473014593743414,351250.3143213566,1552292.3556958993,4.419333712754254,1552292.3556958993,4.419333712754254,0.85,0.09844570544933602,4.028046144702076,101325.0,128410.81834946889,1.2673162432713436,1.0,0.0,4.0280461447001095,1.285895145206171,1.2861849311837161,3.1324841373876158,22721.64909637607,2316.963396916997,19313.402023736286,1969.4189171364621,0.85,0.8500000128431094,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4662.0040324860365,4632.441516551485,5.491433050450037,4.6101789677481335,-2.5912674302486534,7.201446397996786,3.537305291912726,3.5,1.0106586548322074,0.6,0.0002253456612347185,0.9986601713973174,0.00022564799086701996,199.19139252949873,0.0,0.0,0.0,0.001609753656960304,7.594878776387206e-05,0.00014939687347084642,0.0006017775002147868,0.0984457054477497,0.07167616279468049,0.02676954265306922,0.09844570539433399,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535864.3537531494,579.6941199739638,0.0,0.0984457054477497,0.07167616279583544,0.02676954265350058,0.3751224384114171,0.3751224384114171,0.14010030524877584,0.0,5.7411853049416095e-12,5.0197607663295685,5.7411853049416095e-12,5.7411853049416095e-12,5.019240503262608,5.7411853049416095e-12,24179.17881201883,20552.301990216005,0.85,1.0735799922238585,0.6683394344624972,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268201946843282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16534.006230758125,1534.750474033291,0.3751224384114171,0.14010030524877584,6.112871282664199,3.537305291912726
1988.0,-30.325253648286044,4.6114164563907325,34.973654051283184,23.859327972773485,4.761921838561648,-26.81658335131541,-40.33121767044065,1.2532515415907735,-5.246848604002594,-5.246848604023333,39.94805593908345,42222.16892346854,25601.501362888073,25601.501362888073,67823.67028635662,77318.44740039512,77318.44740039512,25601.501362888073,102919.94876328319,102919.94876328319,102919.94876328319,127099.60751121695,127099.60751121695,0.0,0.0,91523.77655156728,56427.49807463963,38995.86497436405,24179.658747933754,63175.5237222978,20552.70993574369,1534.7147041301128,0.0,0.885846617160693,2.9042950891116526,0.0014959128700940735,0.0,-5.246848604002594,351256.52720170765,1552294.7693514174,4.419262416894586,1552294.7693514174,4.419262416894586,0.85,0.09844235036279436,4.028046144702076,101325.0,128410.74892138051,1.2673155580693858,1.0,0.0,4.0280461447044535,1.2858932493958062,1.2861830349461163,3.1324887556527,22721.63060295244,2316.9615111126063,19313.381814973287,1969.4168564161348,0.85,0.8499998152625418,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4661.78466151662,4632.441516551485,5.491781200069231,4.6114164563907325,-2.590712436754157,7.20212889314489,3.5370278826289936,3.5,1.0105793950368553,0.6,0.0002253456612347185,0.9986418031872237,0.00022565214125376548,199.19124795137296,0.0,0.0,0.0,0.001609753656960304,7.595067096024772e-05,0.00014939499027447078,0.0006017699146128861,0.0984423503611743,0.0716760367019235,0.026766313659250793,0.09844235030830269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535864.6305980331,579.6940294259363,0.0,0.0984423503611743,0.07167603670310307,0.026766313659691295,0.3751224011006085,0.3751224011006085,0.14008363858210976,0.0,2.0747847884194925e-11,5.019417316175463,2.0747847884194925e-11,2.0747847884194925e-11,5.018908060117212,2.0747847884194925e-11,24179.658747933754,20552.70993574369,0.85,1.0735751172319645,0.6683311262929226,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681960536131516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.998896193094,1534.7147041301128,0.3751224011006085,0.14008363858210976,6.112871282664199,3.5370278826289936
1989.0,-30.325076144948795,4.612650468086715,34.97368165205045,23.85971361016857,4.762351002342989,-26.81638068224712,-40.33100277939809,1.253655539641334,-5.246396627253716,-5.2463966272297125,39.948112037420586,42221.996397847135,25601.918596482115,25601.918596482115,67823.91499432924,77318.27118261895,77318.27118261895,25601.918596482115,102920.18977910106,102920.18977910106,102920.18977910106,127100.32928921553,127100.32928921553,0.0,0.0,91523.7022206767,56427.427435905,38995.86087196855,24180.13951011447,63176.00038208302,20553.118583597297,1534.6789947984462,0.0,0.8858487310286967,2.90425676734725,0.0014959128700940735,0.0,-5.246396627253716,351262.7281139406,1552297.1855171693,4.419191281272643,1552297.1855171693,4.419191281272643,0.8499999999999999,0.09843899583347021,4.028046144702076,101325.0,128410.68467116886,1.267314923969098,1.0,0.0,4.02804614470238,1.2858913562054077,1.2861811413290736,3.132493367549037,22721.61214961603,2316.9596293959744,19313.371153357028,1969.4157692338392,0.85,0.850000036361126,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4661.566087643711,4632.441516551485,5.492128206515066,4.612650468086715,-2.590158646237848,7.2028091143245625,3.536751489982424,3.5,1.010500425709264,0.6,0.0002253456612347185,0.9986233045494817,0.00022565632126558553,199.19110234395055,0.0,0.0,0.0,0.001609753656960304,7.595252319342616e-05,0.00014939313804129232,0.0006017624537321725,0.09843899583210478,0.07167591099702178,0.026763084835082995,0.09843899577661151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535864.9077307179,579.693938783761,0.0,0.09843899583210478,0.07167591099801598,0.02676308483545423,0.3751223635898298,0.3751223635898298,0.14006697191544448,0.0,-2.3987922759260982e-11,5.019077121368923,-2.3987922759260982e-11,-2.3987922759260982e-11,5.0185791989214295,-2.3987922759260982e-11,24180.13951011447,20553.118583597297,0.85,1.073570890593517,0.6683233528949623,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268190176973354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.991579371064,1534.6789947984462,0.3751223635898298,0.14006697191544448,6.112871282664199,3.536751489982424
1990.0,-30.32489808037535,4.613881010742325,34.973709285746274,23.86009858399632,4.762779303948147,-26.816177594323772,-40.33078408157451,1.2540588178963397,-5.245945586523419,-5.245945586519307,39.94816819807749,42221.810214406134,25602.334881326693,25602.334881326693,67824.14509573282,77318.09581338336,77318.09581338336,25602.334881326693,102920.43069471006,102920.43069471006,102920.43069471006,127101.05184363664,127101.05184363664,0.0,0.0,91523.62816187927,56427.34256290124,38995.872887753365,24180.621148926584,63176.49403667995,20553.527976587597,1534.6433504613315,0.0,0.8858508398326914,2.904218355658757,0.0014959128700940735,0.0,-5.245945586523419,351268.91627008107,1552299.6043710904,4.41912031629229,1552299.6043710904,4.41912031629229,0.85,0.09843564190254857,4.028046144702076,101325.0,128410.61735877203,1.2673142596473923,1.0,0.0,4.028046144702476,1.2858894663936296,1.2861792510914123,3.1324979712284478,22721.59376382928,2316.9577545674906,19313.356722016462,1969.4142976466442,0.85,0.850000089023754,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4661.348308541744,4632.441516551485,5.4924741054881885,4.613881010742325,-2.5896060995282983,7.203487110270624,3.5364761109380303,3.5,1.0104217459822944,0.6,0.0002253456612347185,0.9986047477934573,0.0002256605145655957,199.19095627635542,0.0,0.0,0.0,0.001609753656960304,7.595440828167762e-05,0.00014939125295304086,0.0006017548605097089,0.09843564190113832,0.07167578571002046,0.026759856191117863,0.09843564184653907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535865.1851713075,579.6938480408618,0.0,0.09843564190113832,0.07167578571104732,0.02675985619150124,0.37512232588759936,0.37512232588759936,0.1400503052487762,0.0,-4.092726157978177e-12,5.018740100151717,-4.092726157978177e-12,-4.092726157978177e-12,5.018253074316306,-4.092726157978177e-12,24180.621148926584,20553.527976587597,0.85,1.0735661440211366,0.6683151836487218,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681843168799039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.984293566307,1534.6433504613315,0.37512232588759936,0.1400503052487762,6.112871282664199,3.5364761109380303
1991.0,-30.324719030043454,4.615108093090848,34.973736951903625,23.860483068879716,4.76320689492748,-26.8159736902545,-40.330569015908964,1.2544615551385139,-5.24549544148374,-5.245495441447553,39.94822441098849,42221.64320131787,25602.75011817733,25602.75011817733,67824.3933194952,77317.92128705203,77317.92128705203,25602.75011817733,102920.67140522935,102920.67140522935,102920.67140522935,127101.77499390065,127101.77499390065,0.0,0.0,91523.5542592849,56427.276173550716,38995.86453970464,24181.1035886713,63176.96812837594,20553.938050370605,1534.607766815304,0.0,0.8858529438165447,2.90417986009993,0.0014959128700940735,0.0,-5.24549544148374,351275.0922229236,1552302.0254785637,4.4190495137453505,1552302.0254785637,4.4190495137453505,0.85,0.09843228853120285,4.028046144702076,101325.0,128410.55511289966,1.2673136453283953,1.0,0.0,4.028046144702243,1.2858875791226485,1.2861773633951208,3.1325025687318497,22721.575416821397,2316.9558836933506,19313.338341255047,1969.412423330602,0.85,0.8499999664176833,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4661.131321588122,4632.441516551485,5.492818878455041,4.615108093090848,-2.589054765810468,7.2041628589013165,3.536201742085951,3.5,1.0103433548817002,0.6,0.0002253456612347185,0.9985860886829924,0.00022566473115194372,199.1908094003519,0.0,0.0,0.0,0.001609753656960304,7.595626210435782e-05,0.00014938939913036067,0.0006017473932264089,0.09843228852990592,0.07167566081323283,0.02675662771667309,0.09843228847445033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535865.4628700743,579.6937572135074,0.0,0.09843228852990592,0.07167566081417724,0.02675662771702561,0.37512228799794206,0.37512228799794206,0.14003363858210946,0.0,-3.6209257814334705e-11,5.0184061686640575,-3.6209257814334705e-11,-3.6209257814334705e-11,5.017929781542932,-3.6209257814334705e-11,24181.1035886713,20553.938050370605,0.85,1.0735620168045366,0.6683075249119784,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.26817847329496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.977024921765,1534.607766815304,0.37512228799794206,0.14003363858210946,6.112871282664199,3.536201742085951
1992.0,-30.324539070865587,4.616331722863141,34.973764650701774,23.860866960044973,4.7636336665966,-26.81576905018923,-40.33034633668137,1.2548636459202354,-5.245046236532346,-5.245046236537376,39.948280694044186,42221.44806977127,25603.164427324926,25603.164427324926,67824.6124970962,77317.7476878317,77317.7476878317,25603.164427324926,102920.91211515662,102920.91211515662,102920.91211515662,127102.4990679259,127102.4990679259,0.0,0.0,91523.48058399574,56427.18096593534,38995.888464511554,24181.58695276928,63177.47541728083,20554.34890985389,1534.5722497644613,0.0,0.8858550426876995,2.9041412721537974,0.0014959128700940735,0.0,-5.245046236532346,351281.2553627897,1552304.4496088428,4.418978883475245,1552304.4496088428,4.418978883475245,0.85,0.09842893577388931,4.028046144702076,101325.0,128410.48501669816,1.2673129535326737,1.0,0.0,4.028046144702603,1.2858856948865784,1.2861754787344242,3.132507158855492,22721.55712624415,2316.9540185735345,19313.320610258525,1969.4106152721395,0.85,0.8499998702972253,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4660.915124367391,4632.441516551485,5.4931625537377595,4.616331722863141,-2.588504676514299,7.20483639937744,3.5359283802789925,3.5,1.0102652515082835,0.6,0.0002253456612347185,0.9985673352392035,0.0002256689692145174,199.19066177903505,0.0,0.0,0.0,0.001609753656960304,7.595818159849052e-05,0.00014938747963622796,0.0006017396614154679,0.09842893577245035,0.07167553634606735,0.026753399426382992,0.0984289357179802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535865.7409153997,579.6936662727861,0.0,0.09842893577245035,0.07167553634711521,0.026753399426774096,0.3751222499211061,0.3751222499211061,0.14001697191544077,0.0,5.002220859751105e-12,5.018075348634284,5.002220859751105e-12,5.002220859751105e-12,5.017609601985498,5.002220859751105e-12,24181.58695276928,20554.34890985389,0.85,1.073556865783596,0.6682990700546814,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681726461767564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96978196073,1534.5722497644613,0.3751222499211061,0.14001697191544077,6.112871282664199,3.5359283802789925
1993.0,-30.32435798347027,4.617551908969393,34.97379238211591,23.86125022256749,4.764059572190197,-26.815563481254966,-40.33012725468723,1.2552650699748962,-5.244597914890221,-5.24459791495378,39.948337041658746,42221.27261688595,25603.57766724968,25603.57766724968,67824.85028413564,77317.57511209295,77317.57511209295,25603.57766724968,102921.15277934264,102921.15277934264,102921.15277934264,127103.22396314553,127103.22396314553,0.0,0.0,91523.40712509886,56427.10462989177,38995.891661341215,24182.07118380289,63177.96284514411,20554.76050623246,1534.5367947793586,0.0,0.885857136757844,2.9041025982034525,0.0014959128700940735,0.0,-5.244597914890221,351287.4064681876,1552306.8765228468,4.418908414991595,1552306.8765228468,4.418908414991595,0.8500000000000001,0.09842558359031495,4.028046144702076,101325.0,128410.4207664865,1.2673123194323859,1.0,0.0,4.02804614470312,1.2858838137803639,1.2861735972042885,3.132511741368018,22721.53888938831,2316.952158931777,19313.312535795536,1969.4097919060573,0.85,0.8500001971616225,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4660.699714235878,4632.441516551485,5.4935051037604525,4.617551908969393,-2.5879557888150213,7.205507697784414,3.5356560220821187,3.5,1.0101874348806053,0.6,0.0002253456612347185,0.998548464607981,0.0002256732339207859,199.1905132324573,0.0,0.0,0.0,0.001609753656960304,7.596007012825276e-05,0.00014938559110646573,0.00060173205433044,0.09842558358846651,0.07167541227940331,0.026750171309063195,0.09842558353769298,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535866.01927969,579.6935752277237,0.0,0.09842558358846651,0.07167541228074939,0.026750171309565553,0.37512221166066795,0.37512221166066795,0.14000030524877496,0.0,6.355094228638336e-11,5.017747750405931,6.355094228638336e-11,6.355094228638336e-11,5.017293194309161,6.355094228638336e-11,24182.07118380289,20554.76050623246,0.85,1.073552346890031,0.6682911369012446,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681668354882876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.96256317526,1534.5367947793586,0.37512221166066795,0.14000030524877496,6.112871282664199,3.5356560220821187
1994.0,-30.324176258557596,4.618768660001644,34.973820145565725,23.861633031070255,4.764484795334069,-26.815357406817082,-40.32990810284389,1.2556659435933446,-5.2441504885056816,-5.2441504885670644,39.948393437602576,42221.099437738376,25603.989876129916,25603.989876129916,67825.08931386829,77317.40331689287,77317.40331689287,25603.989876129916,102921.39319302278,102921.39319302278,102921.39319302278,127103.94938653368,127103.94938653368,0.0,0.0,91523.33391226582,56427.03003311054,38995.89319906142,24182.556193510896,63178.44939257232,20555.17276448426,1534.5013997969224,0.0,0.885859226025026,2.904063841456384,0.0014959128700940735,0.0,-5.2441504885056816,351293.5453746814,1552309.3055220256,4.41883810835855,1552309.3055220256,4.41883810835855,0.85,0.09842223196230197,4.028046144702076,101325.0,128410.3526746243,1.267311647417955,1.0,0.0,4.028046144704949,1.285881935259031,1.2861717182596168,3.132516317596963,22721.52071362011,2316.9503055192254,19313.296028184006,1969.4081085981459,0.85,0.8500001505888165,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4660.485088840898,4632.441516551485,5.4938465391588345,4.618768660001644,-2.587408110026138,7.206176770027781,3.5353846644289435,3.5,1.0101099041225552,0.6,0.0002253456612347185,0.9985295279294472,0.00022567751371558906,199.19036416314472,0.0,0.0,0.0,0.001609753656960304,7.596195930356287e-05,0.00014938370193115562,0.0006017244446451154,0.09842223196046264,0.07167528860114854,0.026746943359314098,0.09842223190986203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535866.2978827689,579.6934841045473,0.0,0.09842223196046264,0.07167528860248804,0.026746943359813938,0.37512217322825736,0.37512217322825736,0.13998363858211255,0.0,6.139089236967266e-11,5.01742323323225,6.139089236967266e-11,6.139089236967266e-11,5.016979282298962,6.139089236967266e-11,24182.556193510896,20555.17276448426,0.85,1.0735478626963937,0.6682832491723383,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681610411869513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.955372990386,1534.5013997969224,0.37512217322825736,0.13998363858211255,6.112871282664199,3.5353846644289435
1995.0,-30.323993359554752,4.619981983684565,34.97384794146297,23.862015176005684,4.7649091397258525,-26.81515036366879,-40.329685039445735,1.2560661438398601,-5.243703995720409,-5.243703995698221,39.948449909610815,42220.914748020456,25604.401158049477,25604.401158049477,67825.31590606994,77317.23252793762,77317.23252793762,25604.401158049477,102921.6336859871,102921.6336859871,102921.6336859871,127104.67584491047,127104.67584491047,0.0,0.0,91523.2608741681,56426.943094250935,38995.90864435241,24183.04215892337,63178.95080327577,20555.585835084865,1534.4660720105294,0.0,0.8858613101918272,2.9040249913501754,0.0014959128700940735,0.0,-5.243703995720409,351299.6715556885,1552311.7378005164,4.418767973583038,1552311.7378005164,4.418767973583038,0.85,0.09841888095744816,4.028046144702076,101325.0,128410.28564060797,1.2673109858436513,1.0,0.0,4.028046144701123,1.2858800598986397,1.2861698424765993,3.132520886138937,22721.502581231573,2316.948456530168,19313.275704187246,1969.406036127245,0.85,0.8499999344295306,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4660.271245765047,4632.441516551485,5.494186884790688,4.619981983684565,-2.586861667055256,7.206843650739821,3.5351143041719544,3.5,1.010032658334844,0.6,0.0002253456612347185,0.9985104692957493,0.000225681821236842,199.19021413094885,0.0,0.0,0.0,0.001609753656960304,7.596388224263073e-05,0.00014938177899208777,0.0006017166989578167,0.0984188809556402,0.07167516536043636,0.026743715595203842,0.09841888090495972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535866.5768616528,579.6933928584403,0.0,0.0984188809556402,0.07167516536175302,0.026743715595695147,0.3751221346267873,0.3751221346267873,0.13996697191544918,0.0,-2.2168933355715126e-11,5.017101896977408,-2.2168933355715126e-11,-2.2168933355715126e-11,5.016668877646794,-2.2168933355715126e-11,24183.04215892337,20555.585835084865,0.85,1.0735429291515435,0.6682750221586671,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268155263231657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.948201613355,1534.4660720105294,0.3751221346267873,0.13996697191544918,6.112871282664199,3.5351143041719544
1996.0,-30.323809854331103,4.621191888780855,34.97387576921757,23.862396797072165,4.765332745273502,-26.814942848747453,-40.32946567805482,1.2564657396900525,-5.243258386130037,-5.243258386116963,39.9485064293267,42220.747901202485,25604.811388445298,25604.811388445298,67825.55928964779,77317.0625393242,77317.0625393242,25604.811388445298,102921.87392776948,102921.87392776948,102921.87392776948,127105.40282197834,127105.40282197834,0.0,0.0,91523.18809208213,56426.87345396122,38995.90515346768,24183.52889420885,63179.43404767652,20555.999560077522,1534.4308033728066,0.0,0.8858633896203472,2.903986059679515,0.0014959128700940735,0.0,-5.243258386130037,351305.7857022804,1552314.1721365459,4.418697998478393,1552314.1721365459,4.418697998478393,0.8500000000000001,0.09841553050280158,4.028046144702076,101325.0,128410.21960876131,1.2673103341599932,1.0,0.0,4.028046144700553,1.2858781873759413,1.286167969531914,3.132525447781338,22721.484512400344,2316.946614022153,19313.260480875477,1969.4044837814624,0.85,0.849999940379564,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4660.058182394726,4632.441516551485,5.494526116686255,4.621191888780855,-2.58631642193107,7.207508310711924,3.5348449379163056,3.5,1.0099556965475158,0.6,0.0002253456612347185,0.9984913478862951,0.00022568614311155763,199.19006360169678,0.0,0.0,0.0,0.001609753656960304,7.596577331208822e-05,0.00014937988792263027,0.0006017090816427791,0.09841553050145002,0.07167504250501835,0.026740487996431667,0.09841553044690587,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535866.856076254,579.6933015352209,0.0,0.09841553050145002,0.07167504250600268,0.026740487996798897,0.3751220958667006,0.3751220958667006,0.13995030524878013,0.0,-1.3073986337985843e-11,5.016783609359038,-1.3073986337985843e-11,-1.3073986337985843e-11,5.0163610881212435,-1.3073986337985843e-11,24183.52889420885,20555.999560077522,0.85,1.073538570137637,0.6682672698419841,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681495015854352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.941059814762,1534.4308033728066,0.3751220958667006,0.13995030524878013,6.112871282664199,3.5348449379163056
1997.0,-30.323625501777354,4.622398383048162,34.97390362878106,23.862777824420505,4.765755530895566,-26.81473465311809,-40.32924244003368,1.2568646822363274,-5.242813704338971,-5.242813704319744,39.9485630113456,42220.568395769944,25605.220687923113,25605.220687923113,67825.78908369306,77316.89339474162,77316.89339474162,25605.220687923113,102922.11408266473,102922.11408266473,102922.11408266473,127106.13058788561,127106.13058788561,0.0,0.0,91523.11547943638,56426.79048046481,38995.91666552397,24184.016505220876,63179.933170744844,20556.414029437743,1534.3955993158845,0.0,0.8858654640289979,2.9039470387760336,0.0014959128700940735,0.0,-5.242813704338971,351311.8872019313,1552316.6091574414,4.418628192518809,1552316.6091574414,4.418628192518809,0.85,0.09841218064854709,4.028046144702076,101325.0,128410.15469043644,1.2673096934659407,1.0,0.0,4.028046144703816,1.2858763179200918,1.2861660996547688,3.132530001965858,22721.466485634228,2316.9447758035853,19313.250407406256,1969.403456573474,0.85,0.8500001714069453,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4659.845896373636,4632.441516551485,5.4948642631829285,4.622398383048162,-2.5857724060377634,7.208170789085925,3.53457656259316,3.5,1.00987901788376,0.6,0.0002253456612347185,0.9984721385819825,0.00022569048501919298,199.18991237760926,0.0,0.0,0.0,0.001609753656960304,7.596769784586627e-05,0.00014937796338885222,0.000601701329531914,0.0984121806471045,0.07167492007090316,0.026737260576201335,0.0984121805930503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535867.1355986763,579.6932101113044,0.0,0.0984121806471045,0.07167492007195382,0.026737260576593275,0.37512205695044704,0.37512205695044704,0.1399336385821121,0.0,-1.921307557495311e-11,5.016468314917347,-1.921307557495311e-11,-1.921307557495311e-11,5.016055985307844,-1.921307557495311e-11,24184.016505220876,20556.414029437743,0.85,1.073533726292377,0.6682591493357256,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681437562063875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.93393625742,1534.3955993158845,0.37512205695044704,0.1399336385821121,6.112871282664199,3.53457656259316
1998.0,-30.323439962006855,4.623601475264959,34.97393152005611,23.863158362824493,4.766177606837953,-26.814525460118986,-40.32901906231416,1.2572631049500782,-5.242369900787139,-5.242369900782044,39.94861965414735,42220.39309088592,25605.62893398439,25605.62893398439,67826.02202487031,77316.72522052273,77316.72522052273,25605.62893398439,102922.35415450712,102922.35415450712,102922.35415450712,127106.85911547983,127106.85911547983,0.0,0.0,91523.04306853238,56426.71093889546,38995.92458848546,24184.50496097272,63180.42954945818,20556.829216826813,1534.3604564142993,0.0,0.8858675336775051,2.9039079332749846,0.0014959128700940735,0.0,-5.242369900787139,351317.97673416295,1552319.048800377,4.418558546962695,1552319.048800377,4.418558546962695,0.85,0.09840883136401253,4.028046144702076,101325.0,128410.08581910905,1.2673090137587866,1.0,0.0,4.02804614470298,1.2858744509056173,1.2861642322195488,3.1325345502161572,22721.448508952384,2316.942942692192,19313.22737682919,1969.4011081081908,0.85,0.8499998303021774,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4659.634385116652,4632.441516551485,5.495201300722517,4.623601475264959,-2.585229581903306,7.208831057168265,3.5343091748450997,3.5,1.009802621384314,0.6,0.0002253456612347185,0.9984528059736363,0.00022569485496610307,199.18976017988172,0.0,0.0,0.0,0.001609753656960304,7.596962362910494e-05,0.00014937603760561356,0.000601693572388164,0.09840883136246097,0.0716747980362133,0.026734033326247672,0.09840883130973899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535867.4154214103,579.6931185891494,0.0,0.09840883136246097,0.07167479803734338,0.02673403332666915,0.3751220178786543,0.3751220178786543,0.13991697191544397,0.0,-5.115907697472721e-12,5.0161560920731745,-5.115907697472721e-12,-5.115907697472721e-12,5.015754362331165,-5.115907697472721e-12,24184.50496097272,20556.829216826813,0.85,1.0735289789661135,0.6682511244694124,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268138027057392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.92683579177,1534.3604564142993,0.3751220178786543,0.13991697191544397,6.112871282664199,3.5343091748450997
1999.0,-30.323253922957637,4.624801172913448,34.97395944307783,23.86353820273655,4.766598773630126,-26.814315908573906,-40.328795614745445,1.2576607592464109,-5.241927033705224,-5.241927033690625,39.948676361394895,42220.2195892945,25606.03628218131,25606.03628218131,67826.25587147582,77316.55788181894,77316.55788181894,25606.03628218131,102922.59416400024,102922.59416400024,102922.59416400024,127107.58847162724,127107.58847162724,0.0,0.0,91522.97092336748,56426.63263084306,38995.93143613825,24184.994307627,63180.92574376525,20557.245161482948,1534.325378920181,0.0,0.8858695982543492,2.9038687372263436,0.0014959128700940735,0.0,-5.241927033705224,351324.05349946284,1552321.4912204968,4.418489072291403,1552321.4912204968,4.418489072291403,0.85,0.09840548268891103,4.028046144702076,101325.0,128410.02301647574,1.2673083939449863,1.0,0.0,4.0280461447007,1.2858725874973636,1.286162368391362,3.1325390896944794,22721.430598242747,2316.9411163080918,19313.218598195002,1969.4002129366302,0.85,0.8500001139755993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4659.423646291918,4632.441516551485,5.495537265120594,4.624801172913448,-2.584687990981244,7.209489163894691,3.5340427716355802,3.5,1.0097265061815943,0.6,0.0002253456612347185,0.9984334217475342,0.0002256992367506101,199.1896075728308,0.0,0.0,0.0,0.001609753656960304,7.597155005968666e-05,0.00014937411117503182,0.0006016858126368862,0.0984054826874595,0.07167467643045758,0.026730806257001923,0.09840548263355314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535867.6955625513,579.6930269628353,0.0,0.0984054826874595,0.07167467643151482,0.026730806257396215,0.3751219786585775,0.3751219786585775,0.13990030524877697,0.0,-1.460875864722766e-11,5.015846870056009,-1.460875864722766e-11,-1.460875864722766e-11,5.015455346212036,-1.460875864722766e-11,24184.994307627,20557.245161482948,0.85,1.0735242491784631,0.6682431302213205,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681323140964793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.919765255112,1534.325378920181,0.3751219786585775,0.13990030524877697,6.112871282664199,3.5340427716355802
2000.0,-30.32306695933006,4.625997484995888,34.97398739713722,23.863917553704255,4.767019293245141,-26.814105589612673,-40.32856832547111,1.2580579235277787,-5.241485030364231,-5.241485030349399,39.94873311148454,42220.03368914562,25606.442550107215,25606.442550107215,67826.47623925284,77316.39132589244,77316.39132589244,25606.442550107215,102922.83387599965,102922.83387599965,102922.83387599965,127108.3182665001,127108.3182665001,0.0,0.0,91522.89892468751,56426.54128794068,38995.952929718704,24185.48439050044,63181.43732021915,20557.661731925375,1534.2903586526745,0.0,0.8858716582111342,2.903829462530029,0.0014959128700940735,0.0,-5.241485030364231,351330.11849528056,1552323.935491083,4.418419753306563,1552323.935491083,4.418419753306563,0.85,0.09840213454827053,4.028046144702076,101325.0,128409.95202945675,1.2673076933575795,1.0,0.0,4.02804614470162,1.2858707263907108,1.2861605068652953,3.132543623578967,22721.41272389936,2316.939293632317,19313.20132568218,1969.3984516304938,0.85,0.8500000224619715,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4659.213677269265,4632.441516551485,5.4958721200172524,4.625997484995888,-2.584147578832821,7.210145063828708,3.533777349551649,3.5,1.0096506713004711,0.6,0.0002253456612347185,0.9984139415944903,0.00022570364039071434,199.18945420758772,0.0,0.0,0.0,0.001609753656960304,7.597350965748183e-05,0.00014937215157723665,0.0006016779192865422,0.09840213454685706,0.07167455519905946,0.02672757934779759,0.09840213449333843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535867.9759153757,579.6929352672717,0.0,0.09840213454685706,0.071674555200089,0.026727579348181523,0.3751219392937751,0.3751219392937751,0.13988363858210945,0.0,-1.4836132322670892e-11,5.015540533491901,-1.4836132322670892e-11,-1.4836132322670892e-11,5.0151588928355295,-1.4836132322670892e-11,24185.48439050044,20557.661731925375,0.85,1.0735190447708791,0.6682347771729858,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681266172878383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.912710905333,1534.2903586526745,0.3751219392937751,0.13988363858210945,6.112871282664199,3.533777349551649
2001.0,-30.322878839342803,4.627190419126429,34.97401538286626,23.864296276029222,4.767438904211326,-26.813894320896576,-40.32834840528665,1.258454385764878,-5.241043952800169,-5.241043952868589,39.948789942057324,42219.88324438947,25606.84790433496,25606.84790433496,67826.73114872443,77316.22582866286,77316.22582866286,25606.84790433496,102923.07373299783,102923.07373299783,102923.07373299783,127109.0491867161,127109.0491867161,0.0,0.0,91522.8271482375,56426.484563963284,38995.93620474912,24185.97545371827,63181.91165846739,20558.07913566053,1534.2554059468853,0.0,0.8858737130931732,2.9037900939711863,0.0014959128700940735,0.0,-5.241043952800169,351336.17086987145,1552326.3832292007,4.418350605307173,1552326.3832292007,4.418350605307173,0.85,0.0983987870380069,4.028046144702076,101325.0,128409.8911198107,1.267307092226111,1.0,0.0,4.028046144704206,1.2858688685792015,1.2861586486351144,3.1325481494491703,22721.394904726632,2316.9374765823836,19313.184758802203,1969.3967622788825,0.85,0.8499999599401604,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4659.004475790586,4632.441516551485,5.496205903513269,4.627190419126429,-2.583608389710137,7.210798808836566,3.5335129056513743,3.5,1.0095751159003927,0.6,0.0002253456612347185,0.9983943413715324,0.00022570807134699158,199.1892998940275,0.0,0.0,0.0,0.001609753656960304,7.597540576639867e-05,0.0001493702554683198,0.0006016702816723298,0.09839878703616585,0.07167443441151805,0.0267243526246478,0.09839878698594909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535868.2566658315,579.692843441636,0.0,0.09839878703616585,0.0716744344128591,0.0267243526251478,0.3751218997820949,0.3751218997820949,0.13986697191544206,0.0,6.843947630841285e-11,5.01523728079502,6.843947630841285e-11,6.843947630841285e-11,5.014866198359471,6.843947630841285e-11,24185.97545371827,20558.07913566053,0.85,1.0735150198582915,0.6682273792634024,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268120936588441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.90568127924,1534.2554059468853,0.3751218997820949,0.13986697191544206,6.112871282664199,3.5335129056513743
2002.0,-30.322689893215674,4.628379984528556,34.97404339969989,23.864674544334434,4.767857821229763,-26.813682377978285,-40.32812083661554,1.258850305992578,-5.240603724090704,-5.240603724057027,39.94884681951051,42219.704383699944,25607.252151744808,25607.252151744808,67826.95653544475,77316.06119860882,77316.06119860882,25607.252151744808,102923.31335035362,102923.31335035362,102923.31335035362,127109.78061896283,127109.78061896283,0.0,0.0,91522.75562382033,56426.39880891212,38995.952016564675,24186.46726860921,63182.419285173884,20558.497178317826,1534.220510142024,0.0,0.8858757634172327,2.9037506470054852,0.0014959128700940735,0.0,-5.240603724090704,351342.2116782684,1552328.8329918038,4.4182816109022065,1552328.8329918038,4.4182816109022065,0.85,0.0983954400615962,4.028046144702076,101325.0,128409.8264241902,1.2673064537299799,1.0,0.0,4.028046144701648,1.2858670133128913,1.2861567929507063,3.1325526691319885,22721.377148123403,2316.935665912764,19313.173229901407,1969.3955866581766,0.85,0.8500001168061468,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4658.796039277836,4632.441516551485,5.496538576888249,4.628379984528556,-2.5830703658055936,7.21145035033415,3.5332494365890805,3.5,1.0094998390254515,0.6,0.0002253456612347185,0.9983746554908209,0.00022571252184274855,199.18914490303095,0.0,0.0,0.0,0.001609753656960304,7.597736786513738e-05,0.0001493682933695811,0.0006016623782480698,0.09839544005994139,0.07167431399898876,0.026721126060952626,0.09839544000890214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535868.5376479217,579.6927515402289,0.0,0.09839544005994139,0.07167431400019415,0.02672112606140204,0.3751218601357762,0.3751218601357762,0.13985030524877987,0.0,-3.3651303965598345e-11,5.01493707006739,-3.3651303965598345e-11,-3.3651303965598345e-11,5.014576526254302,-3.3651303965598345e-11,24186.46726860921,20558.497178317826,0.85,1.0735099621511444,0.6682191796604255,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268115271961852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.898681051007,1534.220510142024,0.3751218601357762,0.13985030524877987,6.112871282664199,3.5332494365890805
2003.0,-30.322500366747597,4.629566188365545,34.97407144761528,23.86505218399691,4.7682759392189205,-26.81346999263373,-40.32789700487626,1.2592455651048602,-5.240164437359226,-5.240164437369515,39.94890375850843,42219.54327898992,25607.655539561412,25607.655539561412,67827.19881855133,77315.8973325461,77315.8973325461,25607.655539561412,102923.55287210751,102923.55287210751,102923.55287210751,127110.51283387034,127110.51283387034,0.0,0.0,91522.68430503129,56426.33025147408,38995.9489483969,24186.95996176283,63182.908910159735,20558.915967498404,1534.1856796719237,0.0,0.8858778086530283,2.9037111097918498,0.0014959128700940735,0.0,-5.240164437359226,351348.23964212445,1552331.2854051036,4.4182127879344835,1552331.2854051036,4.4182127879344835,0.85,0.0983920936974451,4.028046144702076,101325.0,128409.75855503249,1.2673057839134714,1.0,0.0,4.028046144702393,1.2858651611498815,1.2861549403702979,3.1325571812677517,22721.35944256928,2316.933860448704,19313.157872296215,1969.394020618276,0.85,0.850000103255808,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4658.588365546551,4632.441516551485,5.496870195475425,4.629566188365545,-2.582533574364354,7.212099762729899,3.5329869395172664,3.5,1.0094248398620762,0.6,0.0002253456612347185,0.9983549095662656,0.0002257169860892653,199.1889894362277,0.0,0.0,0.0,0.001609753656960304,7.597929778972615e-05,0.00014936636344499234,0.0006016546044227705,0.09839209369591312,0.0716741940186174,0.02671789967729573,0.09839209364304899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535868.818934086,579.6926595393446,0.0,0.09839209369591312,0.07167419401973335,0.026717899677711748,0.3751218203641243,0.3751218203641243,0.13983363858211065,0.0,1.028865881380625e-11,5.014639767489427,1.028865881380625e-11,1.028865881380625e-11,5.014289048034925,1.028865881380625e-11,24186.95996176283,20558.915967498404,0.85,1.0735054778024757,0.668211451597175,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681096233639975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.891703643778,1534.1856796719237,0.3751218203641243,0.13983363858211065,6.112871282664199,3.5329869395172664
