time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_dock_opening,startup_solved_vcc_cycle_expansion_valves_dock_flow_coefficient_m2,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2004.0,-30.322310023117186,4.630749038937738,34.97409952638518,23.86542916009205,4.768693191508442,-26.81325695841111,-40.32766926158217,1.2596401268021629,-5.239726038641436,-5.23972603863574,39.9489607530503,42219.36941279309,25608.057931336887,25608.057931336887,67827.42734412997,77315.73431670429,77315.73431670429,25608.057931336887,102923.79224804117,102923.79224804117,102923.79224804117,127111.24572369215,127111.24572369215,0.0,0.0,91522.6131551396,56426.24825122759,38995.961004346675,24187.453475650982,63183.41447999766,20559.335454303335,1534.150910155761,0.0,0.8858798490989607,2.9036714885385946,0.0014959128700940735,0.0,-5.239726038641436,351354.25550145615,1552333.7402157534,4.418144126361151,1552333.7402157534,4.418144126361151,0.85,0.09838874790581338,4.028046144702076,101325.0,128409.69603077967,1.267305166847073,1.0,0.0,4.028046144702488,1.2858633122602423,1.2861530910639978,3.132561685442077,22721.34177894549,2316.932059260348,19313.138722471747,1969.3920678796273,0.85,0.849999921235641,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4658.3814519321995,4632.441516551485,5.497200732824316,4.630749038937738,-2.58199797469487,7.212747013632608,3.5327254109823056,3.5,1.009350117423516,0.6,0.0002253456612347185,0.9983350789291311,0.00022572146966571242,199.188833299358,0.0,0.0,0.0,0.001609753656960304,7.598126148708828e-05,0.0001493643997476302,0.0006016466945591816,0.09838874790441732,0.07167407444162288,0.026714673462794433,0.09838874785104948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535869.1004946819,579.6925674486891,0.0,0.09838874790441732,0.07167407444263987,0.026714673463173504,0.37512178046849304,0.37512178046849304,0.13981697191544457,0.0,-5.6843418860808015e-12,5.014345329854962,-5.6843418860808015e-12,-5.6843418860808015e-12,5.014004365849303,-5.6843418860808015e-12,24187.453475650982,20559.335454303335,0.85,1.0735005048769959,0.6682033530517525,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2681039907605862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.884744160914,1534.150910155761,0.37512178046849304,0.13981697191544457,6.112871282664199,3.5327254109823056
2005.0,-30.32211883039039,4.631928545030709,34.97412763554147,23.865805682167434,4.769109739470448,-26.813043230545397,-40.32744144843889,1.260034139625438,-5.239288502580848,-5.239288502547041,39.94901779566614,42219.1985626559,25608.459268843497,25608.459268843497,67827.6578314994,77315.57213009689,77315.57213009689,25608.459268843497,102924.03139894038,102924.03139894038,102924.03139894038,127111.97915584609,127111.97915584609,0.0,0.0,91522.54220510788,56426.16863766687,38995.97063049,24187.9477569057,63183.91838739571,20559.755593369846,1534.1161987343437,0.0,0.8858818849128063,2.9036317873283353,0.0014959128700940735,0.0,-5.239288502580848,351360.2596037165,1552336.197098264,4.418075620871508,1552336.197098264,4.418075620871508,0.85,0.09838540266036795,4.028046144702076,101325.0,128409.63022163734,1.2673045173613358,1.0,0.0,4.028046144701868,1.285861465947896,1.2861512443355712,3.1325661833506526,22721.324164938807,2316.930263131529,19313.12461752614,1969.3906295754555,0.85,0.8499999593918102,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4658.175296050531,4632.441516551485,5.497530178942776,4.631928545030709,-2.5814635469250753,7.213392091955784,3.5324648478855267,3.5,1.0092756708244361,0.6,0.0002253456612347185,0.9983151602580097,0.0002257259733253765,199.18867646622994,0.0,0.0,0.0,0.001609753656960304,7.598322583366657e-05,0.0001493624354010519,0.00060163878208052,0.09838540265893482,0.0716739552487488,0.02671144741018602,0.09838540260549433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535869.3822928056,579.692475280326,0.0,0.09838540265893482,0.07167395524979284,0.02671144741057511,0.3751217404492832,0.3751217404492832,0.1398003052487774,0.0,-3.382183422218077e-11,5.01405372803066,-3.382183422218077e-11,-3.382183422218077e-11,5.0137224512358785,-3.382183422218077e-11,24187.9477569057,20559.755593369846,0.85,1.0734955913248654,0.6681953199515089,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268098374111931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.877807366087,1534.1161987343437,0.3751217404492832,0.1398003052487774,6.112871282664199,3.5324648478855267
2006.0,-30.321926850417427,4.633104714218675,34.9741557752336,23.866181505750887,4.769525435732593,-26.812828879237138,-40.32721353052182,1.2604274645523186,-5.238851883126529,-5.238851883129473,39.94907490340777,42219.030520801956,25608.85969744413,25608.85969744413,67827.89021824609,77315.4108176547,77315.4108176547,25608.85969744413,102924.27051509883,102924.27051509883,102924.27051509883,127112.71344296014,127112.71344296014,0.0,0.0,91522.47146606076,56426.09116920799,38995.97810761419,24188.442927861317,63184.421035475505,20560.17648868212,1534.0815517060394,0.0,0.8858839157557417,2.90359199702019,0.0014959128700940735,0.0,-5.238851883126529,351366.2512081063,1552338.6567905731,4.41800728286553,1552338.6567905731,4.41800728286553,0.85,0.09838205801895461,4.028046144702076,101325.0,128409.56079354897,1.267303832159378,1.0,0.0,4.028046144701067,1.285859622864265,1.2861494008365877,3.1325706734064513,22721.306603311015,2316.9284723438705,19313.106710794003,1969.3888035969474,0.85,0.8499998282660224,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4657.969895643535,4632.441516551485,5.497858567397648,4.633104714218675,-2.5809303294212365,7.214035043639911,3.532205247288469,3.5,1.009201499225277,0.6,0.0002253456612347185,0.998295160002003,0.0002257304956124062,199.18851898758163,0.0,0.0,0.0,0.001609753656960304,7.598519113065617e-05,0.0001493604701040623,0.0006016308657735578,0.09838205801773268,0.07167383648250787,0.026708221535224817,0.0983820579630506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535869.6644126986,579.6923830067091,0.0,0.09838205801773268,0.07167383648339808,0.026708221535556534,0.3751217003069579,0.3751217003069579,0.13978363858210863,0.0,2.9558577807620168e-12,5.013764980100234,2.9558577807620168e-12,2.9558577807620168e-12,5.013443359653309,2.9558577807620168e-12,24188.442927861317,20560.17648868212,0.85,1.0734907293075213,0.668187344742744,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680927733760403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.870893926272,1534.0815517060394,0.3751217003069579,0.13978363858210863,6.112871282664199,3.532205247288469
2007.0,-30.32173374280571,4.634277555422408,34.97418394518895,23.86655694516378,4.7699404743040335,-26.812613578716977,-40.326989244762785,1.2608203102153033,-5.23841611554252,-5.238416115541255,39.94913206428062,42218.88214299704,25609.259055552116,25609.259055552116,67828.14119854916,77315.25042024763,77315.25042024763,25609.259055552116,102924.50947579974,102924.50947579974,102924.50947579974,127113.44836712244,127113.44836712244,0.0,0.0,91522.40091966343,56426.03264241295,38995.96475250053,24188.938891322705,63184.90364382323,20560.5980576243,1534.0469629866882,0.0,0.8858859420038371,2.9035521263481496,0.0014959128700940735,0.0,-5.23841611554252,351372.2312024868,1552341.118773702,4.417939099686929,1552341.118773702,4.417939099686929,0.85,0.09837871392671962,4.028046144702076,101325.0,128409.50110877692,1.267303243116476,1.0,0.0,4.028046144703677,1.285857782031693,1.2861475595891705,3.1325751579911465,22721.28908951033,2316.9266864332194,19313.098272173975,1969.3879430971815,0.85,0.8500001120574711,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4657.765248175132,4632.441516551485,5.4981858661909975,4.634277555422408,-2.5803982734645,7.214675828886907,3.53194660590189,3.5,1.0091276016862543,0.6,0.0002253456612347185,0.9982750427058679,0.00022573504454634995,199.18836058419737,0.0,0.0,0.0,0.001609753656960304,7.59871251540537e-05,0.0001493585360806648,0.0006016230754380677,0.09837871392541869,0.07167371810276141,0.026704995822657278,0.09837871387133279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535869.9467951034,579.6922906472143,0.0,0.09837871392541869,0.0716737181037092,0.026704995823010415,0.37512166004487524,0.37512166004487524,0.1397669719154425,0.0,-1.2505552149377763e-12,5.0134791355557695,-1.2505552149377763e-12,-1.2505552149377763e-12,5.013167493495473,-1.2505552149377763e-12,24188.938891322705,20560.5980576243,0.85,1.073486502106581,0.6681798927950765,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680871885166782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.86400263072,1534.0469629866882,0.37512166004487524,0.1397669719154425,6.112871282664199,3.53194660590189
2008.0,-30.321540354886547,4.635447075478733,34.97421214548708,23.866931616235547,4.770354595553744,-26.812398117832004,-40.3267574152909,1.2612123584993904,-5.237981294779331,-5.237981294782833,39.94918928799734,42218.70345133254,25609.65759324096,25609.65759324096,67828.36104457351,77315.09076816065,77315.09076816065,25609.65759324096,102924.74836140161,102924.74836140161,102924.74836140161,127114.18410632703,127114.18410632703,0.0,0.0,91522.33063298148,56425.94331615417,38995.985907585906,24189.43574492542,63185.42165251133,20561.020383186606,1534.0124401905023,0.0,0.8858879631350629,2.9035121646120037,0.0014959128700940735,0.0,-5.237981294779331,351378.1982833617,1552343.5834660016,4.4178710889004735,1552343.5834660016,4.4178710889004735,0.85,0.09837537045385258,4.028046144702076,101325.0,128409.43374070399,1.2673025782452898,1.0,0.0,4.028046144700037,1.285855944940808,1.2861457220842836,3.13257963347325,22721.27164018641,2316.9249070973688,19313.077155411218,1969.3857897866467,0.85,0.8499998354516732,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4657.561351440116,4632.441516551485,5.498512131315772,4.635447075478733,-2.579867447540456,7.215314523019188,3.5316889208553803,3.5,1.0090539773872516,0.6,0.0002253456612347185,0.9982548966464623,0.00022573960016799793,199.18820195113338,0.0,0.0,0.0,0.001609753656960304,7.598912427496836e-05,0.0001493565369597501,0.0006016150228867745,0.09837537045258032,0.07167360016137142,0.026701770291208907,0.09837537039821999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535870.2294880024,579.6921981861491,0.0,0.09837537045258032,0.07167360016229833,0.026701770291554253,0.37512161967062685,0.37512161967062685,0.139750305248776,0.0,3.524291969370097e-12,5.013196062176007,3.524291969370097e-12,3.524291969370097e-12,5.0128936882770745,3.524291969370097e-12,24189.43574492542,20561.020383186606,0.85,1.07348118079509,0.6681715868498053,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268081619491216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.85714032486,1534.0124401905023,0.37512161967062685,0.139750305248776,6.112871282664199,3.5316889208553803
2009.0,-30.321345621335496,4.63661328386197,34.97424037563963,23.867305903136753,4.770768080768934,-26.812181509378618,-40.32652914812786,1.2616039688122476,-5.237547296197931,-5.23754729618489,39.94924655817469,42218.54518583107,25610.054994011556,25610.054994011556,67828.60017984263,77314.93202996097,77314.93202996097,25610.054994011556,102924.98702397253,102924.98702397253,102924.98702397253,127114.9203643557,127114.9203643557,0.0,0.0,91522.2604583007,56425.87361417159,38995.98538236568,24189.933340383166,63185.918722748844,20561.44333932569,1533.9779727283915,0.0,0.885889979848387,2.903472126801136,0.0014959128700940735,0.0,-5.237547296197931,351384.1541606994,1552346.0501623603,4.41780322698451,1552346.0501623603,4.41780322698451,0.85,0.09837202750399923,4.028046144702076,101325.0,128409.37188456433,1.2673019677726556,1.0,0.0,4.028046144700784,1.2858541099074432,1.2861438866373804,3.132584103955633,22721.254218667822,2316.923130596873,19313.069958455973,1969.385055901452,0.85,0.850000170439021,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4657.358202747093,4632.441516551485,5.498837297699315,4.63661328386197,-2.5793377591400146,7.215951043001985,3.531432188664742,3.5,1.0089806253327835,0.6,0.0002253456612347185,0.9982346108498498,0.00022574418757417142,199.18804221452407,0.0,0.0,0.0,0.001609753656960304,7.599109272475605e-05,0.00014935456850996245,0.0006016070938801964,0.0983720275024919,0.07167348258790782,0.026698544914584083,0.09837202745021963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535870.5124104598,579.6921056499847,0.0,0.0983720275024919,0.07167348258900606,0.02669854491499317,0.37512157918420014,0.37512157918420014,0.13973363858210974,0.0,-1.3017142919125035e-11,5.012915818391434,-1.3017142919125035e-11,-1.3017142919125035e-11,5.012623184467941,-1.3017142919125035e-11,24189.933340383166,20561.44333932569,0.85,1.0734765205751813,0.6681638257264291,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680760662669202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.850290071412,1533.9779727283915,0.37512157918420014,0.13973363858210974,6.112871282664199,3.531432188664742
2010.0,-30.321150392122256,4.6377761875425465,34.97426863599812,23.867679491546028,4.771180667491812,-26.81196454471625,-40.326300846040226,1.2619948200857938,-5.237114233626187,-5.237114233631087,39.949303898299846,42218.38871038497,25610.451558330773,25610.451558330773,67828.84026871575,77314.77414896316,77314.77414896316,25610.451558330773,102925.22570729392,102925.22570729392,102925.22570729392,127115.65756977763,127115.65756977763,0.0,0.0,91522.19057622713,56425.80513764894,38995.98382064244,24190.431862483696,63186.415683126135,20561.86708311114,1533.9435717105032,0.0,0.8858919914747259,2.9034319969654727,0.0014959128700940735,0.0,-5.237114233626187,351390.09727190377,1552348.5198754384,4.417735536452069,1552348.5198754384,4.417735536452069,0.85,0.0983686851797318,4.028046144702076,101325.0,128409.30652083074,1.2673013226827607,1.0,0.0,4.028046144701741,1.2858522784360573,1.286142054753259,3.1325885657730956,22721.2368697917,2316.921361503847,19313.05453802162,1969.38348345476,0.85,0.8500001407801298,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4657.155800042744,4632.441516551485,5.499161431982953,4.6377761875425465,-2.578809290440912,7.216585477983458,3.531176406652817,3.5,1.0089075447579476,0.6,0.0002253456612347185,0.9982142738654217,0.0002257487867430549,199.18788207158872,0.0,0.0,0.0,0.001609753656960304,7.599306152287148e-05,0.00014935259971184703,0.0006015991634705377,0.09836868517837963,0.07167336545790033,0.026695319720479296,0.09836868512520497,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535870.7956785074,579.6920130007713,0.0,0.09836868517837963,0.07167336545888556,0.026695319720846235,0.37512153859097724,0.37512153859097724,0.1397169719154424,0.0,4.888534022029489e-12,5.012638411892908,4.888534022029489e-12,4.888534022029489e-12,5.012355331320634,4.888534022029489e-12,24190.431862483696,20561.86708311114,0.85,1.0734718773869203,0.6681560942166141,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680705287985383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.843473221725,1533.9435717105032,0.37512153859097724,0.1397169719154424,6.112871282664199,3.531176406652817
2011.0,-30.320954016007647,4.6389357957598065,34.974296926088584,23.868052625935547,4.7715925784140465,-26.811746615353407,-40.32606863239778,1.262385177759787,-5.2366819996597656,-5.236681999589717,39.94936128503137,42218.220616582796,25610.84701392868,25610.84701392868,67829.06763051148,77314.61715418095,77314.61715418095,25610.84701392868,102925.46416810963,102925.46416810963,102925.46416810963,127116.39529791784,127116.39529791784,0.0,0.0,91522.1208427036,56425.72430510522,38995.99615288709,24190.931129808214,63186.92728269531,20562.291460336983,1533.9092264388612,0.0,0.8858939986502313,2.903391790491831,0.0014959128700940735,0.0,-5.2366819996597656,351396.0290904718,1552350.9915977006,4.417667995895384,1552350.9915977006,4.417667995895384,0.8500000000000001,0.09836534338435048,4.028046144702076,101325.0,128409.24193656251,1.267300685285591,1.0,0.0,4.02804614470282,1.2858504492828136,1.2861402251878018,3.132593021955803,22721.219557794517,2316.9195961714263,19313.039613709978,1969.381961598505,0.85,0.8500001315767682,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4656.954140688037,4632.441516551485,5.499484478527596,4.6389357957598065,-2.578281961495747,7.217217757255554,3.530921571402894,3.5,1.0088347346865412,0.6,0.0002253456612347185,0.9981938178593646,0.0002257534130174982,199.187720988131,0.0,0.0,0.0,0.001609753656960304,7.599506410126112e-05,0.00014935059713345737,0.0006015910969923759,0.09836534338305121,0.07167324870092039,0.026692094682130824,0.0983653433291795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535871.0791768332,579.6919202762242,0.0,0.09836534338305121,0.07167324870186709,0.026692094682483392,0.37512149789761695,0.37512149789761695,0.1397003052487763,0.0,-7.003109203651547e-11,5.012363859000459,-7.003109203651547e-11,-7.003109203651547e-11,5.0120906026375,-7.003109203651547e-11,24190.931129808214,20562.291460336983,0.85,1.0734667841505798,0.6681480241585491,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680650070527062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.836672792917,1533.9092264388612,0.37512149789761695,0.1397003052487763,6.112871282664199,3.530921571402894
2012.0,-30.320757172498933,4.640092115570592,34.97432524597572,23.868425166606926,4.772003701564571,-26.8115283441704,-40.32584015568716,1.262774873235865,-5.2362506931051485,-5.236250693114081,39.949418733111536,42218.06988262763,25611.241622705744,25611.241622705744,67829.31150533337,77314.46092566763,77314.46092566763,25611.241622705744,102925.70254837337,102925.70254837337,102925.70254837337,127117.13381976626,127117.13381976626,0.0,0.0,91522.05136704605,56425.660324005235,38995.99004782313,24191.43127139288,63187.42131921601,20562.716580683948,1533.8749456709534,0.0,0.8858960008146735,2.903351495027491,0.0014959128700940735,0.0,-5.2362506931051485,351401.94825993,1552353.4659656833,4.4176006241644865,1552353.4659656833,4.4176006241644865,0.85,0.09836200219882911,4.028046144702076,101325.0,128409.17846581609,1.267300058878027,1.0,0.0,4.028046144700872,1.2858486232377133,1.286138398731189,3.1325974705790975,22721.20230981496,2316.9178373669865,19313.025354981117,1969.3805076128053,0.85,0.85000014927196,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4656.753222594249,4632.441516551485,5.499806495745092,4.640092115570592,-2.5777558436438146,7.2178479592144065,3.5306676801943384,3.5,1.0087621943412395,0.6,0.0002253456612347185,0.9981733136197958,0.00022575805039058843,199.1875595215406,0.0,0.0,0.0,0.001609753656960304,7.599703450048757e-05,0.0001493486267342309,0.0006015831601333682,0.09836200219762009,0.07167313237653712,0.026688869821082963,0.09836200214311876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535871.3629782667,579.6918274525224,0.0,0.09836200219762009,0.0716731323774181,0.026688869821411016,0.37512145711232786,0.37512145711232786,0.13968363858210553,0.0,8.924416761146858e-12,5.012092066214734,8.924416761146858e-12,8.924416761146858e-12,5.011828070585125,8.924416761146858e-12,24191.43127139288,20562.716580683948,0.85,1.073462250701244,0.668140414677575,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268059500985289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.82990184801,1533.8749456709534,0.37512145711232786,0.13968363858210553,6.112871282664199,3.5306676801943384
2013.0,-30.320559211612988,4.641245155412167,34.974353595606956,23.86879714848476,4.7724140384286935,-26.811309146008004,-40.32560773249713,1.2631639728235042,-5.235820248491734,-5.23582024847437,39.94947623925384,42217.90743367702,25611.63521901103,25611.63521901103,67829.54265268805,77314.3056168952,77314.3056168952,25611.63521901103,102925.94083590624,102925.94083590624,102925.94083590624,127117.87307555375,127117.87307555375,0.0,0.0,91521.98204027717,56425.583857058286,38995.99798135432,24191.932239647515,63187.930221001836,20563.142403700385,1533.8407247528776,0.0,0.8858979983159768,2.90331111708834,0.0014959128700940735,0.0,-5.235820248491734,351407.85567829316,1552355.9428373296,4.417533409550412,1552355.9428373296,4.417533409550412,0.8499999999999999,0.09835866158187376,4.028046144702076,101325.0,128409.11594156332,1.267299441811629,1.0,0.0,4.028046144702575,1.285846799990017,1.2861365750726101,3.1326019123999442,22721.185098798407,2316.9160823317247,19313.00720198746,1969.3786565226108,0.85,0.8499999941908318,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4656.553043163324,4632.441516551485,5.500127450843411,4.641245155412167,-2.5772308876839127,7.21847604309608,3.530414729663525,3.5,1.008689922761007,0.6,0.0002253456612347185,0.9981526934465955,0.00022576271417613044,199.18739713865313,0.0,0.0,0.0,0.001609753656960304,7.599903898289714e-05,0.00014934662225182135,0.0006015750859857263,0.09835866158042422,0.07167301645457906,0.02668564512584516,0.09835866152806116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535871.6470665727,579.6917345349765,0.0,0.09835866158042422,0.07167301645563533,0.026685645126238437,0.3751214162379069,0.3751214162379069,0.13966697191544034,0.0,-1.7337242752546445e-11,5.011823090566395,-1.7337242752546445e-11,-1.7337242752546445e-11,5.0115687098672765,-1.7337242752546445e-11,24191.932239647515,20563.142403700385,0.85,1.0734572633642536,0.6681324627348691,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268054010562517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.823146812432,1533.8407247528776,0.3751214162379069,0.13966697191544034,6.112871282664199,3.530414729663525
2014.0,-30.320360746820874,4.642394923268683,34.97438197468645,23.86916853664445,4.7728236026321875,-26.811089571524263,-40.32537527438251,1.2635524273357754,-5.235390684262143,-5.235390684277265,39.94953379626707,42217.74679592987,25612.02785721808,25612.02785721808,67829.77465314795,77314.15107762188,77314.15107762188,25612.02785721808,102926.17893483996,102926.17893483996,102926.17893483996,127118.61293568218,127118.61293568218,0.0,0.0,91521.91296646149,56425.50868477027,38996.00475743469,24192.434000842208,63188.4387582769,20563.568900715876,1533.8065635693158,0.0,0.8858999910859573,2.90327065695678,0.0014959128700940735,0.0,-5.235390684262143,351413.7510919942,1552358.421903432,4.417466354346079,1552358.421903432,4.417466354346079,0.85,0.09835532153292326,4.028046144702076,101325.0,128409.04974268832,1.2672987884795295,1.0,0.0,4.0280461447016425,1.2858449797701805,1.2861347544425739,3.132606346856843,22721.16795057984,2316.914333700075,19312.989697366633,1969.3768715480448,0.85,0.8499998652962631,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4656.353600135552,4632.441516551485,5.500447357879454,4.642394923268683,-2.5767071060033215,7.219102029272005,3.530162716875018,3.5,1.008617919107148,0.6,0.0002253456612347185,0.9981320212462843,0.00022576738992237532,199.18723434268853,0.0,0.0,0.0,0.001609753656960304,7.600104381540064e-05,0.00014934461741931786,0.0006015670104278898,0.09835532153155603,0.07167290093554601,0.026682420596010014,0.09835532147869967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535871.9314062268,579.691641535205,0.0,0.09835532153155603,0.07167290093654231,0.02668242059638094,0.3751213752818916,0.3751213752818916,0.13965030524877325,0.0,1.5120349416974932e-11,5.011556845215182,1.5120349416974932e-11,1.5120349416974932e-11,5.011311696309633,1.5120349416974932e-11,24192.434000842208,20563.568900715876,0.85,1.0734522958009165,0.6681245434379381,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680485357440663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.8164207231,1533.8065635693158,0.3751213752818916,0.13965030524877325,6.112871282664199,3.530162716875018
2015.0,-30.320161257953394,4.643541427327321,34.974410383148886,23.8695393660106,4.773232407417126,-26.8108691513293,-40.32514648335052,1.2639403007930379,-5.2349619888515235,-5.234961988847041,39.949591410274294,42217.605465840774,25612.419512963424,25612.419512963424,67830.0249788042,77313.99741489613,77313.99741489613,25612.419512963424,102926.41692785957,102926.41692785957,102926.41692785957,127119.35351399978,127119.35351399978,0.0,0.0,91521.84404706421,56425.452098008755,38995.99105450606,24192.93658614022,63188.92764064628,20563.996098219184,1533.772462493596,0.0,0.8859019791619631,2.903230114020247,0.0014959128700940735,0.0,-5.2349619888515235,351419.6346592742,1552360.903426088,4.417399457293301,1552360.903426088,4.417399457293301,0.85,0.09835198205633526,4.028046144702076,101325.0,128408.98927845096,1.2672981917439028,1.0,0.0,4.02804614470239,1.285843162278193,1.286132936541001,3.132610774680626,22721.150840697086,2316.9125889775905,19312.98176316928,1969.376062485077,0.85,0.8500001561794462,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4656.154891153683,4632.441516551485,5.500766214119068,4.643541427327321,-2.576184488853667,7.2197259161809875,3.5299116387707543,3.5,1.0085461825059299,0.6,0.0002253456612347185,0.9981112428431047,0.0002257720898853166,199.18707070696726,0.0,0.0,0.0,0.001609753656960304,7.600301706893689e-05,0.0001493426441657816,0.0006015590620715905,0.09835198205488054,0.07167278582243147,0.02667919623244906,0.09835198200245872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535872.2160274745,579.6915484433139,0.0,0.09835198205488054,0.0716727858234916,0.026679196232843663,0.3751213342469218,0.3751213342469218,0.1396336385821082,0.0,-4.490630090003833e-12,5.011293363026823,-4.490630090003833e-12,-4.490630090003833e-12,5.011057599975686,-4.490630090003833e-12,24192.93658614022,20563.996098219184,0.85,1.0734479522195994,0.6681171376404922,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680430764917663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.80971132738,1533.772462493596,0.3751213342469218,0.1396336385821082,6.112871282664199,3.5299116387707543
2016.0,-30.3199609104263,4.644684675695329,34.97443882099553,23.869909706432395,4.773640457614808,-26.810648033761595,-40.324910008907295,1.2643275809498915,-5.234534163483602,-5.234534163521874,39.94964908308458,42217.435837175384,25612.810195839043,25612.810195839043,67830.24603301442,77313.84464173183,77313.84464173183,25612.810195839043,102926.65483757088,102926.65483757088,102926.65483757088,127120.09484373199,127120.09484373199,0.0,0.0,91521.77536423647,56425.366559679096,38996.009782841524,24193.440006161112,63189.44978900264,20564.424005236946,1533.7384218866418,0.0,0.8859039625310102,2.9031894877116855,0.0014959128700940735,0.0,-5.234534163483602,351425.50636286516,1552363.3874872208,4.417332718827542,1552363.3874872208,4.417332718827542,0.85,0.09834864315653663,4.028046144702076,101325.0,128408.92079685618,1.2672975158831106,1.0,0.0,4.028046144701396,1.2858413475714099,1.2861311214252602,3.132615195731506,22721.133789544918,2316.910850243959,19312.9654389067,1969.3743978735554,0.85,0.8500000756033363,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4655.956913918969,4632.441516551485,5.501084024053061,4.644684675695329,-2.5756630359912247,7.2203477116865535,3.5296614923672243,3.5,1.0084747121049211,0.6,0.0002253456612347185,0.9980903754730281,0.00022577681016903875,199.18690636717966,0.0,0.0,0.0,0.001609753656960304,7.600505663935622e-05,0.00014934060459536225,0.0006015508465878261,0.09834864315528943,0.0716726711191488,0.026675972036140642,0.09834864310192064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535872.500939259,579.6914552563844,0.0,0.09834864315528943,0.07167267112005771,0.02667597203647893,0.37512129313892334,0.37512129313892334,0.13961697191544165,0.0,3.8255620893323794e-11,5.011032686175213,3.8255620893323794e-11,3.8255620893323794e-11,5.010806474962806,3.8255620893323794e-11,24193.440006161112,20564.424005236946,0.85,1.0734425803596641,0.6681089323952749,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680376327664853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.803029062798,1533.7384218866418,0.37512129313892334,0.13961697191544165,6.112871282664199,3.5296614923672243
2017.0,-30.319760164579957,4.645824675937338,34.97446728792088,23.870279383286857,4.774047699776064,-26.810426638605534,-40.3246772713959,1.2647141738016456,-5.234107231660573,-5.23410723163108,39.94970680576453,42217.28332772758,25613.199970958904,25613.199970958904,67830.48329868648,77313.69257228453,77313.69257228453,25613.199970958904,102926.89254324343,102926.89254324343,102926.89254324343,127120.83676384512,127120.83676384512,0.0,0.0,91521.70689632873,56425.29765177166,38996.010271730076,24193.94422060168,63189.95449233176,20564.85258751143,1533.704441774019,0.0,0.8859059411057367,2.9031487783937506,0.0014959128700940735,0.0,-5.234107231660573,351431.36587974156,1552365.873697686,4.417266141887004,1552365.873697686,4.417266141887004,0.8500000000000001,0.09834530483448069,4.028046144702076,101325.0,128408.85766016635,1.2672968927724289,1.0,0.0,4.02804614469856,1.285839536090291,1.2861293095359108,3.1326196089363583,22721.116791748645,2316.9091169511144,19312.949805462522,1969.372803705906,0.85,0.8500000234352993,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4655.759666123895,4632.441516551485,5.501400804110432,4.645824675937338,-2.5751427633969204,7.220967439334259,3.529412274670452,3.5,1.0084035070487005,0.6,0.0002253456612347185,0.9980694670876414,0.00022578153992855357,199.18674170093328,0.0,0.0,0.0,0.001609753656960304,7.600706402849247e-05,0.000149338597206226,0.0006015427607317549,0.09834530483299256,0.07167255682636516,0.026672748006627396,0.09834530478140124,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535872.7860974446,579.6913619888446,0.0,0.09834530483299256,0.07167255682744968,0.026672748007031007,0.3751212519670376,0.3751212519670376,0.13960030524877767,0.0,-2.950173438875936e-11,5.010774651368251,-2.950173438875936e-11,-2.950173438875936e-11,5.010557294742512,-2.950173438875936e-11,24193.94422060168,20564.85258751143,0.85,1.0734377614865644,0.6681011826468516,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680322045294714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.796370649656,1533.704441774019,0.3751212519670376,0.13960030524877767,6.112871282664199,3.529412274670452
2018.0,-30.31955866039777,4.646961436192086,34.97449578355017,23.870648501347773,4.7744541787309585,-26.810204637263343,-40.32444446403531,1.265100155596323,-5.23368116459784,-5.2336811645877805,39.949764575685826,42217.13351998048,25613.588769430233,25613.588769430233,67830.72228941071,77313.54125859986,77313.54125859986,25613.588769430233,102927.1300280301,102927.1300280301,102927.1300280301,127121.57922978148,127121.57922978148,0.0,0.0,91521.6385681862,56425.23082956602,38996.00859846687,24194.449201751384,63190.45780021825,20565.281821488676,1533.6705198381972,0.0,0.8859079150434134,2.903107989134289,0.0014959128700940735,0.0,-5.23368116459784,351437.2136044922,1552368.3619454273,4.417199721178259,1552368.3619454273,4.417199721178259,0.85,0.09834196706866921,4.028046144702076,101325.0,128408.80025811413,1.26729632625822,1.0,0.0,4.028046144704362,1.2858377274775308,1.2861275005155661,3.1326240151656024,22721.099828650393,2316.9073871964833,19312.939279398066,1969.3717303460476,0.85,0.8500001947548871,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4655.563145341588,4632.441516551485,5.501716542081379,4.646961436192086,-2.574623649014575,7.2215850852066605,3.529163982536284,3.5,1.0083325664389382,0.6,0.0002253456612347185,0.9980484801940143,0.00022578628764698157,199.18657641291892,0.0,0.0,0.0,0.001609753656960304,7.600907206912882e-05,0.00014933658916558965,0.0006015346722514113,0.09834196706741266,0.0716724429290883,0.026669524138324366,0.09834196701376557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535873.0714890433,579.6912686449444,0.0,0.09834196706741266,0.0716724429300041,0.026669524138665104,0.3751212107305415,0.3751212107305415,0.13958363858210907,0.0,-1.0061285138363019e-11,5.010519179755818,-1.0061285138363019e-11,-1.0061285138363019e-11,5.0103104165434615,-1.0061285138363019e-11,24194.449201751384,20565.281821488676,0.85,1.073432993694444,0.6680934905306963,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680267917445511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.789726894433,1533.6705198381972,0.3751212107305415,0.13958363858210907,6.112871282664199,3.529163982536284
2019.0,-30.319356045090196,4.648094964766922,34.97452430797364,23.87101709553974,4.774859923750875,-26.809981709246735,-40.32420771019531,1.265485587907387,-5.233255951977071,-5.23325595198998,39.949822405643836,42216.9719720527,25613.976571019728,25613.976571019728,67830.94854307243,77313.3908854104,77313.3908854104,25613.976571019728,102927.36745643012,102927.36745643012,102927.36745643012,127122.32247680193,127122.32247680193,0.0,0.0,91521.57043376261,56425.15152040492,38996.02101484188,24194.955020371803,63190.97603521368,20565.711767316032,1533.6366577027775,0.0,0.8859098843504145,2.9030671174639906,0.0014959128700940735,0.0,-5.233255951977071,351443.0496782528,1552370.852783075,4.417133456485412,1552370.852783075,4.417133456485412,0.85,0.09833862987423489,4.028046144702076,101325.0,128408.73478302837,1.2672956800693647,1.0,0.0,4.028046144701146,1.2858359214445878,1.2861256940756203,3.13262841512214,22721.082913644666,2316.905662345925,19312.920319227625,1969.3697969467275,0.85,0.8499999930738187,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4655.3673492917405,4632.441516551485,5.502031236034807,4.648094964766922,-2.5741056839608967,7.222200648727819,3.528916613006362,3.5,1.0082618894303892,0.6,0.0002253456612347185,0.998027378055328,0.00022579106163781603,199.18641021375728,0.0,0.0,0.0,0.001609753656960304,7.601111419976174e-05,0.00014933454703495677,0.0006015264464549884,0.09833862987290487,0.07167232943763285,0.026666300435272024,0.09833862982026845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535873.357177272,579.691175204009,0.0,0.09833862987290487,0.0716723294386022,0.026666300435632694,0.37512116942583434,0.37512116942583434,0.139566971915442,0.0,1.290345608140342e-11,5.010266407644053,1.290345608140342e-11,1.290345608140342e-11,5.0100668031738,1.290345608140342e-11,24194.955020371803,20565.711767316032,0.85,1.0734277708461584,0.668085454931523,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680213943728267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.783105022732,1533.6366577027775,0.37512116942583434,0.139566971915442,6.112871282664199,3.528916613006362
2020.0,-30.319152992537433,4.649225269131446,34.97455286102542,23.871385130938165,4.775264916927038,-26.809758462848023,-40.32397095635531,1.265870387237845,-5.232831630745352,-5.232831630723738,39.949880288358884,42216.812000613645,25614.36347625707,25614.36347625707,67831.17547687072,77313.24124615068,77313.24124615068,25614.36347625707,102927.60472240775,102927.60472240775,102927.60472240775,127123.06637215475,127123.06637215475,0.0,0.0,91521.50255203526,56425.07330649903,38996.032495040265,24195.46164974699,63191.494144787255,20566.142402284942,1533.602856375519,0.0,0.8859118488642025,2.9030261621165154,0.0014959128700940735,0.0,-5.232831630745352,351448.87359347777,1552373.3458954522,4.417067353276222,1552373.3458954522,4.417067353276222,0.85,0.09833529326071329,4.028046144702076,101325.0,128408.66563332044,1.2672949976148082,1.0,0.0,4.028046144703413,1.2858341183826842,1.2861238906073835,3.1326328078527985,22721.06606137314,2316.903943892475,19312.901995273383,1969.367928423405,0.85,0.84999981704671,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4655.17227574456,4632.441516551485,5.502344909922856,4.649225269131446,-2.573588894116737,7.2228141632481835,3.528670163186757,3.5,1.0081914751962162,0.6,0.0002253456612347185,0.998006230860879,0.00022579584602426338,199.18624365621497,0.0,0.0,0.0,0.001609753656960304,7.601315638112374e-05,0.00014933250485359476,0.0006015182204542264,0.09833529325964525,0.07167221635982407,0.026663076899821184,0.09833529320467725,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535873.6431261661,579.6910816778011,0.0,0.09833529325964525,0.07167221636060252,0.026663076900110768,0.3751211280600137,0.3751211280600137,0.13955030524877643,0.0,-2.1600499167107046e-11,5.010016228949894,-2.1600499167107046e-11,-2.1600499167107046e-11,5.009825288697471,-2.1600499167107046e-11,24195.46164974699,20566.142402284942,0.85,1.0734225609771595,0.6680774457379429,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680160123746012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.77651212738,1533.602856375519,0.3751211280600137,0.13955030524877643,6.112871282664199,3.528670163186757
2021.0,-30.318948857317185,4.6503523574918315,34.97458144281547,23.87175253769385,4.775669054008655,-26.809534327762165,-40.32373783467335,1.2662545244536487,-5.232408164605545,-5.23240816460496,39.94993823153287,42216.67154798136,25614.74939675374,25614.74939675374,67831.4209447351,77313.09254092161,77313.09254092161,25614.74939675374,102927.84193767536,102927.84193767536,102927.84193767536,127123.81105705924,127123.81105705924,0.0,0.0,91521.43481898445,56425.01382604441,38996.02332548893,24195.969119383884,63191.99244487281,20566.573751476302,1533.5691149729937,0.0,0.8859138087429979,2.902985124227392,0.0014959128700940735,0.0,-5.232408164605545,351454.6858478757,1552375.8416145612,4.417001406225365,1552375.8416145612,4.417001406225365,0.85,0.09833195722118755,4.028046144702076,101325.0,128408.60650530935,1.2672944140667095,1.0,0.0,4.028046144701871,1.2858323184283083,1.2861220902473744,3.132637193024994,22721.04924601195,2316.9022292028317,19312.888830017466,1969.3665859409143,0.85,0.8499998666834151,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4654.977922280699,4632.441516551485,5.5026575473431745,4.6503523574918315,-2.5730732518545367,7.223425609346368,3.528424629944667,3.5,1.0081213228413335,0.6,0.0002253456612347185,0.9979849713976858,0.00022580065601501004,199.18607621087583,0.0,0.0,0.0,0.001609753656960304,7.601516728193683e-05,0.00014933049395278165,0.0006015101204529588,0.09833195721993802,0.07167210369014847,0.026659853529789553,0.09833195716645947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535873.9293737728,579.6909880538741,0.0,0.09833195721993802,0.07167210369105922,0.026659853530128324,0.37512108663412147,0.37512108663412147,0.13953363858210854,0.0,-5.684341886080801e-13,5.0097687545161875,-5.684341886080801e-13,-5.684341886080801e-13,5.009586990749767,-5.684341886080801e-13,24195.969119383884,20566.573751476302,0.85,1.073417980987221,0.668069954983777,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2680106457141573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.76993474535,1533.5691149729937,0.37512108663412147,0.13953363858210854,6.112871282664199,3.528424629944667
2022.0,-30.318744310923694,4.6514762381646335,34.97461005266757,23.872119455505185,4.776072549243399,-26.809309886735214,-40.32350087128577,1.266638125054874,-5.231985545764189,-5.231985545801883,39.94999621248741,42216.51689826303,25615.134319263812,25615.134319263812,67831.65121752684,77312.94450632267,77312.94450632267,25615.134319263812,102928.07882558649,102928.07882558649,102928.07882558649,127124.55612093188,127124.55612093188,0.0,0.0,91521.36733051648,56424.93972245684,38996.03067562183,24196.477295345394,63192.50797096722,20567.005701043585,1533.535429134927,0.0,0.8859157641095635,2.9029440103911734,0.0014959128700940735,0.0,-5.231985545764189,351460.48654796416,1552378.3389636164,4.416935611200668,1552378.3389636164,4.416935611200668,0.85,0.09832862171578505,4.028046144702076,101325.0,128408.54409240873,1.267293798099272,1.0,0.0,4.028046144701218,1.2858305209933791,1.28612029240738,3.1326415720713916,22721.032491370734,2316.9005207049026,19312.880697318258,1969.3657566363906,0.85,0.8500001355419537,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4654.784286666065,4632.441516551485,5.502969147816377,4.6514762381646335,-2.5725587501477625,7.224034988312396,3.5281800103819356,3.5,1.0080514315376958,0.6,0.0002253456612347185,0.9979636696031907,0.00022580547578883328,199.1859084285473,0.0,0.0,0.0,0.001609753656960304,7.601721137159898e-05,0.00014932844986311952,0.0006015018867654759,0.09832862171426307,0.07167199140032098,0.026656630313942088,0.0983286216631203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535874.2158080599,579.6908943688712,0.0,0.09832862171426307,0.07167199140143038,0.02665663031435467,0.3751210451574447,0.3751210451574447,0.13951697191544216,0.0,3.7687186704715714e-11,5.00952382063474,3.7687186704715714e-11,3.7687186704715714e-11,5.009350593626266,3.7687186704715714e-11,24196.477295345394,20567.005701043585,0.85,1.0734128680047166,0.6680620575726909,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.268005294352281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.763385821174,1533.535429134927,0.3751210451574447,0.13951697191544216,6.112871282664199,3.5281800103819356
2023.0,-30.318538995735462,4.652596918061175,34.97463869084267,23.87248574467378,4.776475200004283,-26.809084838242402,-40.323263838049,1.2670210425114077,-5.231563837970498,-5.231563837966465,39.95005425716653,42216.364991797636,25615.518412414993,25615.518412414993,67831.88340421263,77312.79727076237,77312.79727076237,25615.518412414993,102928.31568317737,102928.31568317737,102928.31568317737,127125.30203899473,127125.30203899473,0.0,0.0,91521.29998792404,56424.867708960206,38996.03586551537,24196.98635581737,63193.022221332736,20567.438402444765,1533.501807288593,0.0,0.8859177145426343,2.902902808289507,0.0014959128700940735,0.0,-5.231563837970498,351466.27481828455,1552380.8390622644,4.416869982375629,1552380.8390622644,4.416869982375629,0.85,0.09832528682220223,4.028046144702076,101325.0,128408.47800488592,1.267293145866133,1.0,0.0,4.028046144701389,1.2858287267644688,1.2861184977741271,3.132645943319255,22721.015772944473,2316.8988158998714,19312.859771658215,1969.3636228129092,0.85,0.8499998400007894,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4654.591366703281,4632.441516551485,5.503279749895158,4.652596918061175,-2.572045434580429,7.224642352641604,3.527936301647384,3.5,1.007981800470681,0.6,0.0002253456612347185,0.99794228823835,0.00022581031377327164,199.18574001588723,0.0,0.0,0.0,0.001609753656960304,7.601925611463698e-05,0.0001493264051200815,0.0006014936504461646,0.09832528682055733,0.07167187954715337,0.02665340727340396,0.09832528677108596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535874.5025571937,579.6908005808785,0.0,0.09832528682055733,0.07167187954835243,0.026653407273849815,0.37512100362928413,0.37512100362928413,0.13950030524877804,0.0,-4.035882739117369e-12,5.009281413070994,-4.035882739117369e-12,-4.035882739117369e-12,5.009116544689107,-4.035882739117369e-12,24196.98635581737,20567.438402444765,0.85,1.0734078070618673,0.6680542171877042,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679999582492376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.756851938684,1533.501807288593,0.37512100362928413,0.13950030524877804,6.112871282664199,3.527936301647384
2024.0,-30.318332638658934,4.653714406095842,34.97466735713611,23.872851544898026,4.776877108631447,-26.808858926249084,-40.32303047189487,1.267403396221779,-5.231142945892941,-5.2311429458696805,39.95011235253082,42216.232454356985,25615.90143583991,25615.90143583991,67832.1338901969,77312.6509543886,77312.6509543886,25615.90143583991,102928.55239022852,102928.55239022852,102928.55239022852,127126.0485728372,127126.0485728372,0.0,0.0,91521.23284229207,56424.81434226125,38996.0205555898,24197.496182608684,63193.51673819848,20567.87175521738,1533.4682411412516,0.0,0.8859196605787938,2.9028615295175553,0.0014959128700940735,0.0,-5.231142945892941,351472.05196686374,1552383.3413467687,4.416804501693708,1552383.3413467687,4.416804501693708,0.85,0.09832195246521576,4.028046144702076,101325.0,128408.4218277078,1.2672925914404916,1.0,0.0,4.028046144702799,1.2858269351820895,1.2861167057880014,3.132650308131594,22720.999103415485,2316.8971160809742,19312.85289222359,1969.3629213058068,0.85,0.8500001608344955,36438.26998705061,36438.26998705061,1.0,0.8,4321.873072599273,4321.873072599273,1.0,0.8,17711.159487865,17711.159487865,1.0,0.8,4654.3991598699,4632.441516551485,5.5035893046517135,4.653714406095842,-2.571533234231378,7.22524764032722,3.527693500479782,3.5,1.007912428708509,0.6,0.0002253456612347185,0.9979207988699403,0.00022581517640468373,199.18557074889074,0.0,0.0,0.0,0.001609753656960304,7.602126927363956e-05,0.00014932439196107893,0.0006014855413488056,0.09832195246397739,0.07167176807614667,0.026650184387830716,0.09832195241102461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,535874.7895567582,579.6907067109584,0.0,0.09832195246397739,0.0716717680770494,0.026650184388166357,0.3751209620499106,0.3751209620499106,0.1394836385821109,0.0,-2.3248958314070478e-11,5.009041641194926,-2.3248958314070478e-11,-2.3248958314070478e-11,5.008885750515333,-2.3248958314070478e-11,24197.496182608684,20567.87175521738,0.85,1.0734033709694546,0.6680468920451551,42257.45940475719,25750.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2679946373719635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,42257.45940475719,25750.0,,,,,,,,,,,,,,,,,,,,2.0,16533.750340275925,1533.4682411412516,0.3751209620499106,0.1394836385821109,6.112871282664199,3.527693500479782
